time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.000104104175989,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,0.0001096266933018,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826477050781,0.0,0.0,8.09699049568735e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0001096267442335,292.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,0.0005200210725888,290.8730773925781,294.1499938964844,267.32501220703125,266.48016357421875,269.5032653808594,267.3718566894531,289.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092341737821,1.7019814890772977e-08,0.0011092171771451,-0.0435953326523304,0.0,0.0,0.0,-0.0133203519508242,60.0,-17.178205490112305,-0.0,-8.388903438572015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484741210937,0.0,0.0,0.0001039181224768,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.0001094307735911,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,8.082519343588501e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0001094308245228,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0005190917290747,290.8697204589844,294.1499938964844,267.3066711425781,266.45465087890625,269.4817199707031,267.35406494140625,289.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072517372667,1.6808913372301504e-08,0.0011072348570451,-0.0430443808436393,0.0,0.0,0.0,-0.0132148927077651,60.0,-17.15707778930664,-0.0,-8.358944114661426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7316589355469,0.0,0.0,0.0001035430323099,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001090357836801,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.658935546875,0.0,0.0,8.053345663938671e-05,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,0.0001090358273359,292.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0005172180826775,290.8630065917969,294.1499938964844,267.2699890136719,266.4046325683594,269.4388122558594,267.3185729980469,289.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032548500224,1.638372104650898e-08,0.0011032384354621,-0.0419335067272186,0.0,0.0,0.0,-0.0130022792145609,60.0,-17.113967895507812,-0.0,-8.298705722609159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7316589355469,0.0,0.0,0.0001035430323099,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001090357836801,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.658935546875,0.0,0.0,8.053345663938671e-05,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,0.0001090358273359,292.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0005172180826775,290.8630065917969,294.1499938964844,267.2699890136719,266.4046325683594,269.4388122558594,267.3185729980469,289.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032548500224,1.638372104650898e-08,0.0011032384354621,-0.0419335067272186,0.0,0.0,0.0,-0.0130022792145609,60.0,-17.113967895507812,-0.0,-8.298705722609159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,0.000103166916233,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001086397169274,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,8.024091948755085e-05,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140075683594,0.0,0.0,0.0001086397605831,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0005153393140062,290.8562316894531,294.1499938964844,267.2333374023437,266.3560791015625,269.39617919921875,267.2831726074219,289.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992470197379,1.5957375865127688e-08,0.0010992310708388,-0.0408194586634635,0.0,0.0,0.0,-0.0127890883013606,60.0,-17.070226669311523,-0.0,-8.23852204234754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,0.000103166916233,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001086397169274,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,8.024091948755085e-05,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140075683594,0.0,0.0,0.0001086397605831,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0005153393140062,290.8562316894531,294.1499938964844,267.2333374023437,266.3560791015625,269.39617919921875,267.2831726074219,289.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992470197379,1.5957375865127688e-08,0.0010992310708388,-0.0408194586634635,0.0,0.0,0.0,-0.0127890883013606,60.0,-17.070226669311523,-0.0,-8.23852204234754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69854736328125,0.0,0.0,0.0001027930265991,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.000108245993033,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,7.995012128958479e-05,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002746582031,0.0,0.0,0.0001082460366887,292.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0005134716629981,290.84942626953125,294.1499938964844,267.1966552734375,266.3091125488281,269.35382080078125,267.2478332519531,289.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952630545943,1.55335602158857e-08,0.0010952475713565,-0.0397118814289569,0.0,0.0,0.0,-0.0125771630555391,60.0,-17.026430130004883,-0.0,-8.178912480616418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69854736328125,0.0,0.0,0.0001027930265991,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.000108245993033,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,7.995012128958479e-05,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002746582031,0.0,0.0,0.0001082460366887,292.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0005134716629981,290.84942626953125,294.1499938964844,267.1966552734375,266.3091125488281,269.35382080078125,267.2478332519531,289.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952630545943,1.55335602158857e-08,0.0010952475713565,-0.0397118814289569,0.0,0.0,0.0,-0.0125771630555391,60.0,-17.026430130004883,-0.0,-8.178912480616418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.0001024243319989,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0001078577406588,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,7.966336124809459e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,0.0001078577843145,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0005116299726068,290.84259033203125,294.1499938964844,267.1600036621094,266.2638854980469,269.3117370605469,267.2125549316406,289.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913343867287,1.5115631413209485e-08,0.0010913192527368,-0.0386195443570613,0.0,0.0,0.0,-0.0123681807890534,60.0,-16.98310089111328,-0.0,-8.12034315345045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.0001024243319989,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0001078577406588,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,7.966336124809459e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,0.0001078577843145,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0005116299726068,290.84259033203125,294.1499938964844,267.1600036621094,266.2638854980469,269.3117370605469,267.2125549316406,289.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913343867287,1.5115631413209485e-08,0.0010913192527368,-0.0386195443570613,0.0,0.0,0.0,-0.0123681807890534,60.0,-16.98310089111328,-0.0,-8.12034315345045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0001022427532006,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,0.0001076665357686,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047668457031,0.0,0.0,7.952213491080329e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0001076665794244,292.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0005107229808345,290.83917236328125,294.1499938964844,267.14166259765625,266.24200439453125,269.290771484375,267.1949462890625,289.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893995640799,1.4909806722585017e-08,0.0010893846629187,-0.0380815342068672,0.0,0.0,0.0,-0.0122652594000101,60.0,-16.96176528930664,-0.0,-8.09157540970773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,0.0001020634445012,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894775390625,0.0,0.0,0.0001074777101166,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,7.938266935525462e-05,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.0001074777464964,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,0.0005098272813484,290.8357238769531,294.1499938964844,267.1233215332031,266.2205810546875,269.2698974609375,267.1773376464844,289.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874888394027,1.4706547979415065e-08,0.0010874740546569,-0.0375501997768878,0.0,0.0,0.0,-0.0121636213734745,60.0,-16.940715789794922,-0.0,-8.063216228038075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001017126924125,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,0.0001071083534043,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,7.910986460046843e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,0.00010710839706,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0005080752307549,290.8288269042969,294.1499938964844,267.086669921875,266.1793518066406,269.2283020019531,267.1421813964844,289.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837513254955,1.4308965567977342e-08,0.0010837370064109,-0.0365107916295528,0.0,0.0,0.0,-0.0119648138061165,60.0,-16.8996639251709,-0.0,-8.007889107375379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001017126924125,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,0.0001071083534043,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,7.910986460046843e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,0.00010710839706,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0005080752307549,290.8288269042969,294.1499938964844,267.086669921875,266.1793518066406,269.2283020019531,267.1421813964844,289.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837513254955,1.4308965567977342e-08,0.0010837370064109,-0.0365107916295528,0.0,0.0,0.0,-0.0119648138061165,60.0,-16.8996639251709,-0.0,-8.007889107375379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341247558594,0.0,0.0,0.0001013731452985,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0001067507910192,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,7.884576916694641e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463195800781,0.0,0.0,0.000106750834675,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0005063791177235,290.8218994140625,294.1499938964844,267.04998779296875,266.14031982421875,269.1869506835937,267.1070556640625,289.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801332537084,1.3924077002513968e-08,0.0010801192838698,-0.0355044603347778,0.0,0.0,0.0,-0.0117723532021045,60.0,-16.860309600830078,-0.0,-7.954509584351399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341247558594,0.0,0.0,0.0001013731452985,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0001067507910192,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,7.884576916694641e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463195800781,0.0,0.0,0.000106750834675,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0005063791177235,290.8218994140625,294.1499938964844,267.04998779296875,266.14031982421875,269.1869506835937,267.1070556640625,289.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801332537084,1.3924077002513968e-08,0.0010801192838698,-0.0355044603347778,0.0,0.0,0.0,-0.0117723532021045,60.0,-16.860309600830078,-0.0,-7.954509584351399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0001009799016173,291.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0001063366871676,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,7.853990973671898e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0001063367235474,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0005044147837907,290.81494140625,294.1499938964844,267.0133361816406,266.1026306152344,269.14581298828125,267.072021484375,289.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759433498606,1.3478331339911165e-08,0.0010759298456832,-0.0343388803303241,0.0,0.0,0.0,-0.0115494625642895,60.0,-16.81844139099121,-0.0,-7.89291192404562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0001009799016173,291.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0001063366871676,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,7.853990973671898e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0001063367235474,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0005044147837907,290.81494140625,294.1499938964844,267.0133361816406,266.1026306152344,269.14581298828125,267.072021484375,289.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759433498606,1.3478331339911165e-08,0.0010759298456832,-0.0343388803303241,0.0,0.0,0.0,-0.0115494625642895,60.0,-16.81844139099121,-0.0,-7.89291192404562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6027526855469,0.0,0.0,0.000100495883089,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.0001058269917848,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,7.816345168976113e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,0.0001058270281646,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0005019970121793,290.8079528808594,294.1499938964844,266.9766540527344,266.0652160644531,269.1049499511719,267.037353515625,289.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707860346883,1.2929702641883978e-08,0.0010707731125876,-0.0329040810465812,0.0,0.0,0.0,-0.0112751256674528,60.0,-16.76303482055664,-0.0,-7.817425995426674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6027526855469,0.0,0.0,0.000100495883089,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.0001058269917848,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,7.816345168976113e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,0.0001058270281646,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0005019970121793,290.8079528808594,294.1499938964844,266.9766540527344,266.0652160644531,269.1049499511719,267.037353515625,289.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707860346883,1.2929702641883978e-08,0.0010707731125876,-0.0329040810465812,0.0,0.0,0.0,-0.0112751256674528,60.0,-16.76303482055664,-0.0,-7.817425995426674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,0.0001002371282083,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0001055545144481,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,7.796219870215282e-05,290.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,0.0001055545508279,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0005007045110687,290.8044738769531,294.1499938964844,266.9583435058594,266.046630859375,269.08465576171875,267.0201416015625,289.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680289706215,1.2636411028665862e-08,0.0010680162813514,-0.0321369692683219,0.0,0.0,0.0,-0.0111284665763378,60.0,-16.731027603149414,-0.0,-7.777219934723689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,9.997749293688683e-05,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0001052810985129,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,7.776026177452877e-05,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,0.0001052811348927,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0004994075861759,290.80096435546875,294.1499938964844,266.94000244140625,266.02813720703125,269.0643920898437,267.0030517578125,289.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652624769136,1.2342113997476645e-08,0.0010652501368895,-0.0313671715557575,0.0,0.0,0.0,-0.0109813064336776,60.0,-16.697649002075195,-0.0,-7.73698118905486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,9.947425132850184e-05,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013427734375,0.0,0.0,0.000104751161416,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084533691406,0.0,0.0,7.736885163467377e-05,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0001047511977958,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.000496893771924,290.7939453125,294.1499938964844,266.9033203125,265.9913024902344,269.02410888671875,266.9690856933594,289.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599001543596,1.1771704500063151e-08,0.0010598883964121,-0.0298749860376119,0.0,0.0,0.0,-0.0106960758566856,60.0,-16.630538940429688,-0.0,-7.659285472527699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,9.947425132850184e-05,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013427734375,0.0,0.0,0.000104751161416,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084533691406,0.0,0.0,7.736885163467377e-05,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0001047511977958,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.000496893771924,290.7939453125,294.1499938964844,266.9033203125,265.9913024902344,269.02410888671875,266.9690856933594,289.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599001543596,1.1771704500063151e-08,0.0010598883964121,-0.0298749860376119,0.0,0.0,0.0,-0.0106960758566856,60.0,-16.630538940429688,-0.0,-7.659285472527699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.901905286824332e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,0.0001042718213284,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.494140625,0.0,0.0,7.701481081312522e-05,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001042718577082,292.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0004946200060658,290.7868957519531,294.1499938964844,266.8666687011719,265.9547119140625,268.9841003417969,266.9353332519531,289.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550497099757,1.1255751886096732e-08,0.0010550384176895,-0.0285250898450613,0.0,0.0,0.0,-0.0104380762204527,60.0,-16.568140029907227,-0.0,-7.589345329961361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.901905286824332e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,0.0001042718213284,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.494140625,0.0,0.0,7.701481081312522e-05,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001042718577082,292.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0004946200060658,290.7868957519531,294.1499938964844,266.8666687011719,265.9547119140625,268.9841003417969,266.9353332519531,289.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550497099757,1.1255751886096732e-08,0.0010550384176895,-0.0285250898450613,0.0,0.0,0.0,-0.0104380762204527,60.0,-16.568140029907227,-0.0,-7.589345329961361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,9.861386934062466e-05,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.000103845144622,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,7.66996672609821e-05,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0001038451810018,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0004925960092805,290.77984619140625,294.1499938964844,266.8299865722656,265.9183349609375,268.9442749023437,266.9016418457031,289.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507320985198,1.0796490812481352e-08,0.0010507212718948,-0.0273233857005834,0.0,0.0,0.0,-0.0102084251120686,60.0,-16.51344871520996,-0.0,-7.527359002779124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,9.861386934062466e-05,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.000103845144622,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,7.66996672609821e-05,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0001038451810018,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0004925960092805,290.77984619140625,294.1499938964844,266.8299865722656,265.9183349609375,268.9442749023437,266.9016418457031,289.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507320985198,1.0796490812481352e-08,0.0010507212718948,-0.0273233857005834,0.0,0.0,0.0,-0.0102084251120686,60.0,-16.51344871520996,-0.0,-7.527359002779124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.82547426247038e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,0.0001034669621731,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,7.64203432481736e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,0.0001034669985529,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0004908021073788,290.77276611328125,294.1499938964844,266.7933349609375,265.8821716308594,268.9047241210937,266.8680114746094,289.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469052940607,1.0389431537305429e-08,0.001046894933097,-0.0262581761926412,0.0,0.0,0.0,-0.0100048771128058,60.0,-16.467044830322266,-0.0,-7.472630869642671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.82547426247038e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,0.0001034669621731,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,7.64203432481736e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,0.0001034669985529,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0004908021073788,290.77276611328125,294.1499938964844,266.7933349609375,265.8821716308594,268.9047241210937,266.8680114746094,289.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469052940607,1.0389431537305429e-08,0.001046894933097,-0.0262581761926412,0.0,0.0,0.0,-0.0100048771128058,60.0,-16.467044830322266,-0.0,-7.472630869642671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,9.80928962235339e-05,291.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0001032965301419,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,7.629446190549061e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,0.0001032965665217,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0004899936611764,290.76922607421875,294.1499938964844,266.7749938964844,265.8641662597656,268.8849792480469,266.8511657714844,289.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451807174831,1.0205982725608465e-08,0.0010451704729348,-0.0257780905812978,0.0,0.0,0.0,-0.0099131437018513,60.0,-16.44643783569336,-0.0,-7.448031880130658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,9.794790821615608e-05,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0001031438514473,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.451904296875,0.0,0.0,7.618169183842838e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,0.0001031438878271,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,0.0004892694414593,290.7656555175781,294.1499938964844,266.75665283203125,265.84619140625,268.8653259277344,266.8343200683594,289.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436356533318,1.004164218443293e-08,0.0010436256416141,-0.0253479983657598,0.0,0.0,0.0,-0.0098309656605124,60.0,-16.428300857543945,-0.0,-7.42602921377511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,9.770387259777635e-05,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.0001028868719004,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.599189120810479e-05,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,0.0001028869082801,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0004880504566244,290.7585144042969,294.1499938964844,266.7200012207031,265.81036376953125,268.8260803222656,266.80047607421875,289.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410351678729,9.76503766736414e-09,0.0010410253889858,-0.0246240682899951,0.0,0.0,0.0,-0.0096926502883434,60.0,-16.399091720581055,-0.0,-7.389070333374549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,9.770387259777635e-05,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.0001028868719004,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.599189120810479e-05,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,0.0001028869082801,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0004880504566244,290.7585144042969,294.1499938964844,266.7200012207031,265.81036376953125,268.8260803222656,266.80047607421875,289.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410351678729,9.76503766736414e-09,0.0010410253889858,-0.0246240682899951,0.0,0.0,0.0,-0.0096926502883434,60.0,-16.399091720581055,-0.0,-7.389070333374549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,9.75312723312527e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0001027051112032,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,7.585764251416549e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,0.000102705147583,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0004871882556471,290.7513427734375,294.1499938964844,266.6833190917969,265.774658203125,268.7869873046875,266.766357421875,289.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391956893727,9.569387948715756e-09,0.0010391861433163,-0.0241119917482137,0.0,0.0,0.0,-0.0095948157832026,60.0,-16.381114959716797,-0.0,-7.362983467373851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,9.75312723312527e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0001027051112032,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,7.585764251416549e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,0.000102705147583,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0004871882556471,290.7513427734375,294.1499938964844,266.6833190917969,265.774658203125,268.7869873046875,266.766357421875,289.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391956893727,9.569387948715756e-09,0.0010391861433163,-0.0241119917482137,0.0,0.0,0.0,-0.0095948157832026,60.0,-16.381114959716797,-0.0,-7.362983467373851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,9.743346163304524e-05,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001026021127472,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41046142578125,0.0,0.0,7.57815723773092e-05,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.000102602149127,291.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0004866996896453,290.744140625,294.1499938964844,266.64666748046875,265.7390441894531,268.7479553222656,266.7318420410156,289.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381531901657,9.458513972049332e-09,0.0010381436441093,-0.0238217897713184,0.0,0.0,0.0,-0.0095393732190132,60.0,-16.37512969970703,-0.0,-7.3482212314957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,9.743346163304524e-05,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001026021127472,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41046142578125,0.0,0.0,7.57815723773092e-05,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.000102602149127,291.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0004866996896453,290.744140625,294.1499938964844,266.64666748046875,265.7390441894531,268.7479553222656,266.7318420410156,289.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381531901657,9.458513972049332e-09,0.0010381436441093,-0.0238217897713184,0.0,0.0,0.0,-0.0095393732190132,60.0,-16.37512969970703,-0.0,-7.3482212314957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,9.741153189679608e-05,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,0.0001025790188577,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,7.576451753266156e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0001025790552375,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,0.0004865901719313,290.73687744140625,294.1499938964844,266.6099853515625,265.7035522460937,268.7090148925781,266.69677734375,289.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379190789535,9.433642311762467e-09,0.0010379096493124,-0.0237566921859979,0.0,0.0,0.0,-0.0095269344747066,60.0,-16.381790161132812,-0.0,-7.344911523432529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
