time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,9.741153189679608e-05,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,0.0001025790188577,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,7.576451753266156e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0001025790552375,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,0.0004865901719313,290.73687744140625,294.1499938964844,266.6099853515625,265.7035522460937,268.7090148925781,266.69677734375,289.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379190789535,9.433642311762467e-09,0.0010379096493124,-0.0237566921859979,0.0,0.0,0.0,-0.0095269344747066,60.0,-16.381790161132812,-0.0,-7.344911523432529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,9.742849942995235e-05,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,0.0001025968958856,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,7.577771611977369e-05,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0001025969249894,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,0.0004866749513894,290.7332458496094,294.1499938964844,266.5916748046875,265.6858215332031,268.6895446777344,266.6790466308594,289.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038099755533,9.452870486370555e-09,0.0010380903258919,-0.023807018995285,0.0,0.0,0.0,-0.0095365494489669,60.0,-16.389623641967773,-0.0,-7.347470187824001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,9.746769501361996e-05,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,0.0001026381651172,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,7.580820238217711e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,0.000102638201497,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0004868707328569,290.7295837402344,294.1499938964844,266.5733337402344,265.6681213378906,268.6700744628906,266.6611328125,289.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385171044617,9.497286512782921e-09,0.0010385076748207,-0.0239232741296291,0.0,0.0,0.0,-0.0095587586984038,60.0,-16.401060104370117,-0.0,-7.353381903385525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,9.760476677911356e-05,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,0.0001027825055643,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,7.591480971314013e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,0.0001027825419441,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0004875554295722,290.72222900390625,294.1499938964844,266.5366516113281,265.6327209472656,268.63116455078125,266.6247253417969,289.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399773018434,9.652624477496374e-09,0.0010399676393717,-0.0243298504501581,0.0,0.0,0.0,-0.0096364328637719,60.0,-16.434368133544922,-0.0,-7.374076460564538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,9.760476677911356e-05,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,0.0001027825055643,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,7.591480971314013e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,0.0001027825419441,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0004875554295722,290.72222900390625,294.1499938964844,266.5366516113281,265.6327209472656,268.63116455078125,266.6247253417969,289.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399773018434,9.652624477496374e-09,0.0010399676393717,-0.0243298504501581,0.0,0.0,0.0,-0.0096364328637719,60.0,-16.434368133544922,-0.0,-7.374076460564538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,9.781683911569417e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.0001030058338074,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,7.607975567225367e-05,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,0.0001030058701871,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,0.000488614779897,290.7148132324219,294.1499938964844,266.5,265.59735107421875,268.5921936035156,266.5875549316406,289.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422366904094,9.892979768721943e-09,0.0010422267951071,-0.024958923459053,0.0,0.0,0.0,-0.0097566209733486,60.0,-16.48049545288086,-0.0,-7.406154622913166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,9.781683911569417e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.0001030058338074,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,7.607975567225367e-05,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,0.0001030058701871,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,0.000488614779897,290.7148132324219,294.1499938964844,266.5,265.59735107421875,268.5921936035156,266.5875549316406,289.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422366904094,9.892979768721943e-09,0.0010422267951071,-0.024958923459053,0.0,0.0,0.0,-0.0097566209733486,60.0,-16.48049545288086,-0.0,-7.406154622913166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,9.797449456527828e-05,291.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001031718493322,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,7.62023773859255e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,0.000103171885712,291.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0004894023295491,290.7103271484375,294.1499938964844,266.4779968261719,265.5761413574219,268.5687866210937,266.5649108886719,289.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439162142574,1.0071656397769857e-08,0.0010439062025398,-0.0254265498369932,0.0,0.0,0.0,-0.0098459664732217,60.0,-16.513755798339844,-0.0,-7.430045911860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,9.809768380364404e-05,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,0.0001033015796565,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,7.629819447174668e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001033016087603,291.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0004900177009403,290.7073059082031,294.1499938964844,266.4633483886719,265.5619812011719,268.5531921386719,266.54962158203125,289.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452286805957,1.0211275380811458e-08,0.0010452184360474,-0.0257919449359178,0.0,0.0,0.0,-0.0099157812073826,60.0,-16.538848876953125,-0.0,-7.448741001780945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,9.84492726274766e-05,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001036718167597,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,7.657164678676054e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001036718531395,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0004917739424854,290.6997375488281,294.1499938964844,266.4266662597656,265.526611328125,268.5140686035156,266.510986328125,289.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489744599908,1.0609754852453081e-08,0.0010489638661965,-0.0268347412347793,0.0,0.0,0.0,-0.0101150376722216,60.0,-16.6092529296875,-0.0,-7.502228527300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,9.84492726274766e-05,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001036718167597,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,7.657164678676054e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001036718531395,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0004917739424854,290.6997375488281,294.1499938964844,266.4266662597656,265.526611328125,268.5140686035156,266.510986328125,289.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489744599908,1.0609754852453081e-08,0.0010489638661965,-0.0268347412347793,0.0,0.0,0.0,-0.0101150376722216,60.0,-16.6092529296875,-0.0,-7.502228527300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,9.864720050245523e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,0.0001038802438415,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,7.672559149796143e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0001038802729453,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.000492762599606,290.6959533691406,294.1499938964844,266.4083251953125,265.5089111328125,268.4944763183594,266.4914245605469,289.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510832071304,1.0834079411381481e-08,0.0010510723805055,-0.0274217464029788,0.0,0.0,0.0,-0.010227208957076,60.0,-16.648395538330078,-0.0,-7.532423040856885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,9.888230124488472e-05,291.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3093566894531,0.0,0.0,0.0001041278155753,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,7.690845086472109e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0001041278446791,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0004939369973726,290.6921081542969,294.1499938964844,266.3900146484375,265.4912109375,268.474853515625,266.4717102050781,289.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535878827795,1.1100540042718876e-08,0.0010535768233239,-0.0281189754605293,0.0,0.0,0.0,-0.0103604504838585,60.0,-16.691652297973633,-0.0,-7.568367976773517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.9492390290834e-05,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001047702680807,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,7.738295971648768e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0001047702971845,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,0.0004969845176674,290.68438720703125,294.1499938964844,266.35333251953125,265.4557189941406,268.4355163574219,266.43170166015625,289.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600875830277,1.1792013587808016e-08,0.0010600758250802,-0.0299281198531389,0.0,0.0,0.0,-0.0107062142342329,60.0,-16.795978546142578,-0.0,-7.662045931056127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.9492390290834e-05,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001047702680807,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,7.738295971648768e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0001047702971845,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,0.0004969845176674,290.68438720703125,294.1499938964844,266.35333251953125,265.4557189941406,268.4355163574219,266.43170166015625,289.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600875830277,1.1792013587808016e-08,0.0010600758250802,-0.0299281198531389,0.0,0.0,0.0,-0.0107062142342329,60.0,-16.795978546142578,-0.0,-7.662045931056127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001002883582259,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,0.0001056084583979,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,7.80020491220057e-05,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001056084875017,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0005009605665691,290.67657470703125,294.1499938964844,266.3166809082031,265.420166015625,268.3959045410156,266.3907165527344,289.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685679735615,1.269417015947738e-08,0.0010685552842915,-0.0322880484163761,0.0,0.0,0.0,-0.0111573291942477,60.0,-16.932415008544922,-0.0,-7.785130407000906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001002883582259,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,0.0001056084583979,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,7.80020491220057e-05,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001056084875017,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0005009605665691,290.67657470703125,294.1499938964844,266.3166809082031,265.420166015625,268.3959045410156,266.3907165527344,289.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685679735615,1.269417015947738e-08,0.0010685552842915,-0.0322880484163761,0.0,0.0,0.0,-0.0111573291942477,60.0,-16.932415008544922,-0.0,-7.785130407000906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0001012438806355,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001066146724042,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,7.874522998463362e-05,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.000106614701508,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.000505733594764,290.6686096191406,294.1499938964844,266.2799987792969,265.384521484375,268.3559875488281,266.3489990234375,289.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787486098706,1.3777186502750284e-08,0.0010787347564473,-0.0351203754544258,0.0,0.0,0.0,-0.0116988820955157,60.0,-17.097925186157227,-0.0,-7.934184509394981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0001012438806355,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001066146724042,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,7.874522998463362e-05,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.000106614701508,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.000505733594764,290.6686096191406,294.1499938964844,266.2799987792969,265.384521484375,268.3559875488281,266.3489990234375,289.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787486098706,1.3777186502750284e-08,0.0010787347564473,-0.0351203754544258,0.0,0.0,0.0,-0.0116988820955157,60.0,-17.097925186157227,-0.0,-7.934184509394981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,0.0001022945652948,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001077210908988,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,7.956242916407064e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001077211200026,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0005109819467179,290.6605224609375,294.1499938964844,266.24334716796875,265.3487243652344,268.3157653808594,266.306884765625,289.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899432236328,1.4968076555987864e-08,0.0010899283224716,-0.0382338538765907,0.0,0.0,0.0,-0.0122943772003054,60.0,-17.284889221191406,-0.0,-8.099715387288597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,0.0001022945652948,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001077210908988,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,7.956242916407064e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001077211200026,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0005109819467179,290.6605224609375,294.1499938964844,266.24334716796875,265.3487243652344,268.3157653808594,266.306884765625,289.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899432236328,1.4968076555987864e-08,0.0010899283224716,-0.0382338538765907,0.0,0.0,0.0,-0.0122943772003054,60.0,-17.284889221191406,-0.0,-8.099715387288597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,0.000102834914287,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,0.000108290107164,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,7.99827030277811e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001082901362678,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0005136811523698,290.65643310546875,294.1499938964844,266.2250061035156,265.330810546875,268.2955017089844,266.2857971191406,289.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957005433738,1.5580535972503643e-08,0.0010956849437206,-0.0398346595466136,0.0,0.0,0.0,-0.0126006323844194,60.0,-17.383426666259766,-0.0,-8.185509869917952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0001033742373692,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001088580393115,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,8.0402176536154e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001088580756913,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,0.0005163751775398,290.6523132324219,294.1499938964844,266.2066650390625,265.3128356933594,268.2751770019531,266.26483154296875,289.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014470364898,1.6191840757073805e-08,0.0011014308547601,-0.0414321422576904,0.0,0.0,0.0,-0.0129063101485371,60.0,-17.4833927154541,-0.0,-8.271592832898025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.00010441471386,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,0.0001099537112168,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,8.121143764583394e-05,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001099537403206,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,0.0005215725395828,290.6439819335937,294.1499938964844,266.1700134277344,265.2767639160156,268.2342529296875,266.2232360839844,289.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125331511721,1.7371185379033705e-08,0.0011125158052891,-0.0445131585001945,0.0,0.0,0.0,-0.0134960319846868,60.0,-17.68195915222168,-0.0,-8.438937726396034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.00010441471386,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,0.0001099537112168,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,8.121143764583394e-05,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001099537403206,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,0.0005215725395828,290.6439819335937,294.1499938964844,266.1700134277344,265.2767639160156,268.2342529296875,266.2232360839844,289.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125331511721,1.7371185379033705e-08,0.0011125158052891,-0.0445131585001945,0.0,0.0,0.0,-0.0134960319846868,60.0,-17.68195915222168,-0.0,-8.438937726396034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.000105358325527,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001109473814722,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,8.194535621441901e-05,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.000110947410576,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0005262860795482,290.635498046875,294.1499938964844,266.1333312988281,265.2405090332031,268.19305419921875,266.182373046875,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225875932723,1.8440749371961832e-08,0.0011225690832361,-0.0473062992095947,0.0,0.0,0.0,-0.0140308598056435,60.0,-17.87044334411621,-0.0,-8.592152056507987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.000105358325527,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001109473814722,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,8.194535621441901e-05,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.000110947410576,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0005262860795482,290.635498046875,294.1499938964844,266.1333312988281,265.2405090332031,268.19305419921875,266.182373046875,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225875932723,1.8440749371961832e-08,0.0011225690832361,-0.0473062992095947,0.0,0.0,0.0,-0.0140308598056435,60.0,-17.87044334411621,-0.0,-8.592152056507987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.000106160499854,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001117921128752,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,8.256926957983524e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.000111792141979,291.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0005302931531332,290.6269226074219,294.1499938964844,266.0966796875,265.2040710449219,268.1515808105469,266.14239501953125,289.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311349226161,1.93500113709888e-08,0.0011311155976727,-0.0496799610555172,0.0,0.0,0.0,-0.0144855286926031,60.0,-18.038375854492188,-0.0,-8.723485223072205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.000106160499854,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001117921128752,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,8.256926957983524e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.000111792141979,291.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0005302931531332,290.6269226074219,294.1499938964844,266.0966796875,265.2040710449219,268.1515808105469,266.14239501953125,289.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311349226161,1.93500113709888e-08,0.0011311155976727,-0.0496799610555172,0.0,0.0,0.0,-0.0144855286926031,60.0,-18.038375854492188,-0.0,-8.723485223072205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0001067900448106,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001124550544773,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,8.305891969939694e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001124550835811,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0005334378802217,290.61822509765625,294.1499938964844,266.0599975585937,265.1673889160156,268.1099548339844,266.1031799316406,289.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378431227058,2.006359345330112e-08,0.0011378229828551,-0.0515422224998474,0.0,0.0,0.0,-0.0148423518985509,60.0,-18.180879592895508,-0.0,-8.827252173659873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0001067900448106,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001124550544773,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,8.305891969939694e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001124550835811,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0005334378802217,290.61822509765625,294.1499938964844,266.0599975585937,265.1673889160156,268.1099548339844,266.1031799316406,289.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378431227058,2.006359345330112e-08,0.0011378229828551,-0.0515422224998474,0.0,0.0,0.0,-0.0148423518985509,60.0,-18.180879592895508,-0.0,-8.827252173659873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.00010703287262,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001127107607317,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,8.32477817311883e-05,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001127107898355,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,0.0005346508114598,290.61383056640625,294.1499938964844,266.0416564941406,265.14898681640625,268.0890808105469,266.0838623046875,289.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404305696487,2.03388363928525e-08,0.0011404103133827,-0.0522603914141655,0.0,0.0,0.0,-0.0149799855425953,60.0,-18.240741729736328,-0.0,-8.867440470794463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001072229206329,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001129108932218,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,8.339560008607805e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001129109223256,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0005356001784093,290.60943603515625,294.1499938964844,266.0233459472656,265.1304931640625,268.0682067871094,266.064697265625,289.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424558470025,2.0554255186766568e-08,0.0011424353579059,-0.0528224110603332,0.0,0.0,0.0,-0.0150877041742205,60.0,-18.292707443237305,-0.0,-8.898957304381838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001074447209248,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001131444514612,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,8.356810576515272e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.000113144480565,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0005367081030271,290.6005554199219,294.1499938964844,265.9866638183594,265.0933532714844,268.0264587402344,266.0268249511719,289.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448195436969,2.080564875939217e-08,0.0011447987053543,-0.0534782260656356,0.0,0.0,0.0,-0.0152134140953421,60.0,-18.37055397033692,-0.0,-8.935808182286564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001074447209248,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001131444514612,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,8.356810576515272e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.000113144480565,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0005367081030271,290.6005554199219,294.1499938964844,265.9866638183594,265.0933532714844,268.0264587402344,266.0268249511719,289.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448195436969,2.080564875939217e-08,0.0011447987053543,-0.0534782260656356,0.0,0.0,0.0,-0.0152134140953421,60.0,-18.37055397033692,-0.0,-8.935808182286564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.000107445892354,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.000113145688374,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,8.356902253581211e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001131457174778,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0005367139820009,290.5916442871094,294.1499938964844,265.95001220703125,265.0559387207031,267.9847717285156,265.9895935058594,289.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448324657976,2.0806961487096487e-08,0.001144811627455,-0.0534816533327102,0.0,0.0,0.0,-0.0152140744030475,60.0,-18.4095401763916,-0.0,-8.936000739367955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.000107445892354,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.000113145688374,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,8.356902253581211e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001131457174778,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0005367139820009,290.5916442871094,294.1499938964844,265.95001220703125,265.0559387207031,267.9847717285156,265.9895935058594,289.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448324657976,2.0806961487096487e-08,0.001144811627455,-0.0534816533327102,0.0,0.0,0.0,-0.0152140744030475,60.0,-18.4095401763916,-0.0,-8.936000739367955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001072931481758,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.000112984846055,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,8.345022069988772e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001129848751588,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0005359509959816,290.5826721191406,294.1499938964844,265.9154663085937,265.02020263671875,267.9432373046875,265.9534606933594,289.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432049795985,2.063380222239175e-08,0.0011431843740865,-0.0530299358069896,0.0,0.0,0.0,-0.0151274893432855,60.0,-18.415815353393555,-0.0,-8.91060949470557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001072931481758,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.000112984846055,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,8.345022069988772e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001129848751588,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0005359509959816,290.5826721191406,294.1499938964844,265.9154663085937,265.02020263671875,267.9432373046875,265.9534606933594,289.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432049795985,2.063380222239175e-08,0.0011431843740865,-0.0530299358069896,0.0,0.0,0.0,-0.0151274893432855,60.0,-18.415815353393555,-0.0,-8.91060949470557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
