time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001070780926966,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001127583818743,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,8.328295371029526e-05,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001127584109781,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0005348767153918,290.5736694335937,294.1499938964844,265.8850402832031,264.9881286621094,267.9019775390625,265.9200439453125,289.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140913576819,2.0390009680681945e-08,0.0011408932041376,-0.0523939058184623,0.0,0.0,0.0,-0.0150055838748812,60.0,-18.402000427246094,-0.0,-8.874921775259281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001070780926966,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001127583818743,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,8.328295371029526e-05,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001127584109781,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0005348767153918,290.5736694335937,294.1499938964844,265.8850402832031,264.9881286621094,267.9019775390625,265.9200439453125,289.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140913576819,2.0390009680681945e-08,0.0011408932041376,-0.0523939058184623,0.0,0.0,0.0,-0.0150055838748812,60.0,-18.402000427246094,-0.0,-8.874921775259281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.000106946688902,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001126200077123,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,8.318074833368883e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.0001126200368162,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.676513671875,0.0,0.0,0.0005342203658074,290.5691833496094,294.1499938964844,265.8713073730469,264.973388671875,267.8815002441406,265.9046936035156,289.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395134497433,2.02410515015572e-08,0.0011394931934773,-0.0520052574574947,0.0,0.0,0.0,-0.0149310985580086,60.0,-18.38905906677246,-0.0,-8.853152166921063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001068025812855,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0001124682530644,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,8.306866948259994e-05,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001124682821682,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,0.0005335005116648,290.5646667480469,294.1499938964844,265.8585510253906,264.9595031738281,267.861083984375,265.8900756835937,289.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379779316484,2.00776906211786e-08,0.0011379579082131,-0.0515790060162544,0.0,0.0,0.0,-0.0148494122549891,60.0,-18.37335968017578,-0.0,-8.829307773794427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001064713505911,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001121194509323,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,8.281104237539694e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001121194727602,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,0.0005318459589034,290.5556335449219,294.1499938964844,265.8358154296875,264.9341735839844,267.82061767578125,265.8636779785156,289.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344488011673,1.970221319425036e-08,0.0011344290105625,-0.0505991801619529,0.0,0.0,0.0,-0.0146616604179143,60.0,-18.3316650390625,-0.0,-8.77462440485033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001064713505911,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001121194509323,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,8.281104237539694e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001121194727602,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,0.0005318459589034,290.5556335449219,294.1499938964844,265.8358154296875,264.9341735839844,267.82061767578125,265.8636779785156,289.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344488011673,1.970221319425036e-08,0.0011344290105625,-0.0505991801619529,0.0,0.0,0.0,-0.0146616604179143,60.0,-18.3316650390625,-0.0,-8.77462440485033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001060850845533,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001117126957979,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,8.251061080954969e-05,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001117127176257,291.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.0005299164913594,290.54656982421875,294.1499938964844,265.8166198730469,264.9120483398437,267.7807006835937,265.8411560058594,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303330538794,1.92643589969066e-08,0.0011303138453513,-0.0494563952088356,0.0,0.0,0.0,-0.014442715793848,60.0,-18.27681350708008,-0.0,-8.711071330935739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001060850845533,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001117126957979,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,8.251061080954969e-05,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001117127176257,291.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.0005299164913594,290.54656982421875,294.1499938964844,265.8166198730469,264.9120483398437,267.7807006835937,265.8411560058594,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303330538794,1.92643589969066e-08,0.0011303138453513,-0.0494563952088356,0.0,0.0,0.0,-0.014442715793848,60.0,-18.27681350708008,-0.0,-8.711071330935739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001056463297572,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001112506652134,290.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,8.216936112148687e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0001112506943172,291.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0005277248565107,290.5375061035156,294.1499938964844,265.8008117675781,264.89288330078125,267.74139404296875,265.82196044921875,289.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256582802161,1.8767012832654483e-08,0.001125639420934,-0.0481581129133701,0.0,0.0,0.0,-0.0141940237954258,60.0,-18.210464477539062,-0.0,-8.63916227444861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001056463297572,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001112506652134,290.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,8.216936112148687e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0001112506943172,291.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0005277248565107,290.5375061035156,294.1499938964844,265.8008117675781,264.89288330078125,267.74139404296875,265.82196044921875,289.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256582802161,1.8767012832654483e-08,0.001125639420934,-0.0481581129133701,0.0,0.0,0.0,-0.0141940237954258,60.0,-18.210464477539062,-0.0,-8.63916227444861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.000105157821963,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001107362477341,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,8.178941061487421e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.000110736269562,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0005252846749499,290.5284423828125,294.1499938964844,265.7882080078125,264.8765869140625,267.7027893066406,265.8061218261719,289.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204532347619,1.8213270891465072e-08,0.0011204349575564,-0.046712327748537,0.0,0.0,0.0,-0.0139171304181218,60.0,-18.132463455200195,-0.0,-8.559450037637364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.000105157821963,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001107362477341,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,8.178941061487421e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.000110736269562,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0005252846749499,290.5284423828125,294.1499938964844,265.7882080078125,264.8765869140625,267.7027893066406,265.8061218261719,289.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204532347619,1.8213270891465072e-08,0.0011204349575564,-0.046712327748537,0.0,0.0,0.0,-0.0139171304181218,60.0,-18.132463455200195,-0.0,-8.559450037637364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001048950580297,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.000110459543066,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,8.158504351740703e-05,291.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0001104595648939,291.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,0.0005239720921963,290.5238952636719,294.1499938964844,265.7830505371094,264.8694763183594,267.68377685546875,265.7994384765625,289.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117653446272,1.7915420258418635e-08,0.0011176355183124,-0.0459345392882823,0.0,0.0,0.0,-0.0137681933119893,60.0,-18.089244842529297,-0.0,-8.516725813478845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0001046234756358,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001101735470001,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,8.137380791595206e-05,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001101735761039,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.633056640625,0.0,0.0,0.0005226154462434,290.5193786621094,294.1499938964844,265.7785949707031,264.8630065917969,267.6648864746094,265.7933044433594,289.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114759594202,1.7607568736366375e-08,0.0011147420154884,-0.0451305545866489,0.0,0.0,0.0,-0.0136142559349536,60.0,-18.044065475463867,-0.0,-8.47267997983181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.000104051126982,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0001095708357752,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,8.092864300124347e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.000109570864879,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,0.0005197564605623,290.51031494140625,294.1499938964844,265.77178955078125,264.8519592285156,267.62774658203125,265.7833251953125,289.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086612939834,1.6958802362410097e-08,0.0011086442973464,-0.043435949832201,0.0,0.0,0.0,-0.0132898464798927,60.0,-17.946239471435547,-0.0,-8.380231264482063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.000104051126982,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0001095708357752,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,8.092864300124347e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.000109570864879,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,0.0005197564605623,290.51031494140625,294.1499938964844,265.77178955078125,264.8519592285156,267.62774658203125,265.7833251953125,289.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086612939834,1.6958802362410097e-08,0.0011086442973464,-0.043435949832201,0.0,0.0,0.0,-0.0132898464798927,60.0,-17.946239471435547,-0.0,-8.380231264482063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001034490487654,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001089368233806,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,8.046036964515224e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001089368524844,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,0.0005167489871382,290.5012512207031,294.1499938964844,265.76763916015625,264.84332275390625,267.5914306640625,265.77606201171875,289.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022462276741,1.6276350933708272e-08,0.0011022299295291,-0.0416529588401317,0.0,0.0,0.0,-0.0129485931247472,60.0,-17.84023666381836,-0.0,-8.283528529773322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001034490487654,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001089368233806,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,8.046036964515224e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001089368524844,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,0.0005167489871382,290.5012512207031,294.1499938964844,265.76763916015625,264.84332275390625,267.5914306640625,265.77606201171875,289.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022462276741,1.6276350933708272e-08,0.0011022299295291,-0.0416529588401317,0.0,0.0,0.0,-0.0129485931247472,60.0,-17.84023666381836,-0.0,-8.283528529773322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001028303086059,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001082852613762,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.997912325663492e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0001082852832041,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,0.000513658276759,290.4922180175781,294.1499938964844,265.76593017578125,264.8369140625,267.5560607910156,265.7713928222656,289.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956533951684,1.5575011502733105e-08,0.0010956377955153,-0.0398202128708362,0.0,0.0,0.0,-0.0125978933647274,60.0,-17.7281436920166,-0.0,-8.184733246707766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001028303086059,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001082852613762,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.997912325663492e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0001082852832041,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,0.000513658276759,290.4922180175781,294.1499938964844,265.76593017578125,264.8369140625,267.5560607910156,265.7713928222656,289.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956533951684,1.5575011502733105e-08,0.0010956377955153,-0.0398202128708362,0.0,0.0,0.0,-0.0125978933647274,60.0,-17.7281436920166,-0.0,-8.184733246707766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001022106516757,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001076327316695,290.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.949717110022902e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001076327534974,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0005105629679746,290.48321533203125,294.1499938964844,265.7664489746094,264.83258056640625,267.52154541015625,265.7689514160156,289.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089050900191,1.4872639120255826e-08,0.0010890359990298,-0.0379843786358833,0.0,0.0,0.0,-0.0122466776520013,60.0,-17.612945556640625,-0.0,-8.086385605565739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001022106516757,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001076327316695,290.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.949717110022902e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001076327534974,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0005105629679746,290.48321533203125,294.1499938964844,265.7664489746094,264.83258056640625,267.52154541015625,265.7689514160156,289.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089050900191,1.4872639120255826e-08,0.0010890359990298,-0.0379843786358833,0.0,0.0,0.0,-0.0122466776520013,60.0,-17.612945556640625,-0.0,-8.086385605565739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001019065457512,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0001073124876711,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,7.926063699414954e-05,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001073125167749,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,0.0005090438644401,290.47869873046875,294.1499938964844,265.7675170898437,264.8311462402344,267.504638671875,265.7685241699219,289.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085810479708,1.4527937075570208e-08,0.0010857959277927,-0.037083264440298,0.0,0.0,0.0,-0.0120743121951818,60.0,-17.555057525634766,-0.0,-8.038337284688168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0001016082460409,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.000106998370029,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.902862853370607e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.0001069983918569,291.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,0.0005075538065284,290.4742126464844,294.1499938964844,265.7690734863281,264.8302001953125,267.4879455566406,265.7685241699219,289.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826319921761,1.4189822650223505e-08,0.0010826177895069,-0.036199290305376,0.0,0.0,0.0,-0.0119052398949861,60.0,-17.497455596923828,-0.0,-7.99134625140141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001010428604786,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001064029856934,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,7.858888420742005e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0001064030075212,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,0.0005047295708209,290.4652099609375,294.1499938964844,265.7735595703125,264.82958984375,267.4552307128906,265.7699890136719,289.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766076156869,1.3548973498700434e-08,0.0010765941115096,-0.0345236100256443,0.0,0.0,0.0,-0.0115847876295447,60.0,-17.38520050048828,-0.0,-7.902657728209307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001010428604786,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001064029856934,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,7.858888420742005e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0001064030075212,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,0.0005047295708209,290.4652099609375,294.1499938964844,265.7735595703125,264.82958984375,267.4552307128906,265.7699890136719,289.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766076156869,1.3548973498700434e-08,0.0010765941115096,-0.0345236100256443,0.0,0.0,0.0,-0.0115847876295447,60.0,-17.38520050048828,-0.0,-7.902657728209307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.000100533303339,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0001058663983712,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.819256279617548e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0001058664274751,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.0005021842662245,290.45623779296875,294.1499938964844,265.7797546386719,264.8305969238281,267.4234313964844,265.77313232421875,289.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711781214922,1.2971410612294676e-08,0.0010711650829762,-0.0330131649971008,0.0,0.0,0.0,-0.0112959807738661,60.0,-17.279462814331055,-0.0,-7.82315154879143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.000100533303339,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0001058663983712,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.819256279617548e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0001058664274751,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.0005021842662245,290.45623779296875,294.1499938964844,265.7797546386719,264.8305969238281,267.4234313964844,265.77313232421875,289.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711781214922,1.2971410612294676e-08,0.0010711650829762,-0.0330131649971008,0.0,0.0,0.0,-0.0112959807738661,60.0,-17.279462814331055,-0.0,-7.82315154879143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0001000951888272,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0001054050444508,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,7.785180787323043e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001054050662787,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0004999957745894,290.4472351074219,294.1499938964844,265.7874755859375,264.8330993652344,267.3924865722656,265.77783203125,289.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665096342563,1.2474823840591398e-08,0.0010664971778169,-0.0317143090069294,0.0,0.0,0.0,-0.0110476650297641,60.0,-17.183456420898438,-0.0,-7.755113529128722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0001000951888272,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0001054050444508,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,7.785180787323043e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001054050662787,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0004999957745894,290.4472351074219,294.1499938964844,265.7874755859375,264.8330993652344,267.3924865722656,265.77783203125,289.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665096342563,1.2474823840591398e-08,0.0010664971778169,-0.0317143090069294,0.0,0.0,0.0,-0.0110476650297641,60.0,-17.183456420898438,-0.0,-7.755113529128722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.973793930839749e-05,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001050288410624,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,7.757394632790238e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0001050288628903,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.561767578125,0.0,0.0,0.0004982112441211,290.4382629394531,294.1499938964844,265.7965087890625,264.8369140625,267.3624267578125,265.7839660644531,289.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627028532326,1.2069896193622752e-08,0.0010626907460391,-0.030655076727271,0.0,0.0,0.0,-0.0108451824635267,60.0,-17.09953498840332,-0.0,-7.699853199483186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.973793930839749e-05,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001050288410624,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,7.757394632790238e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0001050288628903,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.561767578125,0.0,0.0,0.0004982112441211,290.4382629394531,294.1499938964844,265.7965087890625,264.8369140625,267.3624267578125,265.7839660644531,289.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627028532326,1.2069896193622752e-08,0.0010626907460391,-0.030655076727271,0.0,0.0,0.0,-0.0108451824635267,60.0,-17.09953498840332,-0.0,-7.699853199483186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,9.95903683360666e-05,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001048734484356,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.745916809653863e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001048734702635,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,0.0004974741023033,290.43377685546875,294.1499938964844,265.80145263671875,264.8392639160156,267.34771728515625,265.7875366210937,289.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611303150653,1.1902630880911149e-08,0.0010611184407025,-0.0302175041288137,0.0,0.0,0.0,-0.0107615422457456,60.0,-17.06249237060547,-0.0,-7.67708456805849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.94605725281872e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0001047367622959,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,7.735821418464184e-05,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.0001047367841238,291.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,0.0004968257853761,290.4292907714844,294.1499938964844,265.8066711425781,264.8418884277344,267.3332214355469,265.7913818359375,289.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597470682114,1.17555121192936e-08,0.0010597353102639,-0.029832623898983,0.0,0.0,0.0,-0.0106879752129316,60.0,-17.028383255004883,-0.0,-7.657085632217786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.925104677677156e-05,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0001045161261572,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.719525456195697e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0001045161479851,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0004957791534252,290.4202880859375,294.1499938964844,265.8178100585937,264.847900390625,267.3048095703125,265.7999572753906,289.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575144551694,1.151802386800682e-08,0.0010575029300525,-0.0292112976312637,0.0,0.0,0.0,-0.0105692204087972,60.0,-16.96916961669922,-0.0,-7.624857545351915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.925104677677156e-05,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0001045161261572,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.719525456195697e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0001045161479851,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0004957791534252,290.4202880859375,294.1499938964844,265.8178100585937,264.847900390625,267.3048095703125,265.7999572753906,289.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575144551694,1.151802386800682e-08,0.0010575029300525,-0.0292112976312637,0.0,0.0,0.0,-0.0105692204087972,60.0,-16.96916961669922,-0.0,-7.624857545351915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.9085176771041e-05,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001043414522428,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,7.706624455749989e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0001043414740706,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,0.0004949506255798,290.4112548828125,294.1499938964844,265.8297119140625,264.8547668457031,267.2772216796875,265.8095703125,289.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557469213381,1.13300098192326e-08,0.0010557356290519,-0.0287193823605775,0.0,0.0,0.0,-0.0104752043262124,60.0,-16.919126510620117,-0.0,-7.599391693702273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.9085176771041e-05,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001043414522428,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,7.706624455749989e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0001043414740706,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,0.0004949506255798,290.4112548828125,294.1499938964844,265.8297119140625,264.8547668457031,267.2772216796875,265.8095703125,289.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557469213381,1.13300098192326e-08,0.0010557356290519,-0.0287193823605775,0.0,0.0,0.0,-0.0104752043262124,60.0,-16.919126510620117,-0.0,-7.599391693702273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.893978131003678e-05,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001041883442667,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,7.695315434830263e-05,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001041883660946,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0004942243103869,290.4022216796875,294.1499938964844,265.8421936035156,264.8623352050781,267.2504272460937,265.820068359375,289.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541976662352,1.1165204760743563e-08,0.0010541864903643,-0.02828817255795,0.0,0.0,0.0,-0.0103927943855524,60.0,-16.874191284179688,-0.0,-7.577104099709686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
