time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.893978131003678e-05,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001041883442667,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,7.695315434830263e-05,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001041883660946,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0004942243103869,290.4022216796875,294.1499938964844,265.8421936035156,264.8623352050781,267.2504272460937,265.820068359375,289.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541976662352,1.1165204760743563e-08,0.0010541864903643,-0.02828817255795,0.0,0.0,0.0,-0.0103927943855524,60.0,-16.874191284179688,-0.0,-7.577104099709686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.881078585749492e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.000104052509414,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,7.685282616876066e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001040525312419,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0004935799515806,290.3931579589844,294.1499938964844,265.8550720214844,264.8704833984375,267.2243347167969,265.83123779296875,289.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528230341151,1.1018991941114107e-08,0.0010528120910748,-0.027905598282814,0.0,0.0,0.0,-0.0103196818381547,60.0,-16.832191467285156,-0.0,-7.557358117082914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.881078585749492e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.000104052509414,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,7.685282616876066e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001040525312419,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0004935799515806,290.3931579589844,294.1499938964844,265.8550720214844,264.8704833984375,267.2243347167969,265.83123779296875,289.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528230341151,1.1018991941114107e-08,0.0010528120910748,-0.027905598282814,0.0,0.0,0.0,-0.0103196818381547,60.0,-16.832191467285156,-0.0,-7.557358117082914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.875143587123604e-05,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.000103990016214,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,7.680666749365628e-05,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001039900307659,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.517822265625,0.0,0.0,0.0004932835581712,290.3886108398437,294.1499938964844,265.8616027832031,264.8747253417969,267.21160888671875,265.8370666503906,289.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521905496716,1.0951723083962861e-08,0.0010521796066313,-0.0277295801788568,0.0,0.0,0.0,-0.0102860433980822,60.0,-16.812292098999023,-0.0,-7.548282354719049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.869651694316416e-05,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.000103932179627,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,7.676395762246102e-05,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001039322014548,291.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137634277344,0.0,0.0,0.0004930092254653,290.3840637207031,294.1499938964844,265.8681640625,264.8790588378906,267.1990661621094,265.843017578125,289.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516054462641,1.0889474211239758e-08,0.0010515946196392,-0.027566697448492,0.0,0.0,0.0,-0.0102549167349934,60.0,-16.79306411743164,-0.0,-7.539888713381515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.859650890575722e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0001038268674165,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,7.668617035960779e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001038268819684,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0004925096291117,290.3749389648437,294.1499938964844,265.8812866210937,264.88787841796875,267.17449951171875,265.8551330566406,289.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505396639928,1.0776108894106072e-08,0.0010505289537832,-0.0272700525820255,0.0,0.0,0.0,-0.0101982289925217,60.0,-16.756166458129883,-0.0,-7.52461417619088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.859650890575722e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0001038268674165,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,7.668617035960779e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001038268819684,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0004925096291117,290.3749389648437,294.1499938964844,265.8812866210937,264.88787841796875,267.17449951171875,265.8551330566406,289.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505396639928,1.0776108894106072e-08,0.0010505289537832,-0.0272700525820255,0.0,0.0,0.0,-0.0101982289925217,60.0,-16.756166458129883,-0.0,-7.52461417619088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,9.850804781308398e-05,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001037337060552,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,7.661736162845045e-05,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.000103733727883,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,0.00049206771655,290.3658142089844,294.1499938964844,265.89422607421875,264.8968200683594,267.1506042480469,265.86749267578125,289.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495970491319,1.0675837103235608e-08,0.0010495863389223,-0.0270076636224985,0.0,0.0,0.0,-0.0101480884477496,60.0,-16.72167205810547,-0.0,-7.511116706382381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,9.850804781308398e-05,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001037337060552,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,7.661736162845045e-05,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.000103733727883,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,0.00049206771655,290.3658142089844,294.1499938964844,265.89422607421875,264.8968200683594,267.1506042480469,265.86749267578125,289.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495970491319,1.0675837103235608e-08,0.0010495863389223,-0.0270076636224985,0.0,0.0,0.0,-0.0101480884477496,60.0,-16.72167205810547,-0.0,-7.511116706382381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,9.842992585618048e-05,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0001036514440784,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,7.655660010641441e-05,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001036514659062,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894104003906,0.0,0.0,0.0004916774923913,290.35662841796875,294.1499938964844,265.9068298339844,264.9057312011719,267.12750244140625,265.8798828125,289.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487645631656,1.0587284826613086e-08,0.0010487539693713,-0.0267759412527084,0.0,0.0,0.0,-0.0101038087159395,60.0,-16.689388275146484,-0.0,-7.499207299588306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,9.842992585618048e-05,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0001036514440784,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,7.655660010641441e-05,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001036514659062,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894104003906,0.0,0.0,0.0004916774923913,290.35662841796875,294.1499938964844,265.9068298339844,264.9057312011719,267.12750244140625,265.8798828125,289.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487645631656,1.0587284826613086e-08,0.0010487539693713,-0.0267759412527084,0.0,0.0,0.0,-0.0101038087159395,60.0,-16.689388275146484,-0.0,-7.499207299588306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,9.83600039035082e-05,291.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001035778113873,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,7.6502219599206e-05,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001035778332152,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0004913282464258,290.3474426269531,294.1499938964844,265.9188842773437,264.9144592285156,267.10504150390625,265.89215087890625,289.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480193886905,1.0508024672617466e-08,0.0010480089113116,-0.0265685264021158,0.0,0.0,0.0,-0.0100641744211316,60.0,-16.659015655517578,-0.0,-7.488554842893792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,9.83600039035082e-05,291.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001035778113873,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,7.6502219599206e-05,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001035778332152,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0004913282464258,290.3474426269531,294.1499938964844,265.9188842773437,264.9144592285156,267.10504150390625,265.89215087890625,289.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480193886905,1.0508024672617466e-08,0.0010480089113116,-0.0265685264021158,0.0,0.0,0.0,-0.0100641744211316,60.0,-16.659015655517578,-0.0,-7.488554842893792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.832726209424436e-05,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001035433379001,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,7.647675374755636e-05,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0001035433524521,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,0.0004911646828986,290.34283447265625,294.1499938964844,265.9246520996094,264.9187316894531,267.0940856933594,265.8981628417969,289.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047670491971,1.0470913913707136e-08,0.0010476600145921,-0.0264714118093252,0.0,0.0,0.0,-0.0100456178188323,60.0,-16.644451141357422,-0.0,-7.483570385602435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.82957863016054e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0001035101886373,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,7.645227742614225e-05,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001035102104651,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,0.0004910074640065,290.3382263183594,294.1499938964844,265.93023681640625,264.9228515625,267.083251953125,265.9040832519531,289.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473350994288,1.0435235786587782e-08,0.0010473247384652,-0.02637804672122,0.0,0.0,0.0,-0.010027777403593,60.0,-16.630279541015625,-0.0,-7.478779195935203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,9.823532309383154e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0001034465240081,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,7.640524563612416e-05,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.00010344653856,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,0.0004907054826617,290.3289794921875,294.1499938964844,265.940673828125,264.9307861328125,267.06207275390625,265.9155578613281,289.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466908570379,1.0366700387010042e-08,0.0010466804960742,-0.0261986926198005,0.0,0.0,0.0,-0.0099935065954923,60.0,-16.60297393798828,-0.0,-7.469580509678053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,9.823532309383154e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0001034465240081,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,7.640524563612416e-05,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.00010344653856,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,0.0004907054826617,290.3289794921875,294.1499938964844,265.940673828125,264.9307861328125,267.06207275390625,265.9155578613281,289.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466908570379,1.0366700387010042e-08,0.0010466804960742,-0.0261986926198005,0.0,0.0,0.0,-0.0099935065954923,60.0,-16.60297393798828,-0.0,-7.469580509678053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,9.817674435907976e-05,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0001033848311635,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,7.635968358954415e-05,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0001033848529914,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564819335937,0.0,0.0,0.0004904128145426,290.3197021484375,294.1499938964844,265.95001220703125,264.93804931640625,267.0414733886719,265.9263610839844,289.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460665216669,1.0300293951104322e-08,0.0010460562771186,-0.0260249078273773,0.0,0.0,0.0,-0.0099603002890944,60.0,-16.576892852783203,-0.0,-7.460673145942567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,9.817674435907976e-05,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0001033848311635,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,7.635968358954415e-05,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0001033848529914,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564819335937,0.0,0.0,0.0004904128145426,290.3197021484375,294.1499938964844,265.95001220703125,264.93804931640625,267.0414733886719,265.9263610839844,289.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460665216669,1.0300293951104322e-08,0.0010460562771186,-0.0260249078273773,0.0,0.0,0.0,-0.0099603002890944,60.0,-16.576892852783203,-0.0,-7.460673145942567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,9.81181801762432e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0001033231601468,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,7.631413609487936e-05,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,0.0001033231819747,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0004901203210465,290.3103942871094,294.1499938964844,265.9595642089844,264.9462890625,267.0214233398437,265.9366455078125,289.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454425355419,1.0233908831480676e-08,0.0010454322909936,-0.0258511770516634,0.0,0.0,0.0,-0.0099271042272448,60.0,-16.55137825012207,-0.0,-7.451774308719905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,9.81181801762432e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0001033231601468,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,7.631413609487936e-05,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,0.0001033231819747,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0004901203210465,290.3103942871094,294.1499938964844,265.9595642089844,264.9462890625,267.0214233398437,265.9366455078125,289.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454425355419,1.0233908831480676e-08,0.0010454322909936,-0.0258511770516634,0.0,0.0,0.0,-0.0099271042272448,60.0,-16.55137825012207,-0.0,-7.451774308719905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,9.805894660530612e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0001032607906381,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,7.626806473126635e-05,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.00010326080519,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398193359375,0.0,0.0,0.0004898244515061,290.3010559082031,294.1499938964844,265.9707336425781,264.9571228027344,267.001953125,265.9469909667969,289.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044811331667,1.0166771424735543e-08,0.001044801203534,-0.0256754755973815,0.0,0.0,0.0,-0.0098935328423976,60.0,-16.525182723999023,-0.0,-7.442779548227918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,9.805894660530612e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0001032607906381,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,7.626806473126635e-05,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.00010326080519,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398193359375,0.0,0.0,0.0004898244515061,290.3010559082031,294.1499938964844,265.9707336425781,264.9571228027344,267.001953125,265.9469909667969,289.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044811331667,1.0166771424735543e-08,0.001044801203534,-0.0256754755973815,0.0,0.0,0.0,-0.0098935328423976,60.0,-16.525182723999023,-0.0,-7.442779548227918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,9.802915155887604e-05,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001032294167089,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,7.624489080626518e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001032294312608,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,0.0004896756145171,290.29638671875,294.1499938964844,265.97686767578125,264.96343994140625,266.9924621582031,265.9523620605469,289.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444938670843,1.0132997552148026e-08,0.0010444837389513,-0.0255870856344699,0.0,0.0,0.0,-0.0098766442388296,60.0,-16.511682510375977,-0.0,-7.438256233172069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,9.79992692009546e-05,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0001031979409162,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,7.622165139764547e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001031979627441,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.0004895263118669,290.2917175292969,294.1499938964844,265.9833679199219,264.9703063964844,266.9831237792969,265.9579162597656,289.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441753547638,1.0099120650863824e-08,0.0010441652266308,-0.0254984274506568,0.0,0.0,0.0,-0.0098597044125199,60.0,-16.4979305267334,-0.0,-7.433721549432448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,9.793929348234089e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001031347856041,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,7.617499795742333e-05,290.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0001031348001561,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.0004892267170362,290.2823181152344,294.1499938964844,265.9973449707031,264.9857177734375,266.96490478515625,265.9696960449219,289.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043536234647,1.0031135033727878e-08,0.0010435262229293,-0.0253205019980669,0.0,0.0,0.0,-0.0098257092759013,60.0,-16.469701766967773,-0.0,-7.424623760243777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,9.793929348234089e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001031347856041,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,7.617499795742333e-05,290.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0001031348001561,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.0004892267170362,290.2823181152344,294.1499938964844,265.9973449707031,264.9857177734375,266.96490478515625,265.9696960449219,289.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043536234647,1.0031135033727878e-08,0.0010435262229293,-0.0253205019980669,0.0,0.0,0.0,-0.0098257092759013,60.0,-16.469701766967773,-0.0,-7.424623760243777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,9.787916496861726e-05,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.000103071470221,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,7.612823537783697e-05,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,0.0001030714847729,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41461181640625,0.0,0.0,0.0004889264237135,290.2729187011719,294.1499938964844,266.0125732421875,265.0031433105469,266.9472961425781,265.982421875,289.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428954847157,9.962979774513773e-09,0.0010428855894133,-0.0251421276479959,0.0,0.0,0.0,-0.0097916284576058,60.0,-16.4405574798584,-0.0,-7.415509628572181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,9.787916496861726e-05,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.000103071470221,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,7.612823537783697e-05,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,0.0001030714847729,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41461181640625,0.0,0.0,0.0004889264237135,290.2729187011719,294.1499938964844,266.0125732421875,265.0031433105469,266.9472961425781,265.982421875,289.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428954847157,9.962979774513773e-09,0.0010428855894133,-0.0251421276479959,0.0,0.0,0.0,-0.0097916284576058,60.0,-16.4405574798584,-0.0,-7.415509628572181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,9.78190146270208e-05,291.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,0.000103008125734,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,7.608145097037777e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001030081475619,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0004886259557679,290.26348876953125,294.1499938964844,266.0289306640625,265.0223999023437,266.9303283691406,265.99615478515625,289.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,9.894798758125493e-09,0.0010422447230666,-0.0249636862426996,0.0,0.0,0.0,-0.0097575346007943,60.0,-16.41060447692871,-0.0,-7.406397628528796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,9.78190146270208e-05,291.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,0.000103008125734,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,7.608145097037777e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001030081475619,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0004886259557679,290.26348876953125,294.1499938964844,266.0289306640625,265.0223999023437,266.9303283691406,265.99615478515625,289.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,9.894798758125493e-09,0.0010422447230666,-0.0249636862426996,0.0,0.0,0.0,-0.0097575346007943,60.0,-16.41060447692871,-0.0,-7.406397628528796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.775895159691572e-05,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0001029448831104,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,7.603473932249472e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,0.0001029448976623,291.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0004883259534835,290.2540283203125,294.1499938964844,266.0462951660156,265.0433349609375,266.9140014648437,266.01092529296875,289.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416145669296,9.826718994077057e-09,0.0010416047880426,-0.0247855056077241,0.0,0.0,0.0,-0.0097234919667243,60.0,-16.37994956970215,-0.0,-7.397304102596537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.775895159691572e-05,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0001029448831104,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,7.603473932249472e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,0.0001029448976623,291.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0004883259534835,290.2540283203125,294.1499938964844,266.0462951660156,265.0433349609375,266.9140014648437,266.01092529296875,289.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416145669296,9.826718994077057e-09,0.0010416047880426,-0.0247855056077241,0.0,0.0,0.0,-0.0097234919667243,60.0,-16.37994956970215,-0.0,-7.397304102596537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,9.77289819275029e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0001029133200063,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,7.601142715429887e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,0.0001029133345582,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0004881762142758,290.249267578125,294.1499938964844,266.0552978515625,265.05438232421875,266.9060974121094,266.0186767578125,289.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412952397018,9.792745281345104e-09,0.0010412854608148,-0.0246965885162353,0.0,0.0,0.0,-0.0097065037116408,60.0,-16.364391326904297,-0.0,-7.392768708314179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,9.76990777417086e-05,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.0001028818296617,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,7.598816591780633e-05,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114807128906,0.0,0.0,0.0001028818442136,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,0.0004880268243141,290.2445373535156,294.1499938964844,266.06451416015625,265.0657653808594,266.8983459472656,266.0266418457031,289.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409764945507,9.758845287421993e-09,0.0010409667156636,-0.0246078632771968,0.0,0.0,0.0,-0.0096895517781376,60.0,-16.348695755004883,-0.0,-7.38824397217286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,9.763948037289084e-05,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,0.0001028190672514,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,7.594181806780398e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0001028190890792,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,0.0004877291503362,290.2350158691406,294.1499938964844,266.0835266113281,265.0895080566406,266.88330078125,266.04327392578125,289.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403414489701,9.691293989533278e-09,0.0010403317864984,-0.024431062862277,0.0,0.0,0.0,-0.0096557736396789,60.0,-16.316932678222656,-0.0,-7.379232869197949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,9.763948037289084e-05,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,0.0001028190672514,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,7.594181806780398e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0001028190890792,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,0.0004877291503362,290.2350158691406,294.1499938964844,266.0835266113281,265.0895080566406,266.88330078125,266.04327392578125,289.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403414489701,9.691293989533278e-09,0.0010403317864984,-0.024431062862277,0.0,0.0,0.0,-0.0096557736396789,60.0,-16.316932678222656,-0.0,-7.379232869197949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,9.75802176981233e-05,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001027566613629,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,7.589571760036051e-05,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5886535644531,0.0,0.0,0.0001027566759148,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.0004874331061728,290.2254943847656,294.1499938964844,266.1031799316406,265.1143798828125,266.868896484375,266.0606994628906,288.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397100122645,9.624119279294518e-09,0.0010397003497928,-0.0242552421987056,0.0,0.0,0.0,-0.0096221826970577,60.0,-16.28476905822754,-0.0,-7.370276478013693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,9.75802176981233e-05,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001027566613629,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,7.589571760036051e-05,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5886535644531,0.0,0.0,0.0001027566759148,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.0004874331061728,290.2254943847656,294.1499938964844,266.1031799316406,265.1143798828125,266.868896484375,266.0606994628906,288.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397100122645,9.624119279294518e-09,0.0010397003497928,-0.0242552421987056,0.0,0.0,0.0,-0.0096221826970577,60.0,-16.28476905822754,-0.0,-7.370276478013693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
