time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.75213770288974e-05,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,0.0001026946993079,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,7.584995910292491e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,0.0001026947211357,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0004871392156928,290.2159118652344,294.1499938964844,266.12335205078125,265.1402282714844,266.85516357421875,266.078857421875,288.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390829993411,9.557423297223975e-09,0.0010390734532848,-0.0240806769579648,0.0,0.0,0.0,-0.0095888320356607,60.0,-16.25229263305664,-0.0,-7.361389720017544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.75213770288974e-05,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,0.0001026946993079,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,7.584995910292491e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,0.0001026947211357,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0004871392156928,290.2159118652344,294.1499938964844,266.12335205078125,265.1402282714844,266.85516357421875,266.078857421875,288.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390829993411,9.557423297223975e-09,0.0010390734532848,-0.0240806769579648,0.0,0.0,0.0,-0.0095888320356607,60.0,-16.25229263305664,-0.0,-7.361389720017544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,9.74630020209588e-05,291.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.0001026332320179,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119079589844,0.0,0.0,7.58045498514548e-05,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0001026332465698,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547668457031,0.0,0.0,0.0004868475953117,290.2063293457031,294.1499938964844,266.1439514160156,265.16680908203125,266.842041015625,266.0976257324219,288.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384608758613,9.491253116777898e-09,0.0010384514462202,-0.0239074826240539,0.0,0.0,0.0,-0.0095557440072298,60.0,-16.219600677490234,-0.0,-7.352578990094116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,9.74630020209588e-05,291.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.0001026332320179,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119079589844,0.0,0.0,7.58045498514548e-05,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0001026332465698,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547668457031,0.0,0.0,0.0004868475953117,290.2063293457031,294.1499938964844,266.1439514160156,265.16680908203125,266.842041015625,266.0976257324219,288.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384608758613,9.491253116777898e-09,0.0010384514462202,-0.0239074826240539,0.0,0.0,0.0,-0.0095557440072298,60.0,-16.219600677490234,-0.0,-7.352578990094116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.743400005390868e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60308837890625,0.0,0.0,0.0001026026875479,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,7.578199438285083e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0001026027020998,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0004867027455475,290.2015380859375,294.1499938964844,266.15435791015625,265.18035888671875,266.8357238769531,266.10723876953125,288.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381517931818,9.458378080751118e-09,0.0010381423635408,-0.02382143586874,0.0,0.0,0.0,-0.0095393052324652,60.0,-16.203203201293945,-0.0,-7.34820275738457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,9.740515088196844e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.0001025723104248,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,7.57595626055263e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55450439453125,0.0,0.0,0.0001025723249767,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,0.0004865586524829,290.1967468261719,294.1499938964844,266.1648254394531,265.19403076171875,266.8295593261719,266.116943359375,288.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378444567322,9.425681568586697e-09,0.0010378350270912,-0.0237358529120683,0.0,0.0,0.0,-0.0095229549333453,60.0,-16.186784744262695,-0.0,-7.343852104213512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,9.734791819937529e-05,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001025120436679,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,7.571504829684272e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.0001025120582198,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,0.0004862727655563,290.1871032714844,294.1499938964844,266.1858825683594,265.2216186523437,266.81768798828125,266.1366577148437,288.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372345568612,9.3608090168118e-09,0.0010372252436354,-0.0235660541802644,0.0,0.0,0.0,-0.0094905160367488,60.0,-16.153942108154297,-0.0,-7.335223983773177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,9.734791819937529e-05,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001025120436679,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,7.571504829684272e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.0001025120582198,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,0.0004862727655563,290.1871032714844,294.1499938964844,266.1858825683594,265.2216186523437,266.81768798828125,266.1366577148437,288.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372345568612,9.3608090168118e-09,0.0010372252436354,-0.0235660541802644,0.0,0.0,0.0,-0.0094905160367488,60.0,-16.153942108154297,-0.0,-7.335223983773177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,9.72912966972217e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0001024524171953,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,7.567100692540407e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,0.0001024524317472,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,0.0004859899345319,290.1774597167969,294.1499938964844,266.2070007324219,265.2494812011719,266.8064270019531,266.1566772460937,288.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366311762481,9.296626579669013e-09,0.0010366219794377,-0.0233980566263198,0.0,0.0,0.0,-0.009458421729505,60.0,-16.121156692504883,-0.0,-7.326692497144904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,9.72912966972217e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0001024524171953,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,7.567100692540407e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,0.0001024524317472,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,0.0004859899345319,290.1774597167969,294.1499938964844,266.2070007324219,265.2494812011719,266.8064270019531,266.1566772460937,288.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366311762481,9.296626579669013e-09,0.0010366219794377,-0.0233980566263198,0.0,0.0,0.0,-0.009458421729505,60.0,-16.121156692504883,-0.0,-7.326692497144904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884094238281,0.0,0.0,9.72354391706176e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,0.0001023935983539,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,7.562756218248978e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.0001023936129058,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,0.0004857109161093,290.16778564453125,294.1499938964844,266.2280578613281,265.2773742675781,266.7957763671875,266.1769104003906,288.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036036061123,9.233312781020686e-09,0.0010360267478972,-0.0232323333621025,0.0,0.0,0.0,-0.0094267623499035,60.0,-16.08853530883789,-0.0,-7.318281092238976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884094238281,0.0,0.0,9.72354391706176e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,0.0001023935983539,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,7.562756218248978e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.0001023936129058,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,0.0004857109161093,290.16778564453125,294.1499938964844,266.2280578613281,265.2773742675781,266.7957763671875,266.1769104003906,288.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036036061123,9.233312781020686e-09,0.0010360267478972,-0.0232323333621025,0.0,0.0,0.0,-0.0094267623499035,60.0,-16.08853530883789,-0.0,-7.318281092238976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,9.718031651573256e-05,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0001023355507641,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,7.558469224022701e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50909423828125,0.0,0.0,0.000102335565316,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,0.0004854355647694,290.1580810546875,294.1499938964844,266.2489318847656,265.3051147460937,266.7856750488281,266.197265625,288.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035448629409,9.170831205551622e-09,0.0010354394325986,-0.0230687838047742,0.0,0.0,0.0,-0.0093955183401703,60.0,-16.056142807006836,-0.0,-7.309985505798977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,9.718031651573256e-05,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0001023355507641,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,7.558469224022701e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50909423828125,0.0,0.0,0.000102335565316,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,0.0004854355647694,290.1580810546875,294.1499938964844,266.2489318847656,265.3051147460937,266.7856750488281,266.197265625,288.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035448629409,9.170831205551622e-09,0.0010354394325986,-0.0230687838047742,0.0,0.0,0.0,-0.0093955183401703,60.0,-16.056142807006836,-0.0,-7.309985505798977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,9.715311171021312e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,0.000102306898043,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,7.556352647952735e-05,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,0.0001023069125949,291.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,0.0004852996498811,290.1532287597656,294.1499938964844,266.2592468261719,265.31890869140625,266.7808532714844,266.2074279785156,288.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351587552577,9.139991874462794e-09,0.0010351495584473,-0.0229880586266517,0.0,0.0,0.0,-0.0093800975009799,60.0,-16.04007911682129,-0.0,-7.305892779641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,9.712612518342212e-05,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.0001022784854285,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,7.554253534181044e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,0.0001022784927044,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,0.0004851648700423,290.1483459472656,294.1499938964844,266.2695007324219,265.33258056640625,266.7761535644531,266.2175598144531,288.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348712094128,9.109402121509902e-09,0.0010348620126023,-0.0229079890996217,0.0,0.0,0.0,-0.0093648014590144,60.0,-16.024110794067383,-0.0,-7.301834159534337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,9.707297431305052e-05,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0001022225114866,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,7.550120062660426e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0001022225260385,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.000484899355797,290.1386108398437,294.1499938964844,266.2896423339844,265.3595275878906,266.7672119140625,266.2377319335937,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343047324568,9.049156979301642e-09,0.001034295768477,-0.0227502901107072,0.0,0.0,0.0,-0.0093346759676933,60.0,-15.992546081542969,-0.0,-7.293844106470716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,9.707297431305052e-05,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0001022225114866,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,7.550120062660426e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0001022225260385,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.000484899355797,290.1386108398437,294.1499938964844,266.2896423339844,265.3595275878906,266.7672119140625,266.2377319335937,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343047324568,9.049156979301642e-09,0.001034295768477,-0.0227502901107072,0.0,0.0,0.0,-0.0093346759676933,60.0,-15.992546081542969,-0.0,-7.293844106470716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,9.702083480078728e-05,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001021676071104,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,7.54606444388628e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001021676216623,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,0.0004846389056183,290.1288452148437,294.1499938964844,266.30926513671875,265.38580322265625,266.7587585449219,266.2576904296875,288.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033749198541,8.990054034541117e-09,0.0010337401181459,-0.0225955825299024,0.0,0.0,0.0,-0.0093051213771104,60.0,-15.961472511291504,-0.0,-7.286009662266224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,9.702083480078728e-05,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001021676071104,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,7.54606444388628e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001021676216623,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,0.0004846389056183,290.1288452148437,294.1499938964844,266.30926513671875,265.38580322265625,266.7587585449219,266.2576904296875,288.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033749198541,8.990054034541117e-09,0.0010337401181459,-0.0225955825299024,0.0,0.0,0.0,-0.0093051213771104,60.0,-15.961472511291504,-0.0,-7.286009662266224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,9.697012865217404e-05,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0001021142088575,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,7.542120874859393e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0001021142234094,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0004843856149818,290.1190795898437,294.1499938964844,266.3282470703125,265.41119384765625,266.7508239746094,266.2772521972656,288.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332087986171,8.932578232645483e-09,0.0010331999510526,-0.0224451292306184,0.0,0.0,0.0,-0.0092763807624578,60.0,-15.931124687194824,-0.0,-7.278394775767083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,9.697012865217404e-05,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0001021142088575,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,7.542120874859393e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0001021142234094,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0004843856149818,290.1190795898437,294.1499938964844,266.3282470703125,265.41119384765625,266.7508239746094,266.2772521972656,288.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332087986171,8.932578232645483e-09,0.0010331999510526,-0.0224451292306184,0.0,0.0,0.0,-0.0092763807624578,60.0,-15.931124687194824,-0.0,-7.278394775767083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154113769531,0.0,0.0,9.69206594163552e-05,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,0.0001020621202769,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,7.538273348473012e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0001020621348288,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0004841385525651,290.1092834472656,294.1499938964844,266.346435546875,265.435546875,266.74334716796875,266.2964172363281,288.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326816700398,8.876510193545073e-09,0.0010326728224754,-0.0222983621060848,0.0,0.0,0.0,-0.0092483442276716,60.0,-15.90142822265625,-0.0,-7.270971025263864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154113769531,0.0,0.0,9.69206594163552e-05,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,0.0001020621202769,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,7.538273348473012e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0001020621348288,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0004841385525651,290.1092834472656,294.1499938964844,266.346435546875,265.435546875,266.74334716796875,266.2964172363281,288.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326816700398,8.876510193545073e-09,0.0010326728224754,-0.0222983621060848,0.0,0.0,0.0,-0.0092483442276716,60.0,-15.90142822265625,-0.0,-7.270971025263864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093688964844,0.0,0.0,9.689664148027076e-05,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,0.0001020368290483,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,7.536405610153452e-05,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44683837890625,0.0,0.0,0.0001020368436002,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0004840185574721,290.1043701171875,294.1499938964844,266.3551940917969,265.4472961425781,266.73980712890625,266.3057556152344,288.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324257891625,8.849285748624425e-09,0.001032416941598,-0.0222270973026752,0.0,0.0,0.0,-0.0092347310855984,60.0,-15.886945724487305,-0.0,-7.267367152508086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,9.687299461802468e-05,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,0.0001020119234453,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,7.534565520472825e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,0.0001020119379973,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0004839004250243,290.0994567871094,294.1499938964844,266.3637390136719,265.45867919921875,266.7363586425781,266.3149719238281,288.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321737499907,8.822477859382616e-09,0.0010321649024263,-0.0221569202840328,0.0,0.0,0.0,-0.0092213256284594,60.0,-15.872673034667969,-0.0,-7.263819412628436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,9.682733798399568e-05,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,0.0001019638511934,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,7.531014853157103e-05,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,0.0001019638584693,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0004836723965127,290.089599609375,294.1499938964844,266.3800354003906,265.4803771972656,266.7298278808594,266.33282470703125,288.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316872503608,8.770729920115627e-09,0.0010316785192117,-0.0220214575529098,0.0,0.0,0.0,-0.0091954497620463,60.0,-15.844951629638672,-0.0,-7.256974043912123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,9.682733798399568e-05,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,0.0001019638511934,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,7.531014853157103e-05,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,0.0001019638584693,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0004836723965127,290.089599609375,294.1499938964844,266.3800354003906,265.4803771972656,266.7298278808594,266.33282470703125,288.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316872503608,8.770729920115627e-09,0.0010316785192117,-0.0220214575529098,0.0,0.0,0.0,-0.0091954497620463,60.0,-15.844951629638672,-0.0,-7.256974043912123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,9.67835949268192e-05,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0001019177798298,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,7.527612615376711e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,0.0001019177943817,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,0.0004834538558498,290.0797424316406,294.1499938964844,266.39520263671875,265.50048828125,266.7236328125,266.3499450683594,288.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312211234122,8.721142918943771e-09,0.0010312123922631,-0.0218916535377502,0.0,0.0,0.0,-0.0091706542298197,60.0,-15.818199157714844,-0.0,-7.250417866089266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,9.67835949268192e-05,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0001019177798298,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,7.527612615376711e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,0.0001019177943817,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,0.0004834538558498,290.0797424316406,294.1499938964844,266.39520263671875,265.50048828125,266.7236328125,266.3499450683594,288.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312211234122,8.721142918943771e-09,0.0010312123922631,-0.0218916535377502,0.0,0.0,0.0,-0.0091706542298197,60.0,-15.818199157714844,-0.0,-7.250417866089266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,9.674279863247648e-05,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,0.000101874822576,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,7.524439570261165e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.000101874829852,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0004832500708289,290.0698547363281,294.1499938964844,266.4091186523437,265.518798828125,266.7178649902344,266.3660583496094,288.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307864286005,8.674899909522082e-09,0.0010307776974514,-0.0217705983668565,0.0,0.0,0.0,-0.0091475304216146,60.0,-15.792909622192385,-0.0,-7.244305777476256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,9.674279863247648e-05,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,0.000101874822576,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,7.524439570261165e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.000101874829852,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0004832500708289,290.0698547363281,294.1499938964844,266.4091186523437,265.518798828125,266.7178649902344,266.3660583496094,288.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307864286005,8.674899909522082e-09,0.0010307776974514,-0.0217705983668565,0.0,0.0,0.0,-0.0091475304216146,60.0,-15.792909622192385,-0.0,-7.244305777476256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,9.670434519648552e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0001018343245959,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,7.521448424085975e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0001018343391478,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,0.0004830579855479,290.0599365234375,294.1499938964844,266.42169189453125,265.53515625,266.71240234375,266.38134765625,288.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303766466677,8.631309889040041e-09,0.0010303680319339,-0.0216564908623695,0.0,0.0,0.0,-0.0091257337480783,60.0,-15.768670082092283,-0.0,-7.238546828602922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,9.670434519648552e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0001018343245959,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,7.521448424085975e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0001018343391478,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,0.0004830579855479,290.0599365234375,294.1499938964844,266.42169189453125,265.53515625,266.71240234375,266.38134765625,288.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303766466677,8.631309889040041e-09,0.0010303680319339,-0.0216564908623695,0.0,0.0,0.0,-0.0091257337480783,60.0,-15.768670082092283,-0.0,-7.238546828602922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,9.66864317888394e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0001018154653138,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,7.520055078202859e-05,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.0001018154725898,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,0.0004829685203731,290.0549621582031,294.1499938964844,266.4273986816406,265.5425109863281,266.7098083496094,266.38848876953125,288.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301857255399,8.611006130365695e-09,0.0010301771108061,-0.021603338420391,0.0,0.0,0.0,-0.0091155804693698,60.0,-15.757241249084473,-0.0,-7.235865240318162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44305419921875,0.0,0.0,9.666941332397982e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,0.0001017975373542,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,7.518731581512839e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,0.0001017975519062,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,0.0004828835080843,290.0500183105469,294.1499938964844,266.4327697753906,265.54931640625,266.707275390625,266.3953552246094,288.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300043504685,8.591714006911388e-09,0.0010299957357347,-0.0215528346598148,0.0,0.0,0.0,-0.009105933830142,60.0,-15.74619483947754,-0.0,-7.233317944610462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,9.663835226092488e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0001017648392007,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,7.51631596358493e-05,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001017648537526,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,0.000482728384668,290.0400695800781,294.1499938964844,266.4422302246094,265.5611572265625,266.7024230957031,266.4081115722656,288.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296734981238,8.556511943424994e-09,0.00102966488339,-0.0214606821537017,0.0,0.0,0.0,-0.0090883309021592,60.0,-15.725393295288086,-0.0,-7.228670284575855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,9.663835226092488e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0001017648392007,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,7.51631596358493e-05,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001017648537526,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,0.000482728384668,290.0400695800781,294.1499938964844,266.4422302246094,265.5611572265625,266.7024230957031,266.4081115722656,288.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296734981238,8.556511943424994e-09,0.00102966488339,-0.0214606821537017,0.0,0.0,0.0,-0.0090883309021592,60.0,-15.725393295288086,-0.0,-7.228670284575855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,9.661146759754048e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0001017365211737,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,7.514224853366613e-05,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,0.0001017365357256,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0004825940704904,290.03009033203125,294.1499938964844,266.45001220703125,265.5704650878906,266.6977844238281,266.419677734375,288.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293868836015,8.526032324596144e-09,0.001029378385283,-0.0213808920234441,0.0,0.0,0.0,-0.0090730898082256,60.0,-15.7062406539917,-0.0,-7.22464790214872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
