time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,9.661146759754048e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0001017365211737,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,7.514224853366613e-05,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,0.0001017365357256,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0004825940704904,290.03009033203125,294.1499938964844,266.45001220703125,265.5704650878906,266.6977844238281,266.419677734375,288.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293868836015,8.526032324596144e-09,0.001029378385283,-0.0213808920234441,0.0,0.0,0.0,-0.0090730898082256,60.0,-15.7062406539917,-0.0,-7.22464790214872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,9.65894723776728e-05,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,0.0001017133618006,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,7.512514275731519e-05,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001017133763525,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0004824842035304,290.0201110839844,294.1499938964844,266.455810546875,265.5771484375,266.6933288574219,266.4296875,288.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291524231433,8.501097603641483e-09,0.0010291439248248,-0.0213156174868345,0.0,0.0,0.0,-0.0090606212615966,60.0,-15.689207077026367,-0.0,-7.221358089282148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,9.65894723776728e-05,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,0.0001017133618006,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,7.512514275731519e-05,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001017133763525,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0004824842035304,290.0201110839844,294.1499938964844,266.455810546875,265.5771484375,266.6933288574219,266.4296875,288.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291524231433,8.501097603641483e-09,0.0010291439248248,-0.0213156174868345,0.0,0.0,0.0,-0.0090606212615966,60.0,-15.689207077026367,-0.0,-7.221358089282148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,9.657386544859035e-05,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0001016969326883,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,7.511300646001473e-05,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.0001016969399643,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0004824062634725,290.0101013183594,294.1499938964844,266.4595642089844,265.5813293457031,266.6890563964844,266.4381103515625,288.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289860656484,8.483407754056316e-09,0.0010289776837453,-0.0212693065404891,0.0,0.0,0.0,-0.0090517755597829,60.0,-15.674505233764648,-0.0,-7.219024666937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,9.657386544859035e-05,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0001016969326883,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,7.511300646001473e-05,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.0001016969399643,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0004824062634725,290.0101013183594,294.1499938964844,266.4595642089844,265.5813293457031,266.6890563964844,266.4381103515625,288.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289860656484,8.483407754056316e-09,0.0010289776837453,-0.0212693065404891,0.0,0.0,0.0,-0.0090517755597829,60.0,-15.674505233764648,-0.0,-7.219024666937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,9.656904876464978e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0001016918540699,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,7.510925934184343e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001016918686218,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,0.0004823821946047,290.0050964355469,294.1499938964844,266.460693359375,265.58251953125,266.6869812011719,266.4416198730469,288.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289347264915,8.47794545677516e-09,0.001028926228173,-0.0212550070136785,0.0,0.0,0.0,-0.0090490439906716,60.0,-15.668173789978027,-0.0,-7.218304176603851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,9.656818292569368e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614501953125,0.0,0.0,0.0001016909372992,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,7.510858267778531e-05,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001016909518511,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,0.0004823778581339,290.00006103515625,294.1499938964844,266.4613342285156,265.5830993652344,266.6849365234375,266.44464111328125,288.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289254132658,8.476956914194034e-09,0.0010289169149473,-0.0212524179369211,0.0,0.0,0.0,-0.0090485494583845,60.0,-15.662671089172363,-0.0,-7.218173436740474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,9.657863120082766e-05,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0001017019458231,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,7.511670992244035e-05,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,0.000101701960375,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0004824300704058,289.9900207519531,294.1499938964844,266.4611511230469,265.5825500488281,266.68084716796875,266.4495544433594,288.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290367063134,8.488801661599155e-09,0.0010290282079949,-0.0212834272533655,0.0,0.0,0.0,-0.0090544717386364,60.0,-15.654046058654783,-0.0,-7.219735920216408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,9.657863120082766e-05,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0001017019458231,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,7.511670992244035e-05,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,0.000101701960375,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0004824300704058,289.9900207519531,294.1499938964844,266.4611511230469,265.5825500488281,266.68084716796875,266.4495544433594,288.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290367063134,8.488801661599155e-09,0.0010290282079949,-0.0212834272533655,0.0,0.0,0.0,-0.0090544717386364,60.0,-15.654046058654783,-0.0,-7.219735920216408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,9.66116422205232e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.0,0.0,0.0001017367103486,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,7.51423867768608e-05,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001017367249005,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0004825949727091,289.9799499511719,294.1499938964844,266.45904541015625,265.5797424316406,266.6768493652344,266.45263671875,288.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293883970007,8.526210848458504e-09,0.0010293797822669,-0.0213813595473766,0.0,0.0,0.0,-0.0090731782838702,60.0,-15.649971961975098,-0.0,-7.224671350058999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,9.66116422205232e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.0,0.0,0.0001017367103486,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,7.51423867768608e-05,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001017367249005,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0004825949727091,289.9799499511719,294.1499938964844,266.45904541015625,265.5797424316406,266.6768493652344,266.45263671875,288.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293883970007,8.526210848458504e-09,0.0010293797822669,-0.0213813595473766,0.0,0.0,0.0,-0.0090731782838702,60.0,-15.649971961975098,-0.0,-7.224671350058999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,9.667182166595012e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,0.0001018000839394,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,7.518919301219285e-05,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29473876953125,0.0,0.0,0.0001018000912154,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397705078125,0.0,0.0,0.0004828955861739,289.9698181152344,294.1499938964844,266.4551086425781,265.5747985839844,266.6728210449219,266.4537353515625,288.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300293797627,8.594412292950437e-09,0.0010300208814442,-0.0215598996728658,0.0,0.0,0.0,-0.0091072814539074,60.0,-15.651446342468262,-0.0,-7.233674637063815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,9.667182166595012e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,0.0001018000839394,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,7.518919301219285e-05,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29473876953125,0.0,0.0,0.0001018000912154,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397705078125,0.0,0.0,0.0004828955861739,289.9698181152344,294.1499938964844,266.4551086425781,265.5747985839844,266.6728210449219,266.4537353515625,288.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300293797627,8.594412292950437e-09,0.0010300208814442,-0.0215598996728658,0.0,0.0,0.0,-0.0091072814539074,60.0,-15.651446342468262,-0.0,-7.233674637063815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353271484375,0.0,0.0,9.676590707385913e-05,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001018991533783,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,7.526236731791869e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,0.0001018991679302,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0004833655257243,289.9596862792969,294.1499938964844,266.44940185546875,265.5678100585937,266.6687927246094,266.453125,288.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310317156836,8.701038112235437e-09,0.0010310229845345,-0.0218390244990587,0.0,0.0,0.0,-0.0091605987399816,60.0,-15.658636093139648,-0.0,-7.247760436257522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353271484375,0.0,0.0,9.676590707385913e-05,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001018991533783,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,7.526236731791869e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,0.0001018991679302,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0004833655257243,289.9596862792969,294.1499938964844,266.44940185546875,265.5678100585937,266.6687927246094,266.453125,288.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310317156836,8.701038112235437e-09,0.0010310229845345,-0.0218390244990587,0.0,0.0,0.0,-0.0091605987399816,60.0,-15.658636093139648,-0.0,-7.247760436257522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,9.682384552434088e-05,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001019601695588,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,7.530743459938094e-05,290.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001019601841107,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.0004836549633182,289.9546203613281,294.1499938964844,266.4458923339844,265.5635681152344,266.6667785644531,266.4520874023437,288.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316489497199,8.766707360052806e-09,0.0010316402185708,-0.0220109298825263,0.0,0.0,0.0,-0.00919343624264,60.0,-15.664860725402832,-0.0,-7.256442557945776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.689315629657358e-05,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.0001020331546897,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,7.536134216934443e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0001020331692416,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0004840011824853,289.94952392578125,294.1499938964844,266.44195556640625,265.5588684082031,266.66473388671875,266.45050048828125,288.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323873721063,8.845258747669504e-09,0.0010323785245418,-0.0222165565937757,0.0,0.0,0.0,-0.0092327147722244,60.0,-15.673007011413574,-0.0,-7.266834245456266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.705714910523966e-05,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0001022058495436,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,7.548888970632106e-05,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001022058568196,291.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0004848203680012,289.9393310546875,294.1499938964844,266.4328308105469,265.5480651855469,266.6605529785156,266.44598388671875,288.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341346496716,9.031123404668053e-09,0.0010341255692765,-0.0227030869573354,0.0,0.0,0.0,-0.0093256551772356,60.0,-15.694074630737305,-0.0,-7.291453130164882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.705714910523966e-05,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0001022058495436,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,7.548888970632106e-05,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001022058568196,291.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0004848203680012,289.9393310546875,294.1499938964844,266.4328308105469,265.5480651855469,266.6605529785156,266.44598388671875,288.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341346496716,9.031123404668053e-09,0.0010341255692765,-0.0227030869573354,0.0,0.0,0.0,-0.0093256551772356,60.0,-15.694074630737305,-0.0,-7.291453130164882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,9.725506242830306e-05,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.0001024142620735,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,7.564282714156434e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001024142766254,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.000485808996018,289.9290771484375,294.1499938964844,266.4220886230469,265.5354919433594,266.65625,266.4396667480469,288.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362432803958,9.255433752741736e-09,0.0010362339671701,-0.0232902355492115,0.0,0.0,0.0,-0.0094378199428319,60.0,-15.72175121307373,-0.0,-7.32121989699408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,9.725506242830306e-05,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.0001024142620735,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,7.564282714156434e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001024142766254,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.000485808996018,289.9290771484375,294.1499938964844,266.4220886230469,265.5354919433594,266.65625,266.4396667480469,288.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362432803958,9.255433752741736e-09,0.0010362339671701,-0.0232902355492115,0.0,0.0,0.0,-0.0094378199428319,60.0,-15.72175121307373,-0.0,-7.32121989699408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,9.7485157311894e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,0.000102656566014,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,7.58217865950428e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,0.00010265657329,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0004869583644904,289.9187927246094,294.1499938964844,266.4097900390625,265.521240234375,266.6518249511719,266.4315490722656,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386947542428,9.516216259441993e-09,0.0010386852081865,-0.0239728223532438,0.0,0.0,0.0,-0.0095682218670845,60.0,-15.75578784942627,-0.0,-7.355902198469266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,9.7485157311894e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,0.000102656566014,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,7.58217865950428e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,0.00010265657329,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0004869583644904,289.9187927246094,294.1499938964844,266.4097900390625,265.521240234375,266.6518249511719,266.4315490722656,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386947542428,9.516216259441993e-09,0.0010386852081865,-0.0239728223532438,0.0,0.0,0.0,-0.0095682218670845,60.0,-15.75578784942627,-0.0,-7.355902198469266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,9.774376667337492e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,0.0001029288832796,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,7.602292316732928e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0001029288978315,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.000488250167109,289.908447265625,294.1499938964844,266.3959655761719,265.50543212890625,266.647216796875,266.42138671875,288.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414500720798,9.809314249764613e-09,0.0010414401767775,-0.0247399546205997,0.0,0.0,0.0,-0.0097147841006517,60.0,-15.79637622833252,-0.0,-7.3949806278506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,9.774376667337492e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,0.0001029288832796,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,7.602292316732928e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0001029288978315,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.000488250167109,289.908447265625,294.1499938964844,266.3959655761719,265.50543212890625,266.647216796875,266.42138671875,288.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414500720798,9.809314249764613e-09,0.0010414401767775,-0.0247399546205997,0.0,0.0,0.0,-0.0097147841006517,60.0,-15.79637622833252,-0.0,-7.3949806278506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,9.788134775590152e-05,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.0001030737694236,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,7.612993795191869e-05,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.0001030737839755,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,0.0004889374249614,289.9032897949219,294.1499938964844,266.38848876953125,265.4969482421875,266.64483642578125,266.4156188964844,288.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042915857397,9.965253511268202e-09,0.0010429059620946,-0.0251480806618928,0.0,0.0,0.0,-0.0097927600145339,60.0,-15.818549156188965,-0.0,-7.415813740863086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,9.802429121918976e-05,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,0.0001032242944347,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,7.62411073083058e-05,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.0001032243017107,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,0.0004896514583379,289.8980712890625,294.1499938964844,266.38067626953125,265.4881286621094,266.64239501953125,266.40936279296875,288.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444389190524,1.0127257255021505e-08,0.0010444287909194,-0.0255720652639865,0.0,0.0,0.0,-0.0098737692460417,60.0,-15.84194278717041,-0.0,-7.437488136474715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,9.832109935814516e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,0.0001035368477459,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,7.647196616744623e-05,290.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,0.0001035368622979,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.000491134065669,289.8876342773437,294.1499938964844,266.3639831542969,265.46942138671875,266.6373596191406,266.3957214355469,288.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476013412699,1.0463661048731865e-08,0.0010475908638909,-0.0264524314552545,0.0,0.0,0.0,-0.0100419856607913,60.0,-15.891387939453123,-0.0,-7.482596231511708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,9.832109935814516e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,0.0001035368477459,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,7.647196616744623e-05,290.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,0.0001035368622979,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.000491134065669,289.8876342773437,294.1499938964844,266.3639831542969,265.46942138671875,266.6373596191406,266.3957214355469,288.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476013412699,1.0463661048731865e-08,0.0010475908638909,-0.0264524314552545,0.0,0.0,0.0,-0.0100419856607913,60.0,-15.891387939453123,-0.0,-7.482596231511708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,9.862692968454212e-05,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206726074219,0.0,0.0,0.0001038589034578,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,7.670983177376911e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19244384765625,0.0,0.0,0.0001038589180097,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,0.0004926617839373,289.8771667480469,294.1499938964844,266.3459167480469,265.44940185546875,266.6321105957031,266.3802795410156,288.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508599225431,1.0810288664231392e-08,0.0010508490959182,-0.0273594930768013,0.0,0.0,0.0,-0.0102153150364756,60.0,-15.944198608398438,-0.0,-7.52921778257587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,9.862692968454212e-05,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206726074219,0.0,0.0,0.0001038589034578,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,7.670983177376911e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19244384765625,0.0,0.0,0.0001038589180097,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,0.0004926617839373,289.8771667480469,294.1499938964844,266.3459167480469,265.44940185546875,266.6321105957031,266.3802795410156,288.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508599225431,1.0810288664231392e-08,0.0010508490959182,-0.0273594930768013,0.0,0.0,0.0,-0.0102153150364756,60.0,-15.944198608398438,-0.0,-7.52921778257587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,9.89358450169675e-05,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,0.0001041842115228,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,7.695009844610468e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,0.0001041842187987,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.0004942048690281,289.8666381835937,294.1499938964844,266.3265991210937,265.4281921386719,266.62652587890625,266.3630065917969,288.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541512165218,1.1160411261812442e-08,0.0010541400406509,-0.0282756313681602,0.0,0.0,0.0,-0.0103903915733098,60.0,-15.999163627624512,-0.0,-7.57645679527741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,9.89358450169675e-05,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,0.0001041842115228,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,7.695009844610468e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,0.0001041842187987,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.0004942048690281,289.8666381835937,294.1499938964844,266.3265991210937,265.4281921386719,266.62652587890625,266.3630065917969,288.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541512165218,1.1160411261812442e-08,0.0010541400406509,-0.0282756313681602,0.0,0.0,0.0,-0.0103903915733098,60.0,-15.999163627624512,-0.0,-7.57645679527741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,9.92419445537962e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,0.000104506543721,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,7.718817505519837e-05,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,0.000104506550997,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.000495733867865,289.8560485839844,294.1499938964844,266.3059997558594,265.4058837890625,266.6206970214844,266.3443603515625,288.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574127081781,1.1507343522509927e-08,0.0010574011830613,-0.0291833523660898,0.0,0.0,0.0,-0.0105638727545738,60.0,-16.055011749267578,-0.0,-7.623410169799173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,9.92419445537962e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,0.000104506543721,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,7.718817505519837e-05,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,0.000104506550997,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.000495733867865,289.8560485839844,294.1499938964844,266.3059997558594,265.4058837890625,266.6206970214844,266.3443603515625,288.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574127081781,1.1507343522509927e-08,0.0010574011830613,-0.0291833523660898,0.0,0.0,0.0,-0.0105638727545738,60.0,-16.055011749267578,-0.0,-7.623410169799173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,9.93920475593768e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001046646066242,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,7.730492507107556e-05,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,0.0001046646211761,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,0.0004964836989529,289.8507385253906,294.1499938964844,266.2952575683594,265.3943176269531,266.61767578125,266.3344116210937,288.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590120218694,1.1677467881554549e-08,0.0010590003803372,-0.0296284463256597,0.0,0.0,0.0,-0.0106489425525069,60.0,-16.083003997802734,-0.0,-7.646487887313924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,9.95391164906323e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.000104819482658,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,7.741931040072814e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,0.000104819489934,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,0.0004972183378413,289.84539794921875,294.1499938964844,266.28424072265625,265.3825378417969,266.61456298828125,266.3241271972656,288.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605789721012,1.1844157654650193e-08,0.0010605672141537,-0.0300645362585783,0.0,0.0,0.0,-0.0107322949916124,60.0,-16.110857009887695,-0.0,-7.6691328843026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,9.981904440792276e-05,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,0.0001051142535288,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,7.763702888041735e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,0.0001051142680807,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0004986166022717,289.834716796875,294.1499938964844,266.2613220214844,265.3582458496094,266.60809326171875,266.3026123046875,288.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635616490617,1.2161427420664951e-08,0.0010635494254529,-0.0308945197612047,0.0,0.0,0.0,-0.0108909429982304,60.0,-16.1656494140625,-0.0,-7.712327487752192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,9.981904440792276e-05,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,0.0001051142535288,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,7.763702888041735e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,0.0001051142680807,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0004986166022717,289.834716796875,294.1499938964844,266.2613220214844,265.3582458496094,266.60809326171875,266.3026123046875,288.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635616490617,1.2161427420664951e-08,0.0010635494254529,-0.0308945197612047,0.0,0.0,0.0,-0.0108909429982304,60.0,-16.1656494140625,-0.0,-7.712327487752192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
