time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0001000751944957,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,0.0001053839951055,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,7.783625915180892e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,0.0001053840096574,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,0.0004998961812816,289.823974609375,294.1499938964844,266.2373352050781,265.3331298828125,266.60125732421875,266.27978515625,288.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662908898666,1.2451753406139689e-08,0.0010662784334272,-0.0316539667546749,0.0,0.0,0.0,-0.0110361194238066,60.0,-16.217832565307617,-0.0,-7.75196014046742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0001000751944957,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,0.0001053839951055,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,7.783625915180892e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,0.0001053840096574,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,0.0004998961812816,289.823974609375,294.1499938964844,266.2373352050781,265.3331298828125,266.60125732421875,266.27978515625,288.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662908898666,1.2451753406139689e-08,0.0010662784334272,-0.0316539667546749,0.0,0.0,0.0,-0.0110361194238066,60.0,-16.217832565307617,-0.0,-7.75196014046742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,0.0001003012366709,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0001056220280588,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.801206811564043e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001056220353348,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.000501025293488,289.8132019042969,294.1499938964844,266.2123107910156,265.3072814941406,266.5940856933594,266.2558288574219,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686994064599,1.2707948471302188e-08,0.0010686867171898,-0.0323240831494331,0.0,0.0,0.0,-0.0111642284318804,60.0,-16.266555786132812,-0.0,-7.787017608507085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,0.0001003012366709,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0001056220280588,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.801206811564043e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001056220353348,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.000501025293488,289.8132019042969,294.1499938964844,266.2123107910156,265.3072814941406,266.5940856933594,266.2558288574219,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686994064599,1.2707948471302188e-08,0.0010686867171898,-0.0323240831494331,0.0,0.0,0.0,-0.0111642284318804,60.0,-16.266555786132812,-0.0,-7.787017608507085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,0.0001004928126349,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,0.0001058237685356,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,7.81610724516213e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0001058237758115,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0005019822274334,289.8023986816406,294.1499938964844,266.18634033203125,265.28076171875,266.5865783691406,266.2308654785156,288.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707406327128,1.2925080561387858e-08,0.0010707277106121,-0.0328919924795627,0.0,0.0,0.0,-0.0112728048115968,60.0,-16.311031341552734,-0.0,-7.816791480763642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,0.0001004928126349,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,0.0001058237685356,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,7.81610724516213e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0001058237758115,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0005019822274334,289.8023986816406,294.1499938964844,266.18634033203125,265.28076171875,266.5865783691406,266.2308654785156,288.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707406327128,1.2925080561387858e-08,0.0010707277106121,-0.0328919924795627,0.0,0.0,0.0,-0.0112728048115968,60.0,-16.311031341552734,-0.0,-7.816791480763642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,0.00010057570762,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.000105911065475,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,7.822555198799819e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,0.000105911072751,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,0.0005023963167332,289.7969665527344,294.1499938964844,266.1730041503906,265.2673034667969,266.5826721191406,266.218017578125,288.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716239921748,1.3019039180051097e-08,0.0010716109536588,-0.0331377312541008,0.0,0.0,0.0,-0.011319788172841,60.0,-16.331279754638672,-0.0,-7.829693515759575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0001006497841444,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0001059890637407,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,7.828316302038729e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001059890710166,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,0.0005027663428336,289.7915344238281,294.1499938964844,266.159423828125,265.2536926269531,266.5786437988281,266.20489501953125,288.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724131716415,1.3102993356994831e-08,0.0010724001331254,-0.0333572998642921,0.0,0.0,0.0,-0.0113617684692144,60.0,-16.35034942626953,-0.0,-7.841229887617376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0001007727405522,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001061185394064,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,7.83787909313105e-05,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,0.0001061185539583,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0005033805500715,289.7806701660156,294.1499938964844,266.13165283203125,265.22613525390625,266.57037353515625,266.1781005859375,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737233096733,1.32423494392242e-08,0.001073710154742,-0.0337217561900615,0.0,0.0,0.0,-0.0114314537495374,60.0,-16.38498306274414,-0.0,-7.86039890954271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0001007727405522,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001061185394064,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,7.83787909313105e-05,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,0.0001061185539583,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0005033805500715,289.7806701660156,294.1499938964844,266.13165283203125,265.22613525390625,266.57037353515625,266.1781005859375,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737233096733,1.32423494392242e-08,0.001073710154742,-0.0337217561900615,0.0,0.0,0.0,-0.0114314537495374,60.0,-16.38498306274414,-0.0,-7.86039890954271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001008624749374,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0001062130395439,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,7.844858919270337e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,0.0001062130468199,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551696777344,0.0,0.0,0.0005038288072682,289.769775390625,294.1499938964844,266.10308837890625,265.1982116699219,266.5616760253906,266.15045166015625,288.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746795451268,1.33440565264209e-08,0.0010746661573648,-0.0339877381920814,0.0,0.0,0.0,-0.011482311412692,60.0,-16.414762496948242,-0.0,-7.874403706864541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001008624749374,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0001062130395439,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,7.844858919270337e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,0.0001062130468199,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551696777344,0.0,0.0,0.0005038288072682,289.769775390625,294.1499938964844,266.10308837890625,265.1982116699219,266.5616760253906,266.15045166015625,288.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746795451268,1.33440565264209e-08,0.0010746661573648,-0.0339877381920814,0.0,0.0,0.0,-0.011482311412692,60.0,-16.414762496948242,-0.0,-7.874403706864541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001009231636999,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.0001062769515556,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,7.849579560570419e-05,290.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,0.0001062769588315,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.0005041319527663,289.7588195800781,294.1499938964844,266.0737609863281,265.16998291015625,266.5526428222656,266.12213134765625,288.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753262322396,1.3412838839599317e-08,0.0010753128444775,-0.0341676101088523,0.0,0.0,0.0,-0.0115167060866951,60.0,-16.440261840820312,-0.0,-7.883882346959582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001009231636999,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.0001062769515556,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,7.849579560570419e-05,290.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,0.0001062769588315,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.0005041319527663,289.7588195800781,294.1499938964844,266.0737609863281,265.16998291015625,266.5526428222656,266.12213134765625,288.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753262322396,1.3412838839599317e-08,0.0010753128444775,-0.0341676101088523,0.0,0.0,0.0,-0.0115167060866951,60.0,-16.440261840820312,-0.0,-7.883882346959582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0001009565385174,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0001063120944309,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,7.85217562224716e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,0.0001063121089828,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0005042986595071,289.7478942871094,294.1499938964844,266.0437316894531,265.1415405273437,266.54315185546875,266.0930480957031,288.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756818810477,1.3450664582137506e-08,0.0010756683768704,-0.0342665314674377,0.0,0.0,0.0,-0.0115356212481856,60.0,-16.4612979888916,-0.0,-7.889097020097324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0001009565385174,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0001063120944309,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,7.85217562224716e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,0.0001063121089828,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0005042986595071,289.7478942871094,294.1499938964844,266.0437316894531,265.1415405273437,266.54315185546875,266.0930480957031,288.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756818810477,1.3450664582137506e-08,0.0010756683768704,-0.0342665314674377,0.0,0.0,0.0,-0.0115356212481856,60.0,-16.4612979888916,-0.0,-7.889097020097324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0001009652405628,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,0.0001063212548615,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,7.852851558709517e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.0001063212621374,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,0.0005043421406298,289.7424011230469,294.1499938964844,266.0284729003906,265.1272888183594,266.53826904296875,266.07830810546875,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757745476439,1.346051803352566e-08,0.0010757610434666,-0.0342922955751419,0.0,0.0,0.0,-0.0115405479446053,60.0,-16.470592498779297,-0.0,-7.8904555778081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001009683473967,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0001063245290424,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,7.85309384809807e-05,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,0.0001063245363184,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0005043576820753,289.7369079589844,294.1499938964844,266.0130615234375,265.1130065917969,266.53326416015625,266.0633850097656,288.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758077260106,1.3464042325495033e-08,0.0010757942218333,-0.0343015156686306,0.0,0.0,0.0,-0.011542310938239,60.0,-16.47907257080078,-0.0,-7.890941589039357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.000100960554846,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001063163290382,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,7.852487760828808e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0001063163363141,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0005043187411502,289.7259216308594,294.1499938964844,265.9818115234375,265.0844421386719,266.5230407714844,266.0331420898437,288.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757246054708,1.3455204950219013e-08,0.0010757112177088,-0.0342784039676189,0.0,0.0,0.0,-0.0115378927439451,60.0,-16.493986129760742,-0.0,-7.88972300824753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.000100960554846,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001063163290382,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,7.852487760828808e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0001063163363141,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0005043187411502,289.7259216308594,294.1499938964844,265.9818115234375,265.0844421386719,266.5230407714844,266.0331420898437,288.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757246054708,1.3455204950219013e-08,0.0010757112177088,-0.0342784039676189,0.0,0.0,0.0,-0.0115378927439451,60.0,-16.493986129760742,-0.0,-7.88972300824753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001009388797683,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0001062934970832,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,7.850801921449602e-05,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001062935043592,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0005042104749009,289.7149353027344,294.1499938964844,265.95001220703125,265.0559387207031,266.5123596191406,266.0023193359375,288.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754936374723,1.3430631717881173e-08,0.0010754802497103,-0.0342141427099704,0.0,0.0,0.0,-0.0115256048738956,60.0,-16.50633430480957,-0.0,-7.886335140483426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001009388797683,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0001062934970832,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,7.850801921449602e-05,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001062935043592,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0005042104749009,289.7149353027344,294.1499938964844,265.95001220703125,265.0559387207031,266.5123596191406,266.0023193359375,288.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754936374723,1.3430631717881173e-08,0.0010754802497103,-0.0342141427099704,0.0,0.0,0.0,-0.0115256048738956,60.0,-16.50633430480957,-0.0,-7.886335140483426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0001009079060168,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,0.0001062608789652,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,7.848392124287784e-05,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,0.0001062608862412,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0005040557007305,289.70391845703125,294.1499938964844,265.917236328125,265.0271911621094,266.50128173828125,265.9708557128906,288.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075163600035,1.3395516695879904e-08,0.001075150212273,-0.0341223143041133,0.0,0.0,0.0,-0.0115080457180738,60.0,-16.517309188842773,-0.0,-7.881494212824691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0001009079060168,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,0.0001062608789652,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,7.848392124287784e-05,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,0.0001062608862412,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0005040557007305,289.70391845703125,294.1499938964844,265.917236328125,265.0271911621094,266.50128173828125,265.9708557128906,288.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075163600035,1.3395516695879904e-08,0.001075150212273,-0.0341223143041133,0.0,0.0,0.0,-0.0115080457180738,60.0,-16.517309188842773,-0.0,-7.881494212824691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.0001008745311992,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001062257360899,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,7.845796062611043e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,0.0001062257433659,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0005038889939896,289.69293212890625,294.1499938964844,265.8830261230469,264.997802734375,266.48974609375,265.9384765625,288.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748079512268,1.3357682071557521e-08,0.0010747945634648,-0.0340233705937862,0.0,0.0,0.0,-0.0114891268312931,60.0,-16.528247833251953,-0.0,-7.87628096077242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.0001008745311992,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001062257360899,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,7.845796062611043e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,0.0001062257433659,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0005038889939896,289.69293212890625,294.1499938964844,265.8830261230469,264.997802734375,266.48974609375,265.9384765625,288.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748079512268,1.3357682071557521e-08,0.0010747945634648,-0.0340233705937862,0.0,0.0,0.0,-0.0114891268312931,60.0,-16.528247833251953,-0.0,-7.87628096077242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,0.0001008579347399,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.0001062082665157,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,7.844506035326049e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0001062082737917,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0005038061644881,289.6874084472656,294.1499938964844,265.8653564453125,264.9828186035156,266.4838256835937,265.921875,288.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746311163529,1.3338876669877209e-08,0.0010746178450062,-0.0339741893112659,0.0,0.0,0.0,-0.0114797232672572,60.0,-16.533958435058594,-0.0,-7.873690321957838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,0.0001008421313599,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001061916118487,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,7.843276398489252e-05,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,0.0001061916191247,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,0.0005037271766923,289.681884765625,294.1499938964844,265.8473205566406,264.9676818847656,266.477783203125,265.90496826171875,288.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744626633822,1.3320954117546082e-08,0.0010744493920356,-0.0339273214340209,0.0,0.0,0.0,-0.0114707611501216,60.0,-16.53998565673828,-0.0,-7.871221185951074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001008133403956,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0001061613002093,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.841037586331367e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,0.0001061613074853,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0005035833455622,289.6708679199219,294.1499938964844,265.8101501464844,264.9367370605469,266.4653625488281,265.8702392578125,288.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741559090092,1.3288319777871038e-08,0.0010741426376625,-0.0338419750332832,0.0,0.0,0.0,-0.0114544425159692,60.0,-16.553081512451172,-0.0,-7.866727003147389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001008133403956,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0001061613002093,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.841037586331367e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,0.0001061613074853,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0005035833455622,289.6708679199219,294.1499938964844,265.8101501464844,264.9367370605469,266.4653625488281,265.8702392578125,288.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741559090092,1.3288319777871038e-08,0.0010741426376625,-0.0338419750332832,0.0,0.0,0.0,-0.0114544425159692,60.0,-16.553081512451172,-0.0,-7.866727003147389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001007903993013,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,0.00010613714403,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,7.839252793928608e-05,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,0.000106137151306,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.0005034687928855,289.6598205566406,294.1499938964844,265.7714538574219,264.9049072265625,266.45245361328125,265.8340759277344,288.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739114368334,1.32623130255638e-08,0.0010738981654867,-0.0337739661335945,0.0,0.0,0.0,-0.0114414384588599,60.0,-16.56810188293457,-0.0,-7.863146578301895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001007903993013,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,0.00010613714403,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,7.839252793928608e-05,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,0.000106137151306,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.0005034687928855,289.6598205566406,294.1499938964844,265.7714538574219,264.9049072265625,266.45245361328125,265.8340759277344,288.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739114368334,1.32623130255638e-08,0.0010738981654867,-0.0337739661335945,0.0,0.0,0.0,-0.0114414384588599,60.0,-16.56810188293457,-0.0,-7.863146578301895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.0001007739483611,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,0.000106119812699,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,7.837973680580035e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001061198199749,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0005033866036683,289.6487731933594,294.1499938964844,265.7312316894531,264.8721008300781,266.4390563964844,265.7965393066406,288.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737359989434,1.3243659502393257e-08,0.0010737227275967,-0.0337251797318458,0.0,0.0,0.0,-0.0114321103319525,60.0,-16.58503532409668,-0.0,-7.860579387397595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.0001007739483611,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,0.000106119812699,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,7.837973680580035e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001061198199749,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0005033866036683,289.6487731933594,294.1499938964844,265.7312316894531,264.8721008300781,266.4390563964844,265.7965393066406,288.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737359989434,1.3243659502393257e-08,0.0010737227275967,-0.0337251797318458,0.0,0.0,0.0,-0.0114321103319525,60.0,-16.58503532409668,-0.0,-7.860579387397595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,0.0001007659448077,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0001061113871401,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,7.837350858608261e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,0.000106111394416,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,0.0005033466150052,289.6376953125,294.1499938964844,265.689453125,264.83819580078125,266.4250793457031,265.7573547363281,288.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736506665125,1.3234584095300761e-08,0.0010736373951658,-0.0337014459073543,0.0,0.0,0.0,-0.0114275719970464,60.0,-16.604570388793945,-0.0,-7.859330253268126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,0.0001007659448077,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0001061113871401,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,7.837350858608261e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,0.000106111394416,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,0.0005033466150052,289.6376953125,294.1499938964844,265.689453125,264.83819580078125,266.4250793457031,265.7573547363281,288.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736506665125,1.3234584095300761e-08,0.0010736373951658,-0.0337014459073543,0.0,0.0,0.0,-0.0114275719970464,60.0,-16.604570388793945,-0.0,-7.859330253268126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,0.0001007644459605,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.0001061098155332,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.837234443286434e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,0.0001061098228092,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0005033391644246,289.6321716308594,294.1499938964844,265.66796875,264.8208312988281,266.4179382324219,265.7372436523437,288.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736347176134,1.3232887674519134e-08,0.0010736214462667,-0.0336970090866088,0.0,0.0,0.0,-0.0114267235621809,60.0,-16.615093231201172,-0.0,-7.859096484708061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,0.0001007657410809,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438171386719,0.0,0.0,0.0001061111761373,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,7.837335579097271e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0001061111834133,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,0.000503345625475,289.6266174316406,294.1499938964844,265.6460876464844,264.8031921386719,266.4106140136719,265.7166748046875,288.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736484546214,1.323435316891164e-08,0.00107363529969,-0.033700842410326,0.0,0.0,0.0,-0.0114274565130472,60.0,-16.626380920410156,-0.0,-7.859298278845017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,0.000100774144812,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,0.0001061200237018,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,7.837988960091025e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9113464355469,0.0,0.0,0.0001061200309777,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0005033875931985,289.61553955078125,294.1499938964844,265.60113525390625,264.7669372558594,266.3955993652344,265.674560546875,288.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737379780039,1.3243873553392405e-08,0.0010737247066572,-0.0337257422506809,0.0,0.0,0.0,-0.0114322174340486,60.0,-16.650535583496094,-0.0,-7.86060851964976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
