time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,0.000100774144812,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,0.0001061200237018,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,7.837988960091025e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9113464355469,0.0,0.0,0.0001061200309777,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0005033875931985,289.61553955078125,294.1499938964844,265.60113525390625,264.7669372558594,266.3955993652344,265.674560546875,288.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737379780039,1.3243873553392405e-08,0.0010737247066572,-0.0337257422506809,0.0,0.0,0.0,-0.0114322174340486,60.0,-16.650535583496094,-0.0,-7.86060851964976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.0001007909158943,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0001061376824509,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,7.839293539291248e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.0001061376897268,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,0.0005034713540226,289.6044311523437,294.1499938964844,265.5545654296875,264.7293701171875,266.3800048828125,265.6307067871094,288.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739165591076,1.3262877018860308e-08,0.0010739032877609,-0.0337754376232624,0.0,0.0,0.0,-0.0114417197182774,60.0,-16.677486419677734,-0.0,-7.86322473800283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.0001007909158943,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0001061376824509,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,7.839293539291248e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.0001061376897268,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,0.0005034713540226,289.6044311523437,294.1499938964844,265.5545654296875,264.7293701171875,266.3800048828125,265.6307067871094,288.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739165591076,1.3262877018860308e-08,0.0010739032877609,-0.0337754376232624,0.0,0.0,0.0,-0.0114417197182774,60.0,-16.677486419677734,-0.0,-7.86322473800283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,0.0001008168692351,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0001061650182236,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,7.841311889933422e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0001061650254996,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0005036010406911,289.59332275390625,294.1499938964844,265.50634765625,264.6903991699219,266.3637084960937,265.58502197265625,288.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741930454969,1.3292291711763936e-08,0.0010741797741502,-0.0338523648679256,0.0,0.0,0.0,-0.0114564280956983,60.0,-16.707260131835938,-0.0,-7.867274121053924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,0.0001008168692351,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0001061650182236,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,7.841311889933422e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0001061650254996,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0005036010406911,289.59332275390625,294.1499938964844,265.50634765625,264.6903991699219,266.3637084960937,265.58502197265625,288.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741930454969,1.3292291711763936e-08,0.0010741797741502,-0.0338523648679256,0.0,0.0,0.0,-0.0114564280956983,60.0,-16.707260131835938,-0.0,-7.867274121053924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0001008502149488,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0001062001319951,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,7.843905768822879e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761291503906,0.0,0.0,0.000106200139271,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,0.000503767572809,289.5821838378906,294.1499938964844,265.4564819335937,264.64996337890625,266.3468933105469,265.5379333496094,288.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745483450591,1.3330083703522178e-08,0.0010745349572971,-0.0339511968195438,0.0,0.0,0.0,-0.0114753255620598,60.0,-16.739164352416992,-0.0,-7.872478846593367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0001008502149488,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0001062001319951,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,7.843905768822879e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761291503906,0.0,0.0,0.000106200139271,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,0.000503767572809,289.5821838378906,294.1499938964844,265.4564819335937,264.64996337890625,266.3468933105469,265.5379333496094,288.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745483450591,1.3330083703522178e-08,0.0010745349572971,-0.0339511968195438,0.0,0.0,0.0,-0.0114753255620598,60.0,-16.739164352416992,-0.0,-7.872478846593367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001008702238323,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001062212031683,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,7.845462096156552e-05,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,0.0001062212104443,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0005038675153627,289.5765991210937,294.1499938964844,265.430908203125,264.6291809082031,266.33819580078125,265.5136108398437,288.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747615015134,1.335275978675554e-08,0.0010747481137514,-0.034010499715805,0.0,0.0,0.0,-0.0114866644144058,60.0,-16.75631332397461,-0.0,-7.875603103002504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0001008919352898,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,0.0001062440642272,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,7.847150118323043e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,0.0001062440715031,291.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,0.000503975956235,289.571044921875,294.1499938964844,265.4049072265625,264.60797119140625,266.329345703125,265.4889221191406,288.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749927023425,1.3377363217159656e-08,0.0010749793145805,-0.0340748392045497,0.0,0.0,0.0,-0.0114989671856164,60.0,-16.774003982543945,-0.0,-7.878993102394818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0001009416446322,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,0.0001062964074662,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,7.85101656219922e-05,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,0.0001062964147422,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0005042242701165,289.55987548828125,294.1499938964844,265.3516540527344,264.5643615722656,266.31109619140625,265.4381408691406,288.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755222756415,1.3433698597964394e-08,0.0010755088878795,-0.034222163259983,0.0,0.0,0.0,-0.0115271368995308,60.0,-16.811382293701172,-0.0,-7.886757913411202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0001009416446322,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,0.0001062964074662,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,7.85101656219922e-05,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,0.0001062964147422,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0005042242701165,289.55987548828125,294.1499938964844,265.3516540527344,264.5643615722656,266.31109619140625,265.4381408691406,288.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755222756415,1.3433698597964394e-08,0.0010755088878795,-0.034222163259983,0.0,0.0,0.0,-0.0115271368995308,60.0,-16.811382293701172,-0.0,-7.886757913411202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001009983170661,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001063560848706,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,7.855424337321892e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0001063560921465,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,0.0005045073921792,289.5487060546875,294.1499938964844,265.2966613769531,264.51904296875,266.292236328125,265.38580322265625,288.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761261219158,1.3497930773098687e-08,0.0010761126177385,-0.0343901328742504,0.0,0.0,0.0,-0.0115592554211616,60.0,-16.85103988647461,-0.0,-7.895615539155187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001009983170661,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001063560848706,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,7.855424337321892e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0001063560921465,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,0.0005045073921792,289.5487060546875,294.1499938964844,265.2966613769531,264.51904296875,266.292236328125,265.38580322265625,288.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761261219158,1.3497930773098687e-08,0.0010761126177385,-0.0343901328742504,0.0,0.0,0.0,-0.0115592554211616,60.0,-16.85103988647461,-0.0,-7.895615539155187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599548339844,0.0,0.0,0.0001010631240205,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.000106424333353,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84893798828125,0.0,0.0,7.860465120756999e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.000106424340629,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,0.0005048311431892,289.5375061035156,294.1499938964844,265.2398986816406,264.4718933105469,266.2725524902344,265.3314208984375,288.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768165811896,1.3571385792943149e-08,0.0010768030770123,-0.03458222001791,0.0,0.0,0.0,-0.0115959867835044,60.0,-16.893644332885742,-0.0,-7.905751431280805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599548339844,0.0,0.0,0.0001010631240205,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.000106424333353,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84893798828125,0.0,0.0,7.860465120756999e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.000106424340629,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,0.0005048311431892,289.5375061035156,294.1499938964844,265.2398986816406,264.4718933105469,266.2725524902344,265.3314208984375,288.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768165811896,1.3571385792943149e-08,0.0010768030770123,-0.03458222001791,0.0,0.0,0.0,-0.0115959867835044,60.0,-16.893644332885742,-0.0,-7.905751431280805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,0.0001011343774734,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001064993703039,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,7.866007217671722e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001064993775798,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.000505187024828,289.5262756347656,294.1499938964844,265.181396484375,264.42291259765625,266.2522277832031,265.2755126953125,288.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775757255032,1.3652140751219122e-08,0.0010775621049106,-0.0347933918237686,0.0,0.0,0.0,-0.0116363670676946,60.0,-16.938308715820312,-0.0,-7.916902688975824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,0.0001011343774734,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001064993703039,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,7.866007217671722e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001064993775798,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.000505187024828,289.5262756347656,294.1499938964844,265.181396484375,264.42291259765625,266.2522277832031,265.2755126953125,288.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775757255032,1.3652140751219122e-08,0.0010775621049106,-0.0347933918237686,0.0,0.0,0.0,-0.0116363670676946,60.0,-16.938308715820312,-0.0,-7.916902688975824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0001011732601909,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0001065403121174,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,7.869031105656177e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0001065403193933,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0005053812637925,289.5206604003906,294.1499938964844,265.1514892578125,264.3976745605469,266.24176025390625,265.2467346191406,288.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779899312183,1.3696210388047804e-08,0.0010779763106256,-0.0349086299538612,0.0,0.0,0.0,-0.0116584040224552,60.0,-16.961868286132812,-0.0,-7.922990619135818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,0.0001012136344797,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,0.0001065828328137,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,7.872171408962458e-05,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0001065828400896,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,0.0005055829533375,289.5150451660156,294.1499938964844,265.12109375,264.3719787597656,266.2310791015625,265.2175598144531,288.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784200858324,1.3741972892944432e-08,0.0010784063488245,-0.0350282937288284,0.0,0.0,0.0,-0.0116812866181135,60.0,-16.98594093322754,-0.0,-7.929315870569553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0001013015062198,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0001066753611667,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,7.879005715949461e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,0.0001066753684426,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0005060218973085,289.5038146972656,294.1499938964844,265.0589904785156,264.3190002441406,266.2091064453125,265.1576538085937,288.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793562978506,1.3841562562788567e-08,0.0010793424444273,-0.0352887064218521,0.0,0.0,0.0,-0.0117310862988233,60.0,-17.036319732666016,-0.0,-7.943089030959527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0001013015062198,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0001066753611667,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,7.879005715949461e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,0.0001066753684426,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0005060218973085,289.5038146972656,294.1499938964844,265.0589904785156,264.3190002441406,266.2091064453125,265.1576538085937,288.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793562978506,1.3841562562788567e-08,0.0010793424444273,-0.0352887064218521,0.0,0.0,0.0,-0.0117310862988233,60.0,-17.036319732666016,-0.0,-7.943089030959527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,0.0001013969740597,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.000106775893073,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,7.886430830694735e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,0.000106775900349,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,0.0005064987344667,289.4925231933594,294.1499938964844,264.9950256347656,264.2639465332031,266.1864318847656,265.0961608886719,288.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803734185174,1.3949763122411696e-08,0.0010803594486787,-0.0355716235935688,0.0,0.0,0.0,-0.011785190552473,60.0,-17.0889949798584,-0.0,-7.958066561286614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,0.0001013969740597,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.000106775893073,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,7.886430830694735e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,0.000106775900349,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,0.0005064987344667,289.4925231933594,294.1499938964844,264.9950256347656,264.2639465332031,266.1864318847656,265.0961608886719,288.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803734185174,1.3949763122411696e-08,0.0010803594486787,-0.0355716235935688,0.0,0.0,0.0,-0.011785190552473,60.0,-17.0889949798584,-0.0,-7.958066561286614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.0001015036177705,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001068881974788,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,7.894726149970666e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.0001068882047547,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.000507031509187,289.4812316894531,294.1499938964844,264.9292297363281,264.20672607421875,266.1628112792969,265.0323791503906,288.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815097484737,1.4070640652619204e-08,0.0010814956622198,-0.0358876809477806,0.0,0.0,0.0,-0.0118456343188881,60.0,-17.145294189453125,-0.0,-7.974815474653951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.0001015036177705,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001068881974788,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,7.894726149970666e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.0001068882047547,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.000507031509187,289.4812316894531,294.1499938964844,264.9292297363281,264.20672607421875,266.1628112792969,265.0323791503906,288.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815097484737,1.4070640652619204e-08,0.0010814956622198,-0.0358876809477806,0.0,0.0,0.0,-0.0118456343188881,60.0,-17.145294189453125,-0.0,-7.974815474653951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001016201567836,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.0001070109137799,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,7.903789810370654e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001070109210559,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0005076135857962,289.46990966796875,294.1499938964844,264.8615417480469,264.1472473144531,266.13836669921875,264.96685791015625,288.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082751317881,1.4202721665412813e-08,0.0010827371152117,-0.0362330190837383,0.0,0.0,0.0,-0.0119116799905896,60.0,-17.2043399810791,-0.0,-7.993136819095525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001016201567836,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.0001070109137799,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,7.903789810370654e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001070109210559,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0005076135857962,289.46990966796875,294.1499938964844,264.8615417480469,264.1472473144531,266.13836669921875,264.96685791015625,288.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082751317881,1.4202721665412813e-08,0.0010827371152117,-0.0362330190837383,0.0,0.0,0.0,-0.0119116799905896,60.0,-17.2043399810791,-0.0,-7.993136819095525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806701660156,0.0,0.0,0.0001016829482978,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001070770376827,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77056884765625,0.0,0.0,7.908673433121294e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001070770449587,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,0.0005079272668808,289.4642639160156,294.1499938964844,264.8269958496094,264.1166381835937,266.1258544921875,264.9333801269531,288.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834202403202,1.427389140218338e-08,0.0010834059212356,-0.0364190936088562,0.0,0.0,0.0,-0.0119472676888108,60.0,-17.235116958618164,-0.0,-8.003017626379005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,0.0001017499671434,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,0.0001071476144716,290.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,7.913885929156095e-05,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0001071476144716,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.0005082620191387,289.4585876464844,294.1499938964844,264.7919921875,264.08544921875,266.1130676269531,264.8993225097656,288.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841343319043,1.4349851085171396e-08,0.0010841200128197,-0.0366176851093769,0.0,0.0,0.0,-0.0119852516800165,60.0,-17.266969680786133,-0.0,-8.01356989654778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001018945476971,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0001072998638846,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,7.925130921648815e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001072998711606,291.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0005089842597953,289.4472351074219,294.1499938964844,264.7204895019531,264.0212707519531,266.0869140625,264.82989501953125,288.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856747394427,1.4513722668141328e-08,0.0010856601875275,-0.0370461083948612,0.0,0.0,0.0,-0.012067194096744,60.0,-17.33319854736328,-0.0,-8.036359844254548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001018945476971,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0001072998638846,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,7.925130921648815e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001072998711606,291.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0005089842597953,289.4472351074219,294.1499938964844,264.7204895019531,264.0212707519531,266.0869140625,264.82989501953125,288.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856747394427,1.4513722668141328e-08,0.0010856601875275,-0.0370461083948612,0.0,0.0,0.0,-0.012067194096744,60.0,-17.33319854736328,-0.0,-8.036359844254548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.000102056961623,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,0.0001074708925443,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,7.93776343925856e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001074708998203,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,0.0005097955581732,289.4358215332031,294.1499938964844,264.64703369140625,263.95465087890625,266.059814453125,264.7582397460937,288.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874051367864,1.4697805639229957e-08,0.0010873904684558,-0.0375273451209068,0.0,0.0,0.0,-0.0121592422947287,60.0,-17.404062271118164,-0.0,-8.06199835778898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.000102056961623,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,0.0001074708925443,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,7.93776343925856e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001074708998203,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,0.0005097955581732,289.4358215332031,294.1499938964844,264.64703369140625,263.95465087890625,266.059814453125,264.7582397460937,288.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874051367864,1.4697805639229957e-08,0.0010873904684558,-0.0375273451209068,0.0,0.0,0.0,-0.0121592422947287,60.0,-17.404062271118164,-0.0,-8.06199835778898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0001022401047521,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,0.0001076637490768,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,7.952007581479847e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,0.0001076637563528,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0005107104079797,289.4244079589844,294.1499938964844,264.5716552734375,263.8854675292969,266.0317077636719,264.6844177246094,288.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893563739955,1.4905387146768593e-08,0.0010893414728343,-0.0380699820816516,0.0,0.0,0.0,-0.0122630419209599,60.0,-17.47970199584961,-0.0,-8.09095865861309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0001022401047521,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,0.0001076637490768,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,7.952007581479847e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,0.0001076637563528,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0005107104079797,289.4244079589844,294.1499938964844,264.5716552734375,263.8854675292969,266.0317077636719,264.6844177246094,288.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893563739955,1.4905387146768593e-08,0.0010893414728343,-0.0380699820816516,0.0,0.0,0.0,-0.0122630419209599,60.0,-17.47970199584961,-0.0,-8.09095865861309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0001024476150632,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,0.0001078822679119,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,7.96814783825539e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,0.0001078822751878,291.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0005117469117976,289.4129638671875,294.1499938964844,264.4942626953125,263.813720703125,266.0027160644531,264.6085510253906,288.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915673337876,1.5140585674089383e-08,0.0010915521997958,-0.0386847779154777,0.0,0.0,0.0,-0.0123806511983275,60.0,-17.56048011779785,-0.0,-8.123834760453975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0001024476150632,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,0.0001078822679119,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,7.96814783825539e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,0.0001078822751878,291.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0005117469117976,289.4129638671875,294.1499938964844,264.4942626953125,263.813720703125,266.0027160644531,264.6085510253906,288.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915673337876,1.5140585674089383e-08,0.0010915521997958,-0.0386847779154777,0.0,0.0,0.0,-0.0123806511983275,60.0,-17.56048011779785,-0.0,-8.123834760453975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0001025607271003,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088928222656,0.0,0.0,0.000108001382614,290.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,7.9769451986067e-05,290.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,0.0001080013898899,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,0.0005123119917698,289.4072265625,294.1499938964844,264.454833984375,263.77685546875,265.98779296875,264.5697326660156,288.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927724651992,1.5268796005329932e-08,0.001092757214792,-0.0390198901295661,0.0,0.0,0.0,-0.0124447615817189,60.0,-17.603315353393555,-0.0,-8.14178378050201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132263183594,0.0,0.0,0.0001026819954859,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027893066406,0.0,0.0,0.0001081290829461,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,7.986377022461966e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.000108129090222,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.0005129177006892,289.4014892578125,294.1499938964844,264.4148864746094,263.73931884765625,265.9725952148437,264.5303039550781,288.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940644424408,1.5406243392135366e-08,0.0010940490756183,-0.0393791310489177,0.0,0.0,0.0,-0.0125134903937578,60.0,-17.64773941040039,-0.0,-8.161048015153939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
