time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0001029490522341,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0001084103059838,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,8.007148426258937e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,0.0001084103132598,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,0.0005142517038621,289.3899841308594,294.1499938964844,264.3334655761719,263.66217041015625,265.9415283203125,264.449951171875,288.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969097493216,1.5708938150282847e-08,0.0010968940332531,-0.0401702262461185,0.0,0.0,0.0,-0.0126648498699069,60.0,-17.741313934326172,-0.0,-8.203553392149845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0001029490522341,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0001084103059838,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,8.007148426258937e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,0.0001084103132598,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,0.0005142517038621,289.3899841308594,294.1499938964844,264.3334655761719,263.66217041015625,265.9415283203125,264.449951171875,288.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969097493216,1.5708938150282847e-08,0.0010968940332531,-0.0401702262461185,0.0,0.0,0.0,-0.0126648498699069,60.0,-17.741313934326172,-0.0,-8.203553392149845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0001032519285217,290.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001087292475858,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,8.030705066630617e-05,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,0.0001087292548618,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,0.0005157646373845,289.37841796875,294.1499938964844,264.25,263.582275390625,265.90936279296875,264.36724853515625,288.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001366656273,1.6052229767637982e-08,0.0011001207167282,-0.0410673320293426,0.0,0.0,0.0,-0.0128365093842148,60.0,-17.842679977416992,-0.0,-8.251893035549075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0001032519285217,290.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001087292475858,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,8.030705066630617e-05,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,0.0001087292548618,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,0.0005157646373845,289.37841796875,294.1499938964844,264.25,263.582275390625,265.90936279296875,264.36724853515625,288.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001366656273,1.6052229767637982e-08,0.0011001207167282,-0.0410673320293426,0.0,0.0,0.0,-0.0128365093842148,60.0,-17.842679977416992,-0.0,-8.251893035549075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0001036139365169,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001091104641091,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,8.058861567405984e-05,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.000109110471385,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.0005175729747861,289.3668212890625,294.1499938964844,264.1632385253906,263.4986877441406,265.87603759765625,264.2817077636719,288.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039936216548,1.6462557539398404e-08,0.0011039772070944,-0.0421394892036914,0.0,0.0,0.0,-0.0130416890606284,60.0,-17.95453453063965,-0.0,-8.309858401389647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0001036139365169,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001091104641091,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,8.058861567405984e-05,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.000109110471385,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.0005175729747861,289.3668212890625,294.1499938964844,264.1632385253906,263.4986877441406,265.87603759765625,264.2817077636719,288.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039936216548,1.6462557539398404e-08,0.0011039772070944,-0.0421394892036914,0.0,0.0,0.0,-0.0130416890606284,60.0,-17.95453453063965,-0.0,-8.309858401389647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.0001040567876771,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.0001095768020604,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,8.093305223155767e-05,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,0.0001095768093364,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0005197850987315,289.3551330566406,294.1499938964844,264.0721435546875,263.4107666015625,265.8414001464844,264.1921691894531,288.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087119346484,1.696450979693509e-08,0.0011086949380114,-0.0434508621692657,0.0,0.0,0.0,-0.0132926851511001,60.0,-18.08235740661621,-0.0,-8.381042704286301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.0001040567876771,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.0001095768020604,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,8.093305223155767e-05,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,0.0001095768093364,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0005197850987315,289.3551330566406,294.1499938964844,264.0721435546875,263.4107666015625,265.8414001464844,264.1921691894531,288.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087119346484,1.696450979693509e-08,0.0011086949380114,-0.0434508621692657,0.0,0.0,0.0,-0.0132926851511001,60.0,-18.08235740661621,-0.0,-8.381042704286301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0001043061129166,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,0.0001098393549909,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6486511230469,0.0,0.0,8.112697105389088e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0001098393622669,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,0.0005210305098444,289.34930419921875,294.1499938964844,264.02508544921875,263.36529541015625,265.8236389160156,264.1459655761719,288.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113682994619,1.7247110406515276e-08,0.0011113510699942,-0.0441890694200992,0.0,0.0,0.0,-0.0134339965879917,60.0,-18.152034759521484,-0.0,-8.421253028245702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,0.0001045771932695,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.000110124819912,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,8.133781375363469e-05,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,0.000110124819912,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0005223846528679,289.3434143066406,294.1499938964844,263.9770202636719,263.31884765625,265.8055114746094,264.0986328125,288.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142564471811,1.7554375730810534e-08,0.0011142388684675,-0.0449916273355484,0.0,0.0,0.0,-0.0135876405984163,60.0,-18.226093292236328,-0.0,-8.465081435815591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,0.0001051800718414,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0001107596835936,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,8.180672011803836e-05,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0001107596835936,291.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,0.0005253961426205,289.3316345214844,294.1499938964844,263.878173828125,263.2231750488281,265.7681884765625,264.0003662109375,288.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206798953935,1.8237731325143614e-08,0.001120661618188,-0.0467762015759944,0.0,0.0,0.0,-0.0139293456450104,60.0,-18.388347625732425,-0.0,-8.562963671465695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,0.0001051800718414,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0001107596835936,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,8.180672011803836e-05,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0001107596835936,291.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,0.0005253961426205,289.3316345214844,294.1499938964844,263.878173828125,263.2231750488281,265.7681884765625,264.0003662109375,288.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206798953935,1.8237731325143614e-08,0.001120661618188,-0.0467762015759944,0.0,0.0,0.0,-0.0139293456450104,60.0,-18.388347625732425,-0.0,-8.562963671465695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0001058590278262,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,0.0001114746482926,290.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,8.233479456976056e-05,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,0.0001114746555685,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,0.0005287876701913,289.3197326660156,294.1499938964844,263.7758483886719,263.1240539550781,265.7294311523437,263.8980712890625,287.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279137106612,1.9007318385888545e-08,0.0011278947349637,-0.0487854443490505,0.0,0.0,0.0,-0.0143141690641641,60.0,-18.566749572753903,-0.0,-8.673870155462282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0001058590278262,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,0.0001114746482926,290.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,8.233479456976056e-05,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,0.0001114746555685,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,0.0005287876701913,289.3197326660156,294.1499938964844,263.7758483886719,263.1240539550781,265.7294311523437,263.8980712890625,287.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279137106612,1.9007318385888545e-08,0.0011278947349637,-0.0487854443490505,0.0,0.0,0.0,-0.0143141690641641,60.0,-18.566749572753903,-0.0,-8.673870155462282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.0001066209006239,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,0.0001122769463108,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,8.29273703857325e-05,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.0001122769463108,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,0.0005325934034772,289.3077697753906,294.1499938964844,263.6703491210937,263.02178955078125,265.6891784667969,263.7916564941406,287.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360311182215,1.9870906697860853e-08,0.0011360112112015,-0.0510394126176834,0.0,0.0,0.0,-0.0147459963336586,60.0,-18.76310157775879,-0.0,-8.799171524742634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.0001066209006239,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,0.0001122769463108,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,8.29273703857325e-05,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.0001122769463108,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,0.0005325934034772,289.3077697753906,294.1499938964844,263.6703491210937,263.02178955078125,265.6891784667969,263.7916564941406,287.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360311182215,1.9870906697860853e-08,0.0011360112112015,-0.0510394126176834,0.0,0.0,0.0,-0.0147459963336586,60.0,-18.76310157775879,-0.0,-8.799171524742634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.0,0.0,0.0001074613974196,290.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,0.0001131620228989,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,8.358108607353643e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001131620228989,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,0.0005367918056435,289.29571533203125,294.1499938964844,263.5619812011719,262.9166564941406,265.647216796875,263.6813659667969,287.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449862504377,2.0823614832465864e-08,0.0011449654120951,-0.0535250976681709,0.0,0.0,0.0,-0.0152223873883485,60.0,-18.977418899536133,-0.0,-8.938445716921708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.0,0.0,0.0001074613974196,290.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,0.0001131620228989,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,8.358108607353643e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001131620228989,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,0.0005367918056435,289.29571533203125,294.1499938964844,263.5619812011719,262.9166564941406,265.647216796875,263.6813659667969,287.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449862504377,2.0823614832465864e-08,0.0011449654120951,-0.0535250976681709,0.0,0.0,0.0,-0.0152223873883485,60.0,-18.977418899536133,-0.0,-8.938445716921708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.0001079115827451,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,0.0001136360879172,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,8.393122698180377e-05,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,0.0001136360951932,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,0.0005390406004153,289.2896423339844,294.1499938964844,263.5068359375,262.86309814453125,265.6255187988281,263.6248779296875,287.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497827945277,2.133391419079089e-08,0.0011497614905238,-0.0548561103641986,0.0,0.0,0.0,-0.0154775567352771,60.0,-19.091306686401367,-0.0,-9.013493951215425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,0.0001083775496226,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785522460937,0.0,0.0,0.0001141267784987,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794372558594,0.0,0.0,8.429364970652387e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001141267857747,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,0.0005413682083599,289.2835388183594,294.1499938964844,263.4510498046875,262.8089294433594,265.6034851074219,263.5677490234375,287.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547474423423,2.1862105015202363e-08,0.0011547256726771,-0.0562334805727005,0.0,0.0,0.0,-0.0157416723668575,60.0,-19.208568572998047,-0.0,-9.091503017089053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,0.0001093632599804,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0001151647738879,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,8.506031008437276e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0001151647811639,291.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0005462919943965,289.2712707519531,294.1499938964844,263.3378295898437,262.6989440917969,265.5580139160156,263.4512939453125,287.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652498506009,2.297944234896932e-08,0.0011652268003672,-0.0591461434960365,0.0,0.0,0.0,-0.0163003820925951,60.0,-19.455751419067383,-0.0,-9.257630040337973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,0.0001093632599804,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0001151647738879,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,8.506031008437276e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0001151647811639,291.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0005462919943965,289.2712707519531,294.1499938964844,263.3378295898437,262.6989440917969,265.5580139160156,263.4512939453125,287.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652498506009,2.297944234896932e-08,0.0011652268003672,-0.0591461434960365,0.0,0.0,0.0,-0.0163003820925951,60.0,-19.455751419067383,-0.0,-9.257630040337973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0001104114344343,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0001162685512099,290.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,8.587555930716917e-05,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,0.0001162685584858,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,0.000551527889911,289.25885009765625,294.1499938964844,263.2226257324219,262.58697509765625,265.5106811523437,263.3323974609375,287.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764178052544,2.416761191170736e-08,0.0011763935908675,-0.0622418299317359,0.0,0.0,0.0,-0.0168945118784904,60.0,-19.718000411987305,-0.0,-9.435936476620554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0001104114344343,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0001162685512099,290.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,8.587555930716917e-05,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,0.0001162685584858,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,0.000551527889911,289.25885009765625,294.1499938964844,263.2226257324219,262.58697509765625,265.5106811523437,263.3323974609375,287.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764178052544,2.416761191170736e-08,0.0011763935908675,-0.0622418299317359,0.0,0.0,0.0,-0.0168945118784904,60.0,-19.718000411987305,-0.0,-9.435936476620554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,0.0001115110790124,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0001174265344161,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,8.673084084875882e-05,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0001174265416921,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0005570208304561,289.2463073730469,294.1499938964844,263.105712890625,262.4732971191406,265.4614562988281,263.2115173339844,287.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188134192489,2.5414141902047053e-08,0.0011881086975336,-0.0654876828193664,0.0,0.0,0.0,-0.0175178218632936,60.0,-19.993396759033203,-0.0,-9.624826446952285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,0.0001115110790124,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0001174265344161,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,8.673084084875882e-05,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0001174265416921,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0005570208304561,289.2463073730469,294.1499938964844,263.105712890625,262.4732971191406,265.4614562988281,263.2115173339844,287.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188134192489,2.5414141902047053e-08,0.0011881086975336,-0.0654876828193664,0.0,0.0,0.0,-0.0175178218632936,60.0,-19.993396759033203,-0.0,-9.624826446952285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,0.0001126484494307,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,0.0001186242370749,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,8.761545905144885e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001186242443509,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0005627022474072,289.2336120605469,294.1499938964844,262.9873962402344,262.35821533203125,265.4103088378906,263.089111328125,287.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002524454146,2.670345011779318e-08,0.0012002257863059,-0.0688428059220314,0.0,0.0,0.0,-0.0181625224649906,60.0,-20.27981758117676,-0.0,-9.8221647704122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,0.0001126484494307,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,0.0001186242370749,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,8.761545905144885e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001186242443509,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0005627022474072,289.2336120605469,294.1499938964844,262.9873962402344,262.35821533203125,265.4103088378906,263.089111328125,287.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002524454146,2.670345011779318e-08,0.0012002257863059,-0.0688428059220314,0.0,0.0,0.0,-0.0181625224649906,60.0,-20.27981758117676,-0.0,-9.8221647704122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,0.0001132264951593,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51959228515625,0.0,0.0,0.0001192329509649,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,8.806504774838686e-05,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0001192329582409,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,0.0005655896966345,289.22723388671875,294.1499938964844,262.92779541015625,262.3002624511719,265.3839416503906,263.0274353027344,287.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064115144312,2.7358730392279543e-08,0.0012063841568306,-0.0705471485853195,0.0,0.0,0.0,-0.0184901878237724,60.0,-20.42643928527832,-0.0,-9.923226684804832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0001138069419539,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51287841796875,0.0,0.0,0.0001198441896121,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,8.851651364238933e-05,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0001198441968881,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0005684891366399,289.2207946777344,294.1499938964844,262.8679504394531,262.2420349121094,265.3570861816406,262.9655456542969,287.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012125960784032,2.801673559815753e-08,0.0012125680223107,-0.0722579732537269,0.0,0.0,0.0,-0.0188192129135131,60.0,-20.57464408874512,-0.0,-1.0025228647236872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001149672752944,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001210660775541,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,8.941899432102218e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,0.00012106608483,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0005742852808907,289.2078552246094,294.1499938964844,262.7476806640625,262.125,265.3019714355469,262.8412475585937,287.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012249591527506,2.9332122508662906e-08,0.0012249298160895,-0.0756761357188224,0.0,0.0,0.0,-0.0194769520312547,60.0,-20.873889923095703,-0.0,-1.023069629013662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001149672752944,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001210660775541,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,8.941899432102218e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,0.00012106608483,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0005742852808907,289.2078552246094,294.1499938964844,262.7476806640625,262.125,265.3019714355469,262.8412475585937,287.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012249591527506,2.9332122508662906e-08,0.0012249298160895,-0.0756761357188224,0.0,0.0,0.0,-0.0194769520312547,60.0,-20.873889923095703,-0.0,-1.023069629013662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,0.000116109236842,290.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0001222686114488,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,9.030718501890078e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,0.0001222686260007,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,0.0005799895734526,289.1947631835937,294.1499938964844,262.6268920898437,262.0074462890625,265.24493408203125,262.71661376953125,287.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237126532942,3.062669762243786e-08,0.0012370959157124,-0.0790376961231231,0.0,0.0,0.0,-0.0201242845505476,60.0,-21.174266815185547,-0.0,-1.0434944641701804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,0.000116109236842,290.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0001222686114488,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,9.030718501890078e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,0.0001222686260007,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,0.0005799895734526,289.1947631835937,294.1499938964844,262.6268920898437,262.0074462890625,265.24493408203125,262.71661376953125,287.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237126532942,3.062669762243786e-08,0.0012370959157124,-0.0790376961231231,0.0,0.0,0.0,-0.0201242845505476,60.0,-21.174266815185547,-0.0,-1.0434944641701804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0001172112097265,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0001234290539287,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,9.116427099797876e-05,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001234290539287,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000244140625,0.0,0.0,0.0005854941555298,289.1815490722656,294.1499938964844,262.505859375,261.8896484375,265.1859130859375,262.5919189453125,287.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488680658861,3.1875970307737595e-08,0.001248836168088,-0.0822791308164596,0.0,0.0,0.0,-0.0207489635795354,60.0,-21.47148895263672,-0.0,-1.0633956293304436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0001172112097265,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0001234290539287,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,9.116427099797876e-05,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001234290539287,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000244140625,0.0,0.0,0.0005854941555298,289.1815490722656,294.1499938964844,262.505859375,261.8896484375,265.1859130859375,262.5919189453125,287.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488680658861,3.1875970307737595e-08,0.001248836168088,-0.0822791308164596,0.0,0.0,0.0,-0.0207489635795354,60.0,-21.47148895263672,-0.0,-1.0633956293304436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,0.0001180502949864,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608154296875,0.0,0.0,0.0001243126462213,290.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,9.181689529214054e-05,290.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,0.0001243126462213,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,0.0005896855727769,289.1708679199219,294.1499938964844,262.4090576171875,261.7954406738281,265.1372985839844,262.49237060546875,287.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578084133565,3.2827230711518496e-08,0.0012577755842357,-0.0847456380724906,0.0,0.0,0.0,-0.0212246235460042,60.0,-21.70420837402344,-0.0,-1.078675140320229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,0.0001182527412311,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,0.0001245258317794,290.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,9.197435429086907e-05,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,0.0001245258317794,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.0005906968144699,289.1681823730469,294.1499938964844,262.3848876953125,261.7718811035156,265.125,262.467529296875,287.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599654728546,3.3056739567882694e-08,0.0012599324109032,-0.0853405073285102,0.0,0.0,0.0,-0.0213393867015838,60.0,-21.761436462402344,-0.0,-1.0823779206248221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,0.0001187437592307,290.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0001250428904313,290.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,9.235625475412236e-05,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391174316406,0.0,0.0,0.0001250429049832,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0005931495688855,289.1614685058594,294.1499938964844,262.32452392578125,261.713134765625,265.0937805175781,262.40557861328125,287.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651972938328,3.36134036160729e-08,0.0012651637662202,-0.0867829620838165,0.0,0.0,0.0,-0.0216177385300397,60.0,-21.90210723876953,-0.0,-1.0913851866689585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
