time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0001192154595628,290.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,0.0001255396200576,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,9.272313036490232e-05,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,0.0001255396200576,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0005955058149993,289.1546936035156,294.1499938964844,262.2642517089844,261.65447998046875,265.0621643066406,262.3437805175781,287.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702232925221,3.4148168737146995e-08,0.0012701890664175,-0.0881681740283966,0.0,0.0,0.0,-0.0218851380050182,60.0,-22.039804458618164,-0.0,-1.1000731348076442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.000120087119285,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,0.0001264575112145,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.34010895434767e-05,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001264575257664,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0005998599226586,289.14111328125,294.1499938964844,262.1442565917969,261.53765869140625,264.9976501464844,262.2208557128906,287.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795109068974,3.5136384468614785e-08,0.0012794757494702,-0.0907266661524772,0.0,0.0,0.0,-0.0223792772740125,60.0,-22.30421638488769,-0.0,-1.1162184421209532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.000120087119285,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,0.0001264575112145,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.34010895434767e-05,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001264575257664,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0005998599226586,289.14111328125,294.1499938964844,262.1442565917969,261.53765869140625,264.9976501464844,262.2208557128906,287.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795109068974,3.5136384468614785e-08,0.0012794757494702,-0.0907266661524772,0.0,0.0,0.0,-0.0223792772740125,60.0,-22.30421638488769,-0.0,-1.1162184421209532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,0.0001208685935125,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156799316406,0.0,0.0,0.0001272804511245,290.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,9.400890121469274e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042053222656,0.0,0.0,0.0001272804511245,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0006037635612301,289.12744140625,294.1499938964844,262.02520751953125,261.4217834472656,264.93133544921875,262.0991516113281,287.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878373963758,3.6022360205834054e-08,0.0012878014240413,-0.0930189862847328,0.0,0.0,0.0,-0.0228222943842411,60.0,-22.55128669738769,-0.0,-1.1307931657711381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,0.0001208685935125,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156799316406,0.0,0.0,0.0001272804511245,290.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,9.400890121469274e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042053222656,0.0,0.0,0.0001272804511245,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0006037635612301,289.12744140625,294.1499938964844,262.02520751953125,261.4217834472656,264.93133544921875,262.0991516113281,287.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878373963758,3.6022360205834054e-08,0.0012878014240413,-0.0930189862847328,0.0,0.0,0.0,-0.0228222943842411,60.0,-22.55128669738769,-0.0,-1.1307931657711381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,0.0001215766969835,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001280261203646,290.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.455965482629836e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0001280261203646,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0006073006661608,289.1136474609375,294.1499938964844,261.9073486328125,261.3070983886719,264.863525390625,261.9787902832031,287.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953822733834,3.68251669158326e-08,0.0012953454861417,-0.0950948968529701,0.0,0.0,0.0,-0.0232237223535776,60.0,-22.78428268432617,-0.0,-1.1440812386354085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,0.0001215766969835,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001280261203646,290.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.455965482629836e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0001280261203646,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0006073006661608,289.1136474609375,294.1499938964844,261.9073486328125,261.3070983886719,264.863525390625,261.9787902832031,287.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953822733834,3.68251669158326e-08,0.0012953454861417,-0.0950948968529701,0.0,0.0,0.0,-0.0232237223535776,60.0,-22.78428268432617,-0.0,-1.1440812386354085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943176269531,0.0,0.0,0.0001221947750309,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,0.0001286769693251,290.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,9.504037734586746e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,0.000128676983877,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0006103880587033,289.09979248046875,294.1499938964844,261.791015625,261.19390869140625,264.7941589355469,261.860107421875,287.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019678881391,3.7525904161839214e-08,0.0013019304024055,-0.0969058871269226,0.0,0.0,0.0,-0.0235741138458251,60.0,-23.00092315673828,-0.0,-1.1557430923403444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943176269531,0.0,0.0,0.0001221947750309,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,0.0001286769693251,290.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,9.504037734586746e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,0.000128676983877,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0006103880587033,289.09979248046875,294.1499938964844,261.791015625,261.19390869140625,264.7941589355469,261.860107421875,287.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019678881391,3.7525904161839214e-08,0.0013019304024055,-0.0969058871269226,0.0,0.0,0.0,-0.0235741138458251,60.0,-23.00092315673828,-0.0,-1.1557430923403444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0001224667503265,290.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0001289633801206,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.525191853754222e-05,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,0.0001289633946726,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,0.0006117466837167,289.09283447265625,294.1499938964844,261.7335205078125,261.1379699707031,264.7589416503906,261.8014831542969,287.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013048659311607,3.7834265498304376e-08,0.0013048280961811,-0.097702533006668,0.0,0.0,0.0,-0.0237283054739236,60.0,-23.102378845214844,-0.0,-1.1608936745233225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0001227163302246,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,0.0001292262022616,290.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,9.544603381073102e-05,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,0.0001292262168135,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0006129934336058,289.0858764648437,294.1499938964844,261.676513671875,261.0824890136719,264.7234191894531,261.7433776855469,287.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075252063572,3.81172284846798e-08,0.001307487138547,-0.0984333977103233,0.0,0.0,0.0,-0.0238697957247495,60.0,-23.199350357055664,-0.0,-1.1656300813456256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,0.0001231468631885,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,0.0001296795671805,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587951660156,0.0,0.0,9.578088793205096e-05,290.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0001296795817324,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948303222656,0.0,0.0,0.0006151439738459,289.0718994140625,294.1499938964844,261.5640869140625,260.97314453125,264.6514892578125,261.6286926269531,287.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121126685291,3.860534292243757e-08,0.0013120740186423,-0.0996937900781631,0.0,0.0,0.0,-0.024113867431879,60.0,-23.38007354736328,-0.0,-1.173822923306034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,0.0001231468631885,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,0.0001296795671805,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587951660156,0.0,0.0,9.578088793205096e-05,290.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0001296795817324,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948303222656,0.0,0.0,0.0006151439738459,289.0718994140625,294.1499938964844,261.5640869140625,260.97314453125,264.6514892578125,261.6286926269531,287.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121126685291,3.860534292243757e-08,0.0013120740186423,-0.0996937900781631,0.0,0.0,0.0,-0.024113867431879,60.0,-23.38007354736328,-0.0,-1.173822923306034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,0.000123497666209,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0001300489966524,290.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,9.605374361854048e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,0.0001300489966524,291.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.0006168963736854,289.057861328125,294.1499938964844,261.4540710449219,260.8661804199219,264.57843017578125,261.5165710449219,287.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013158505316823,3.900307277149295e-08,0.0013158115325495,-0.100720465183258,0.0,0.0,0.0,-0.0243127457797527,60.0,-23.542085647583008,-0.0,-1.1805200017533934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,0.000123497666209,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0001300489966524,290.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,9.605374361854048e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,0.0001300489966524,291.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.0006168963736854,289.057861328125,294.1499938964844,261.4540710449219,260.8661804199219,264.57843017578125,261.5165710449219,287.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013158505316823,3.900307277149295e-08,0.0013158115325495,-0.100720465183258,0.0,0.0,0.0,-0.0243127457797527,60.0,-23.542085647583008,-0.0,-1.1805200017533934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,0.0001237803517142,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.0001303466706303,290.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,9.627360850572586e-05,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0001303466851823,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677917480469,0.0,0.0,0.0006183084333315,289.0437927246094,294.1499938964844,261.3467102050781,260.7618408203125,264.5043640136719,261.4071960449219,287.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318862545304,3.93235701778849e-08,0.0013188231969252,-0.1015475392341613,0.0,0.0,0.0,-0.0244730040431022,60.0,-23.687965393066406,-0.0,-1.1859303583605653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,0.0001237803517142,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.0001303466706303,290.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,9.627360850572586e-05,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0001303466851823,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677917480469,0.0,0.0,0.0006183084333315,289.0437927246094,294.1499938964844,261.3467102050781,260.7618408203125,264.5043640136719,261.4071960449219,287.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318862545304,3.93235701778849e-08,0.0013188231969252,-0.1015475392341613,0.0,0.0,0.0,-0.0244730040431022,60.0,-23.687965393066406,-0.0,-1.1859303583605653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,0.0001240020064869,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144226074219,0.0,0.0,0.0001305800833506,290.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,9.644599776947872e-05,290.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,0.0001305800833506,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,0.0006194156012497,289.0296936035156,294.1499938964844,261.2423400878906,260.66046142578125,264.42938232421875,261.3008117675781,287.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013212241465225,3.957486072181382e-08,0.0013211845653131,-0.102195881307125,0.0,0.0,0.0,-0.0245986562222242,60.0,-23.81906509399414,-0.0,-1.1901810381687029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,0.0001240020064869,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144226074219,0.0,0.0,0.0001305800833506,290.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,9.644599776947872e-05,290.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,0.0001305800833506,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,0.0006194156012497,289.0296936035156,294.1499938964844,261.2423400878906,260.66046142578125,264.42938232421875,261.3008117675781,287.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013212241465225,3.957486072181382e-08,0.0013211845653131,-0.102195881307125,0.0,0.0,0.0,-0.0245986562222242,60.0,-23.81906509399414,-0.0,-1.1901810381687029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31378173828125,0.0,0.0,0.0001240927813341,290.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,0.0001306756748817,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,9.651660366216674e-05,290.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969970703125,0.0,0.0,0.0001306756748817,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0006198690389283,289.0226135253906,294.1499938964844,261.1913452148437,260.6109313964844,264.3916320800781,261.24871826171875,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221914414316,3.9677775731661313e-08,0.0013221517438068,-0.1024613678455352,0.0,0.0,0.0,-0.0246501173824071,60.0,-23.87973403930664,-0.0,-1.1919241416080697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064270019531,0.0,0.0,0.0001241692807525,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998352050781,0.0,0.0,0.0001307562342844,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30047607421875,0.0,0.0,9.657610644353554e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897644042969,0.0,0.0,0.0001307562342844,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,0.0006202511722221,289.0155334472656,294.1499938964844,261.1412353515625,260.5622863769531,264.3536682128906,261.19757080078125,287.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001323006581515,3.976450813070188e-08,0.001322966767475,-0.1026850938796997,0.0,0.0,0.0,-0.0246934853494167,60.0,-23.93671989440918,-0.0,-1.1933940413655364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917175292969,0.0,0.0,0.0001242849393747,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,0.0001308780338149,290.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2858581542969,0.0,0.0,9.66660663834773e-05,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,0.0001308780338149,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0006208289414644,289.0014038085937,294.1499938964844,261.043701171875,260.4676208496094,264.2773742675781,261.0976867675781,287.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013242389541119,3.9895631687159045e-08,0.0013241990236565,-0.1030233055353164,0.0,0.0,0.0,-0.0247590523213148,60.0,-24.04162979125977,-0.0,-1.195618182237013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917175292969,0.0,0.0,0.0001242849393747,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,0.0001308780338149,290.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2858581542969,0.0,0.0,9.66660663834773e-05,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,0.0001308780338149,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0006208289414644,289.0014038085937,294.1499938964844,261.043701171875,260.4676208496094,264.2773742675781,261.0976867675781,287.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013242389541119,3.9895631687159045e-08,0.0013241990236565,-0.1030233055353164,0.0,0.0,0.0,-0.0247590523213148,60.0,-24.04162979125977,-0.0,-1.195618182237013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,0.0001243485166924,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.000130944972625,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,9.671550651546568e-05,290.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.000130944972625,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,0.0006211464642547,288.9872131347656,294.1499938964844,260.95001220703125,260.37677001953125,264.2005615234375,261.0018310546875,287.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001324916142039,3.996769137870616e-08,0.0013248762115836,-0.1032091528177261,0.0,0.0,0.0,-0.0247950851917266,60.0,-24.132137298583984,-0.0,-1.19684131050235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,0.0001243485166924,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.000130944972625,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,9.671550651546568e-05,290.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.000130944972625,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,0.0006211464642547,288.9872131347656,294.1499938964844,260.95001220703125,260.37677001953125,264.2005615234375,261.0018310546875,287.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001324916142039,3.996769137870616e-08,0.0013248762115836,-0.1032091528177261,0.0,0.0,0.0,-0.0247950851917266,60.0,-24.132137298583984,-0.0,-1.19684131050235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.000124372440041,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,0.0001309701765421,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,9.673411841504276e-05,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0001309701765421,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996154785156,0.0,0.0,0.0006212660227902,288.9730529785156,294.1499938964844,260.8588562011719,260.2884826660156,264.1233825683594,260.9091491699219,287.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013251712080091,3.999481279493011e-08,0.0013251311611384,-0.10327909886837,0.0,0.0,0.0,-0.0248086471110582,60.0,-24.211122512817383,-0.0,-1.1973017421951226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.000124372440041,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,0.0001309701765421,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,9.673411841504276e-05,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0001309701765421,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996154785156,0.0,0.0,0.0006212660227902,288.9730529785156,294.1499938964844,260.8588562011719,260.2884826660156,264.1233825683594,260.9091491699219,287.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013251712080091,3.999481279493011e-08,0.0013251311611384,-0.10327909886837,0.0,0.0,0.0,-0.0248086471110582,60.0,-24.211122512817383,-0.0,-1.1973017421951226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,0.0001243718579644,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,0.0001309695508098,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419738769531,0.0,0.0,9.673366730567068e-05,290.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,0.0001309695508098,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,0.0006212631124071,288.9588623046875,294.1499938964844,260.768798828125,260.2012939453125,264.0458679199219,260.8183898925781,287.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013251648051664,3.999413422661746e-08,0.001325124874711,-0.1032773554325103,0.0,0.0,0.0,-0.024808308109641,60.0,-24.28192138671875,-0.0,-1.1972902314028033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,0.0001243718579644,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,0.0001309695508098,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419738769531,0.0,0.0,9.673366730567068e-05,290.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,0.0001309695508098,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,0.0006212631124071,288.9588623046875,294.1499938964844,260.768798828125,260.2012939453125,264.0458679199219,260.8183898925781,287.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013251648051664,3.999413422661746e-08,0.001325124874711,-0.1032773554325103,0.0,0.0,0.0,-0.024808308109641,60.0,-24.28192138671875,-0.0,-1.1972902314028033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,0.0001243634906131,290.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0001309607469011,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,9.67271625995636e-05,290.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,0.0001309607469011,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790771484375,0.0,0.0,0.0006212213193066,288.9517517089844,294.1499938964844,260.7241516113281,260.1581115722656,264.00701904296875,260.7734375,287.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013250757474452,3.998464848109506e-08,0.0013250358169898,-0.10325288772583,0.0,0.0,0.0,-0.0248035658150911,60.0,-24.315231323242188,-0.0,-1.19712922241888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328186035156,0.0,0.0,0.0001243488077307,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,0.0001309452782152,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22735595703125,0.0,0.0,9.671573207015172e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,0.0001309452782152,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722412109375,0.0,0.0,0.0006211479194462,288.9446716308594,294.1499938964844,260.6797790527344,260.1152038574219,263.96807861328125,260.7287902832031,287.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013249191688373,3.996798270122781e-08,0.0013248792383819,-0.1032099053263664,0.0,0.0,0.0,-0.0247952323406934,60.0,-24.346948623657227,-0.0,-1.1968461421929533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.000124305312056,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,0.000130899468786,290.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,9.668190614320338e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,0.000130899468786,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0006209306884557,288.9304504394531,294.1499938964844,260.5918884277344,260.0302429199219,263.8901062011719,260.6402587890625,287.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244556030258,3.991865327179767e-08,0.0013244156725704,-0.1030826792120933,0.0,0.0,0.0,-0.0247705653309822,60.0,-24.406957626342773,-0.0,-1.1960088386331338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.000124305312056,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,0.000130899468786,290.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,9.668190614320338e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,0.000130899468786,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0006209306884557,288.9304504394531,294.1499938964844,260.5918884277344,260.0302429199219,263.8901062011719,260.6402587890625,287.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244556030258,3.991865327179767e-08,0.0013244156725704,-0.1030826792120933,0.0,0.0,0.0,-0.0247705653309822,60.0,-24.406957626342773,-0.0,-1.1960088386331338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,0.0001242414437001,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1975402832031,0.0,0.0,0.0001308322243858,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,9.663223318057136e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885681152344,0.0,0.0,0.0001308322243858,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,0.0006206116522662,288.916259765625,294.1499938964844,260.505126953125,259.9464416503906,263.8119201660156,260.5530090332031,287.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013237751554697,3.9846227650741646e-08,0.0013237352250143,-0.1028958857059478,0.0,0.0,0.0,-0.0247343517839908,60.0,-24.46112823486328,-0.0,-1.194779883917363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,0.0001242414437001,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1975402832031,0.0,0.0,0.0001308322243858,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,9.663223318057136e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885681152344,0.0,0.0,0.0001308322243858,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,0.0006206116522662,288.916259765625,294.1499938964844,260.505126953125,259.9464416503906,263.8119201660156,260.5530090332031,287.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013237751554697,3.9846227650741646e-08,0.0013237352250143,-0.1028958857059478,0.0,0.0,0.0,-0.0247343517839908,60.0,-24.46112823486328,-0.0,-1.194779883917363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.0001241601712536,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001307466445723,290.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,9.656901966081932e-05,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,0.0001307466445723,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,0.000620205712039,288.9020690917969,294.1499938964844,260.41949462890625,259.86376953125,263.7336120605469,260.466796875,287.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013229091418907,3.9754070257913554e-08,0.0013228693278506,-0.102658174932003,0.0,0.0,0.0,-0.024688271805644,60.0,-24.5108699798584,-0.0,-1.193217116224332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.0001241601712536,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001307466445723,290.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,9.656901966081932e-05,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,0.0001307466445723,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,0.000620205712039,288.9020690917969,294.1499938964844,260.41949462890625,259.86376953125,263.7336120605469,260.466796875,287.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013229091418907,3.9754070257913554e-08,0.0013228693278506,-0.102658174932003,0.0,0.0,0.0,-0.024688271805644,60.0,-24.5108699798584,-0.0,-1.193217116224332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,0.0001240615092683,290.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,0.0001306427293457,290.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,9.649228013586252e-05,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.0001306427438976,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173400878906,0.0,0.0,0.0006197128095664,288.88787841796875,294.1499938964844,260.3349914550781,259.78228759765625,263.6551818847656,260.3818664550781,287.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013218576787039,3.9642184646027097e-08,0.0013218180974945,-0.1023695617914199,0.0,0.0,0.0,-0.0246323253959417,60.0,-24.55548667907715,-0.0,-1.191321246096777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,0.0001240615092683,290.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,0.0001306427293457,290.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,9.649228013586252e-05,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.0001306427438976,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173400878906,0.0,0.0,0.0006197128095664,288.88787841796875,294.1499938964844,260.3349914550781,259.78228759765625,263.6551818847656,260.3818664550781,287.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013218576787039,3.9642184646027097e-08,0.0013218180974945,-0.1023695617914199,0.0,0.0,0.0,-0.0246323253959417,60.0,-24.55548667907715,-0.0,-1.191321246096777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
