time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.166748046875,0.0,0.0,0.0001240073033841,290.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,0.0001305856567341,290.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1616516113281,0.0,0.0,9.645012323744596e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,0.0001305856567341,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104736328125,0.0,0.0,0.0006194420857354,288.8807983398437,294.1499938964844,260.2931823730469,259.7419738769531,263.615966796875,260.3397827148437,287.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013212802587077,3.958072269938384e-08,0.0013212406774982,-0.1022110059857368,0.0,0.0,0.0,-0.0246015936136245,60.0,-24.576404571533203,-0.0,-1.1902803009888885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,0.0001239486591657,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15380859375,0.0,0.0,0.0001305239129578,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,9.640451753512024e-05,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,0.0001305239129578,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036071777344,0.0,0.0,0.0006191491847857,288.8736877441406,294.1499938964844,260.2516784667969,259.7019348144531,263.57672119140625,260.2980651855469,287.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013206553412601,3.9514237215598775e-08,0.001320615876466,-0.102039486169815,0.0,0.0,0.0,-0.0245683491230011,60.0,-24.59604835510254,-0.0,-1.1891549434039916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.144775390625,0.0,0.0,0.0001238225377164,290.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392517089844,0.0,0.0,0.0001303910830756,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,9.63064157986082e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0001303910976275,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,0.000618519145064,288.8594970703125,294.1499938964844,260.1695556640625,259.6227722167969,263.49822998046875,260.21533203125,287.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013193114427849,3.9371219173744976e-08,0.0013192719779908,-0.1016704812645912,0.0,0.0,0.0,-0.0244968347251415,60.0,-24.63281440734864,-0.0,-1.1867357585515498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.144775390625,0.0,0.0,0.0001238225377164,290.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392517089844,0.0,0.0,0.0001303910830756,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,9.63064157986082e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0001303910976275,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,0.000618519145064,288.8594970703125,294.1499938964844,260.1695556640625,259.6227722167969,263.49822998046875,260.21533203125,287.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013193114427849,3.9371219173744976e-08,0.0013192719779908,-0.1016704812645912,0.0,0.0,0.0,-0.0244968347251415,60.0,-24.63281440734864,-0.0,-1.1867357585515498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1301574707031,0.0,0.0,0.0001236846437677,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,0.0001302458840655,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,9.619916818337516e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,0.0001302458840655,291.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,0.0006178303738124,288.8453369140625,294.1499938964844,260.088623046875,259.5448303222656,263.4197692871094,260.1339416503906,287.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013178421650081,3.921486779745464e-08,0.0013178029330447,-0.1012670397758483,0.0,0.0,0.0,-0.024418655782938,60.0,-24.665430068969727,-0.0,-1.1840939606599933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1301574707031,0.0,0.0,0.0001236846437677,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,0.0001302458840655,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,9.619916818337516e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,0.0001302458840655,291.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,0.0006178303738124,288.8453369140625,294.1499938964844,260.088623046875,259.5448303222656,263.4197692871094,260.1339416503906,287.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013178421650081,3.921486779745464e-08,0.0013178029330447,-0.1012670397758483,0.0,0.0,0.0,-0.024418655782938,60.0,-24.665430068969727,-0.0,-1.1840939606599933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,0.0001235359086422,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101989746094,0.0,0.0,0.0001300892472499,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107482910156,0.0,0.0,9.608348045730963e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0001300892618019,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,0.0006170873530209,288.8311767578125,294.1499938964844,260.0089111328125,259.4680480957031,263.3413391113281,260.0538330078125,287.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013162572868168,3.904621337369464e-08,0.0013162181712687,-0.1008317992091178,0.0,0.0,0.0,-0.0243343226611614,60.0,-24.694324493408203,-0.0,-1.1812475264605385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,0.0001235359086422,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101989746094,0.0,0.0,0.0001300892472499,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107482910156,0.0,0.0,9.608348045730963e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0001300892618019,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,0.0006170873530209,288.8311767578125,294.1499938964844,260.0089111328125,259.4680480957031,263.3413391113281,260.0538330078125,287.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013162572868168,3.904621337369464e-08,0.0013162181712687,-0.1008317992091178,0.0,0.0,0.0,-0.0243343226611614,60.0,-24.694324493408203,-0.0,-1.1812475264605385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,0.0001233791845152,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,0.0001299242139793,290.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962219238281,0.0,0.0,9.596158633939922e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08770751953125,0.0,0.0,0.0001299242139793,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,0.0006163044599816,288.8169860839844,294.1499938964844,259.9304504394531,259.3925170898437,263.26300048828125,259.9747619628906,287.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145873090252,3.886851018819471e-08,0.0013145484263077,-0.1003731414675712,0.0,0.0,0.0,-0.0242454651743173,60.0,-24.720502853393555,-0.0,-1.1782520203951209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,0.0001233791845152,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,0.0001299242139793,290.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962219238281,0.0,0.0,9.596158633939922e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08770751953125,0.0,0.0,0.0001299242139793,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,0.0006163044599816,288.8169860839844,294.1499938964844,259.9304504394531,259.3925170898437,263.26300048828125,259.9747619628906,287.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145873090252,3.886851018819471e-08,0.0013145484263077,-0.1003731414675712,0.0,0.0,0.0,-0.0242454651743173,60.0,-24.720502853393555,-0.0,-1.1782520203951209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,0.0001232979993801,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0001298387214774,290.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,9.589843830326572e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,0.0001298387360293,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,0.0006158989854156,288.8099060058594,294.1499938964844,259.8916931152344,259.3551940917969,263.223876953125,259.935791015625,287.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313722343184,3.877645937677698e-08,0.0013136834604665,-0.1001355350017547,0.0,0.0,0.0,-0.0241994392126798,60.0,-24.732254028320312,-0.0,-1.1767019003627865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.000123215111671,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,0.0001297514536418,290.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,9.583398059476168e-05,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733642578125,0.0,0.0,0.0001297514536418,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.0006154849543236,288.8028564453125,294.1499938964844,259.8532409667969,259.3182067871094,263.1847839355469,259.8971252441406,287.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013128391001373,3.868248299454535e-08,0.0013128004502505,-0.0998929440975189,0.0,0.0,0.0,-0.024152448400855,60.0,-24.74332618713379,-0.0,-1.1751203743415317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,0.0001230455673066,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667419433594,0.0,0.0,0.0001295729016419,290.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,9.57021111389622e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0001295729161938,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,0.0006146380328573,288.7886962890625,294.1499938964844,259.7773132324219,259.2451171875,263.1067199707031,259.8206787109375,287.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110325671732,3.8490242104671786e-08,0.0013109940337017,-0.0993966236710548,0.0,0.0,0.0,-0.0240563210099935,60.0,-24.763717651367188,-0.0,-1.1718883996536533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,0.0001230455673066,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667419433594,0.0,0.0,0.0001295729016419,290.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,9.57021111389622e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0001295729161938,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,0.0006146380328573,288.7886962890625,294.1499938964844,259.7773132324219,259.2451171875,263.1067199707031,259.8206787109375,287.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110325671732,3.8490242104671786e-08,0.0013109940337017,-0.0993966236710548,0.0,0.0,0.0,-0.0240563210099935,60.0,-24.763717651367188,-0.0,-1.1718883996536533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,0.0001228718901984,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05230712890625,0.0,0.0,0.0001293900131713,290.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,9.556702570989728e-05,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,0.0001293900277232,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,0.000613770505879,288.7745666503906,294.1499938964844,259.7026672363281,259.1732788085937,263.0288391113281,259.74560546875,287.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013091819128021,3.8293318738169546e-08,0.0013091436121612,-0.0988881438970565,0.0,0.0,0.0,-0.0239578541368246,60.0,-24.78163146972656,-0.0,-1.1685823864127089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,0.0001228718901984,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05230712890625,0.0,0.0,0.0001293900131713,290.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,9.556702570989728e-05,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,0.0001293900277232,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,0.000613770505879,288.7745666503906,294.1499938964844,259.7026672363281,259.1732788085937,263.0288391113281,259.74560546875,287.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013091819128021,3.8293318738169546e-08,0.0013091436121612,-0.0988881438970565,0.0,0.0,0.0,-0.0239578541368246,60.0,-24.78163146972656,-0.0,-1.1685823864127089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,0.0001226959284394,290.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378723144531,0.0,0.0,0.0001292047236347,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,9.54301722231321e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303955078125,0.0,0.0,0.0001292047236347,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.0006128915119916,288.76043701171875,294.1499938964844,259.6293334960937,259.10272216796875,262.9511413574219,259.67169189453125,287.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013073070440441,3.8093808996109146e-08,0.0013072689762338,-0.0983729213476181,0.0,0.0,0.0,-0.023858094587922,60.0,-24.79766082763672,-0.0,-1.1652376485926653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,0.0001226959284394,290.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378723144531,0.0,0.0,0.0001292047236347,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,9.54301722231321e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303955078125,0.0,0.0,0.0001292047236347,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.0006128915119916,288.76043701171875,294.1499938964844,259.6293334960937,259.10272216796875,262.9511413574219,259.67169189453125,287.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013073070440441,3.8093808996109146e-08,0.0013072689762338,-0.0983729213476181,0.0,0.0,0.0,-0.023858094587922,60.0,-24.79766082763672,-0.0,-1.1652376485926653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282897949219,0.0,0.0,0.0001225190499098,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001290184591198,290.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,9.529259114060552e-05,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0001290184591198,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,0.0006120079196989,288.7463073730469,294.1499938964844,259.5573425292969,259.0334167480469,262.87371826171875,259.5992126464844,287.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054222799837,3.78932512035135e-08,0.0013053843285888,-0.0978548973798751,0.0,0.0,0.0,-0.0237578079104423,60.0,-24.81187629699707,-0.0,-1.161880121003378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282897949219,0.0,0.0,0.0001225190499098,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001290184591198,290.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,9.529259114060552e-05,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0001290184591198,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,0.0006120079196989,288.7463073730469,294.1499938964844,259.5573425292969,259.0334167480469,262.87371826171875,259.5992126464844,287.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054222799837,3.78932512035135e-08,0.0013053843285888,-0.0978548973798751,0.0,0.0,0.0,-0.0237578079104423,60.0,-24.81187629699707,-0.0,-1.161880121003378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210266113281,0.0,0.0,0.0001224306906806,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0001289254141738,290.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,9.522386972093956e-05,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,0.0001289254141738,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,0.0006115665892139,288.7392272949219,294.1499938964844,259.5218505859375,258.9992370605469,262.8350830078125,259.5633850097656,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044808292761,3.779307178319869e-08,0.0013044429942965,-0.0975961163640022,0.0,0.0,0.0,-0.023707715794444,60.0,-24.81846809387207,-0.0,-1.16020494544955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0001223427825607,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,0.000128832849441,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.515550482319668e-05,290.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,0.000128832849441,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664306640625,0.0,0.0,0.0006111275288276,288.732177734375,294.1499938964844,259.4866943359375,258.96539306640625,262.7965087890625,259.5279846191406,287.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035441515967,3.7693403953653615e-08,0.0013035064330324,-0.0973386391997337,0.0,0.0,0.0,-0.0236578788608312,60.0,-24.824705123901367,-0.0,-1.1585394332769285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99932861328125,0.0,0.0,0.0001221687707584,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001286495971726,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,9.502015745965764e-05,290.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.0001286495971726,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527282714844,0.0,0.0,0.0006102582556195,288.7180480957031,294.1499938964844,259.4173889160156,258.898681640625,262.7196044921875,259.4580993652344,287.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016898883506,3.749609689407407e-08,0.001301652402617,-0.0968288779258728,0.0,0.0,0.0,-0.0235592201352119,60.0,-24.83641815185547,-0.0,-1.1552458545338597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99932861328125,0.0,0.0,0.0001221687707584,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001286495971726,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,9.502015745965764e-05,290.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.0001286495971726,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527282714844,0.0,0.0,0.0006102582556195,288.7180480957031,294.1499938964844,259.4173889160156,258.898681640625,262.7196044921875,259.4580993652344,287.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016898883506,3.749609689407407e-08,0.001301652402617,-0.0968288779258728,0.0,0.0,0.0,-0.0235592201352119,60.0,-24.83641815185547,-0.0,-1.1552458545338597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.0001219984187628,290.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.0,0.0001284702011616,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9807434082031,0.0,0.0,9.488765499554574e-05,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0001284702157136,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0006094073178246,288.7039489746094,294.1499938964844,259.3494567871094,258.8332824707031,262.6429748535156,259.3895568847656,287.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012998747406527,3.730294650949872e-08,0.0012998374877497,-0.0963297709822654,0.0,0.0,0.0,-0.023462638258934,60.0,-24.847299575805664,-0.0,-1.15202617223531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.0001219984187628,290.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.0,0.0001284702011616,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9807434082031,0.0,0.0,9.488765499554574e-05,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0001284702157136,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0006094073178246,288.7039489746094,294.1499938964844,259.3494567871094,258.8332824707031,262.6429748535156,259.3895568847656,287.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012998747406527,3.730294650949872e-08,0.0012998374877497,-0.0963297709822654,0.0,0.0,0.0,-0.023462638258934,60.0,-24.847299575805664,-0.0,-1.15202617223531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0001218332181451,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.000128296247567,289.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,9.475916886003688e-05,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,0.000128296247567,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,0.0006085821078158,288.6898498535156,294.1499938964844,259.282958984375,258.7691955566406,262.5666809082031,259.32244873046875,287.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012981144245713,3.7115636786211326e-08,0.0012980772880837,-0.0958456993103027,0.0,0.0,0.0,-0.0233689788728952,60.0,-24.857643127441406,-0.0,-1.1489081686022473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0001218332181451,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.000128296247567,289.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,9.475916886003688e-05,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,0.000128296247567,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,0.0006085821078158,288.6898498535156,294.1499938964844,259.282958984375,258.7691955566406,262.5666809082031,259.32244873046875,287.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012981144245713,3.7115636786211326e-08,0.0012980772880837,-0.0958456993103027,0.0,0.0,0.0,-0.0233689788728952,60.0,-24.857643127441406,-0.0,-1.1489081686022473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560241699219,0.0,0.0,0.00012167445675,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,0.0001281290606129,289.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,9.463568858336656e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001281290606129,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,0.0006077890866436,288.6757507324219,294.1499938964844,259.21783447265625,258.7064514160156,262.4907531738281,259.2566833496094,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012964227935299,3.69356385476749e-08,0.0012963858898729,-0.0953804552555084,0.0,0.0,0.0,-0.0232789739966392,60.0,-24.86774444580078,-0.0,-1.1459157889248678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560241699219,0.0,0.0,0.00012167445675,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,0.0001281290606129,289.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,9.463568858336656e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001281290606129,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,0.0006077890866436,288.6757507324219,294.1499938964844,259.21783447265625,258.7064514160156,262.4907531738281,259.2566833496094,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012964227935299,3.69356385476749e-08,0.0012963858898729,-0.0953804552555084,0.0,0.0,0.0,-0.0232789739966392,60.0,-24.86774444580078,-0.0,-1.1459157889248678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,0.0001215980155393,290.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94439697265625,0.0,0.0,0.0001280485594179,289.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9448547363281,0.0,0.0,9.457622945774348e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,0.0001280485594179,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,0.0006074071861803,288.668701171875,294.1499938964844,259.1858215332031,258.6755676269531,262.4529113769531,259.224365234375,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956082355231,3.68489629920532e-08,0.0012955714482814,-0.0951564088463783,0.0,0.0,0.0,-0.0232356339693069,60.0,-24.8727970123291,-0.0,-1.1444762293422173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,0.0001215237789438,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.0001279703865293,289.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,9.451849473407492e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305725097656,0.0,0.0,0.0001279703865293,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,0.0006070364033803,288.6616516113281,294.1499938964844,259.1541748046875,258.6450500488281,262.4151611328125,259.1923828125,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012948173098266,3.676479565228874e-08,0.0012947805225849,-0.0949388220906257,0.0,0.0,0.0,-0.02319354750216,60.0,-24.87790298461914,-0.0,-1.1430792312694393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,0.0001213828945765,290.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,0.0001278220297535,289.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,9.44089115364477e-05,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,0.0001278220297535,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0006063326145522,288.6475524902344,294.1499938964844,259.0919494628906,258.5849914550781,262.3399658203125,259.1294860839844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933160178363,3.660505498714883e-08,0.0012932794634252,-0.0945258438587188,0.0,0.0,0.0,-0.0231136716902256,60.0,-24.888446807861328,-0.0,-1.1404301858419785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,0.0001213828945765,290.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,0.0001278220297535,289.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,9.44089115364477e-05,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,0.0001278220297535,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0006063326145522,288.6475524902344,294.1499938964844,259.0919494628906,258.5849914550781,262.3399658203125,259.1294860839844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933160178363,3.660505498714883e-08,0.0012932794634252,-0.0945258438587188,0.0,0.0,0.0,-0.0231136716902256,60.0,-24.888446807861328,-0.0,-1.1404301858419785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.0001212529241456,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,0.0001276851689908,289.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,9.430783393327148e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,0.0001276851689908,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.00060568342451,288.6334228515625,294.1499938964844,259.0311889648437,258.5263366699219,262.26519775390625,259.0680236816406,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919311411678,3.6457699081893225e-08,0.0012918947031721,-0.0941448360681533,0.0,0.0,0.0,-0.0230399891734123,60.0,-24.8996696472168,-0.0,-1.1379892583818221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.0001212529241456,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,0.0001276851689908,289.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,9.430783393327148e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,0.0001276851689908,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.00060568342451,288.6334228515625,294.1499938964844,259.0311889648437,258.5263366699219,262.26519775390625,259.0680236816406,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919311411678,3.6457699081893225e-08,0.0012918947031721,-0.0941448360681533,0.0,0.0,0.0,-0.0230399891734123,60.0,-24.8996696472168,-0.0,-1.1379892583818221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,0.000121135781228,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,0.0001275618124054,289.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946838378906,0.0,0.0,9.421671711606904e-05,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879089355469,0.0,0.0,0.0001275618124054,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,0.0006050982628948,288.61932373046875,294.1499938964844,258.971923828125,258.4690246582031,262.1908264160156,259.00799560546875,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906829360872,3.632488088101128e-08,0.0012906466145068,-0.0938013866543769,0.0,0.0,0.0,-0.0229735765606164,60.0,-24.91192054748535,-0.0,-1.1357913365372953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,0.000121135781228,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,0.0001275618124054,289.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946838378906,0.0,0.0,9.421671711606904e-05,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879089355469,0.0,0.0,0.0001275618124054,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,0.0006050982628948,288.61932373046875,294.1499938964844,258.971923828125,258.4690246582031,262.1908264160156,259.00799560546875,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906829360872,3.632488088101128e-08,0.0012906466145068,-0.0938013866543769,0.0,0.0,0.0,-0.0229735765606164,60.0,-24.91192054748535,-0.0,-1.1357913365372953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0001210330374306,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001274536189157,289.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.0,9.413680527359249e-05,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736877441406,0.0,0.0,0.0001274536189157,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0006045850459486,288.6051940917969,294.1499938964844,258.91412353515625,258.41314697265625,262.1169128417969,258.949462890625,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895881664007,3.62083873994834e-08,0.0012895519612357,-0.0935001298785209,0.0,0.0,0.0,-0.0229153260588645,60.0,-24.9255313873291,-0.0,-1.1338654104520177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
