time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0001210330374306,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001274536189157,289.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.0,9.413680527359249e-05,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736877441406,0.0,0.0,0.0001274536189157,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0006045850459486,288.6051940917969,294.1499938964844,258.91412353515625,258.41314697265625,262.1169128417969,258.949462890625,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895881664007,3.62083873994834e-08,0.0012895519612357,-0.0935001298785209,0.0,0.0,0.0,-0.0229153260588645,60.0,-24.9255313873291,-0.0,-1.1338654104520177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768615722656,0.0,0.0,0.0001209875335916,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727722167969,0.0,0.0,0.0001274056994589,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,9.410141501575708e-05,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,0.0001274056994589,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83624267578125,0.0,0.0,0.0006043577450327,288.59814453125,294.1499938964844,258.88580322265625,258.3857421875,262.0801086425781,258.9207458496094,287.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128910318017,3.6156791338726186e-08,0.0012890670914202,-0.09336668998003,0.0,0.0,0.0,-0.0228895265609025,60.0,-24.93295669555664,-0.0,-1.133012901277653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,0.0001209465772262,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,0.0001273625675821,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86602783203125,0.0,0.0,9.40695608733222e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,0.0001273625675821,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,0.0006041531451046,288.591064453125,294.1499938964844,258.8578796386719,258.3586730957031,262.0434265136719,258.89239501953125,287.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886667391285,3.6110353818230585e-08,0.0012886306503787,-0.0932465866208076,0.0,0.0,0.0,-0.0228663068264722,60.0,-24.94088363647461,-0.0,-1.1322458703943997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85528564453125,0.0,0.0,0.0001208780231536,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512878417969,0.0,0.0,0.0001272903755307,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517150878906,0.0,0.0,9.401623537996784e-05,290.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8452453613281,0.0,0.0,0.0001272903755307,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81561279296875,0.0,0.0,0.0006038107094354,288.5769348144531,294.1499938964844,258.8031616210937,258.3056335449219,261.9704284667969,258.8368530273437,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012879361165687,3.603262044293842e-08,0.0012879001442342,-0.093045525252819,0.0,0.0,0.0,-0.0228274371474981,60.0,-24.95828628540039,-0.0,-1.1309624881050696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85528564453125,0.0,0.0,0.0001208780231536,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512878417969,0.0,0.0,0.0001272903755307,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517150878906,0.0,0.0,9.401623537996784e-05,290.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8452453613281,0.0,0.0,0.0001272903755307,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81561279296875,0.0,0.0,0.0006038107094354,288.5769348144531,294.1499938964844,258.8031616210937,258.3056335449219,261.9704284667969,258.8368530273437,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012879361165687,3.603262044293842e-08,0.0012879001442342,-0.093045525252819,0.0,0.0,0.0,-0.0228274371474981,60.0,-24.95828628540039,-0.0,-1.1309624881050696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.050000000745058,0.0001208288449561,290.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.050000000745058,0.0001272385998163,289.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.050000000745058,9.397799294674768e-05,290.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310241699219,0.0,0.050000000745058,0.0001272385998163,291.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.050000000745058,0.0006035650731064,288.5627746582031,291.1499938964844,258.75,258.2539978027344,261.8978881835937,258.7828063964844,287.1605224609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012874121312052,3.5976864154463335e-08,0.0012873761588707,-0.092901311814785,0.0,0.0,0.0,-0.0227995570749044,60.0,-24.97808265686035,-0.0,-1.1300424063165337e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.050000000745058,0.0001208288449561,290.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.050000000745058,0.0001272385998163,289.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.050000000745058,9.397799294674768e-05,290.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310241699219,0.0,0.050000000745058,0.0001272385998163,291.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.050000000745058,0.0006035650731064,288.5627746582031,291.1499938964844,258.75,258.2539978027344,261.8978881835937,258.7828063964844,287.1605224609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012874121312052,3.5976864154463335e-08,0.0012873761588707,-0.092901311814785,0.0,0.0,0.0,-0.0227995570749044,60.0,-24.97808265686035,-0.0,-1.1300424063165337e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.66778564453125,0.6343724727630615,0.050000000745058,0.0408388040959835,290.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669616699219,0.6343724727630615,0.050000000745058,0.0430052280426025,290.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66705322265625,0.6343724727630615,0.050000000745058,0.0317635126411914,290.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.6343724727630615,0.050000000745058,0.0430052280426025,291.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65972900390625,0.6343724727630615,0.050000000745058,0.2039982825517654,287.4568176269531,291.1499938964844,258.7240600585937,258.2286682128906,276.4443359375,281.5020751953125,286.78936767578125,1.0,0.1097058802843093,0.0,0.0,1.0,1.0,-0.4345913529396057,2.39575541627346e-07,0.4345910847187042,-0.1533324569463729,0.0,0.0,0.0,10.196202278137209,60.0,-1341.5296630859375,-0.0,12.277402877807615,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.6325711607933044,0.050000000745058,0.0452313683927059,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.6325711607933044,0.050000000745058,0.0476308092474937,290.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.6325711607933044,0.050000000745058,0.0351799540221691,290.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.6325711607933044,0.050000000745058,0.0476308092474937,291.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.6325711607933044,0.050000000745058,0.2259400486946106,286.2367553710937,291.1499938964844,258.6986694335937,258.2035522460937,280.37060546875,290.6283264160156,285.6972045898437,1.0,0.1210859790444374,0.2818151116371155,0.2818151116371155,0.98888498544693,1.0,-0.4819470047950744,0.0448335036635398,0.4371135234832763,-0.1146192699670791,0.0,0.0,0.0,12.514782905578612,60.0,-1761.8228759765625,-0.0,16.67770767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.5926336646080017,0.050000000745058,0.0455661974847316,290.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.5926336646080017,0.050000000745058,0.0479834005236625,290.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.5926336646080017,0.050000000745058,0.0354403741657733,290.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.5926336646080017,0.050000000745058,0.0479834005236625,291.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.5926336646080017,0.050000000745058,0.2276125848293304,285.21990966796875,291.1499938964844,258.66802978515625,258.1729431152344,280.5052490234375,291.20831298828125,284.934326171875,1.0,0.1335434764623642,0.3769507706165313,0.3769507706165313,0.9820316433906556,1.0,-0.4855174720287323,0.0863995179533958,0.3991179466247558,-0.073570892214775,0.0,0.0,0.0,17.153945922851562,60.0,-1614.9010009765625,-0.0,20.714401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5717880725860596,0.050000000745058,0.0456760637462139,290.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5717880725860596,0.050000000745058,0.0480990968644619,290.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5717880725860596,0.050000000745058,0.0355258285999298,290.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5717880725860596,0.050000000745058,0.0480990968644619,291.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5717880725860596,0.050000000745058,0.2281613945960998,284.814453125,291.1499938964844,258.6494140625,258.1540832519531,280.50946044921875,291.2185363769531,284.5748291015625,1.0,0.1405803710222244,0.4294284582138061,0.4294284582138061,0.9777700304985046,1.0,-0.4866882562637329,0.1132023707032203,0.3734858930110931,-0.0469707585871219,0.0,0.0,0.0,20.04599952697754,60.0,-1493.2877197265625,-0.0,23.18142509460449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.5498884320259094,0.050000000745058,0.0458133108913898,290.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.5498884320259094,0.050000000745058,0.048243623226881,290.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.5498884320259094,0.050000000745058,0.0356325767934322,290.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.5498884320259094,0.050000000745058,0.048243623226881,291.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498962402344,0.5498884320259094,0.050000000745058,0.2288469672203064,284.5179443359375,291.1499938964844,258.6255798339844,258.1297607421875,280.5124206542969,291.2135009765625,284.7618408203125,1.0,0.1489780098199844,0.4977737069129944,0.4977737069129944,0.9722124934196472,1.0,-0.4881507456302643,0.1472023427486419,0.3409484028816223,-0.0132238520309329,0.0,0.0,1.0,23.72070503234864,60.0,1127.7965087890625,-7018.0791015625,26.331104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7803955078125,308.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,3635.6552734375,18000.0,0.0,0.0,0.0118459351360797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562427043914795,0.5562453866004944,-2.7011246857000515e-06,0.0,1.202211842610268e-05,0.0,0.0,20.014047622680664,0.0,0.0,0.0,0.3420054018497467,4.0,0.0,1.0
367560,290.4977722167969,297.1499938964844,293.1499938964844,0.0008538152906112,-77.55619812011719,286.5025939941406,0.5330120921134949,0.050000000745058,0.0459443405270576,290.41851806640625,297.1499938964844,293.1499938964844,0.0009252072777599,-88.49930572509766,286.6163330078125,0.5330120921134949,0.050000000745058,0.0483816042542457,290.1167297363281,297.1499938964844,293.1499938964844,0.0008153595845215,-57.60462188720703,286.3977966308594,0.5330120921134949,0.050000000745058,0.0357344858348369,290.34686279296875,297.1499938964844,293.1499938964844,0.0009450182551518,-90.39429473876952,286.6383972167969,0.5330120921134949,0.050000000745058,0.0483816042542457,291.2126770019531,297.1499938964844,293.1499938964844,0.000733584689442,-332.85595703125,286.3798522949219,0.5330120921134949,0.050000000745058,0.2295015007257461,285.542724609375,291.1499938964844,258.60223388671875,258.105712890625,280.26611328125,291.2116394042969,286.28973388671875,1.0,0.1565387845039367,0.5379210710525513,0.5379210710525513,0.9777700304985046,1.0,-0.4895468950271606,0.1659126281738281,0.3236342668533325,0.0052800420671701,0.0,0.0,1.0,27.22993469238281,60.0,2611.8408203125,-7396.87353515625,29.36054420471192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39312744140625,308.4732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,8405.9765625,18000.0,0.0,0.0,0.0298873335123062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301174283027648,0.930124580860138,-7.154431386879878e-06,0.0,3.033184475498274e-05,0.0,0.0,89.57102966308594,0.0,0.0,0.0,0.5263362526893616,4.0,0.0,1.0
367620,290.5376892089844,297.1499938964844,293.1499938964844,0.0017971709603443,-152.73745727539062,290.2225646972656,0.5100430846214294,0.050000000745058,0.0461830608546733,290.4474792480469,297.1499938964844,293.1499938964844,0.0019270599586889,-172.46234130859375,290.4071044921875,0.5100430846214294,0.050000000745058,0.0486329868435859,290.1513366699219,297.1499938964844,293.1499938964844,0.0019358580466359,-127.96150207519533,290.3905944824219,0.5100430846214294,0.050000000745058,0.0359201580286026,290.37701416015625,297.1499938964844,293.1499938964844,0.0019700876437127,-176.31199645996094,290.466796875,0.5100430846214294,0.050000000745058,0.0486329868435859,291.2393493652344,297.1499938964844,293.1499938964844,0.0014288384700194,-606.5919189453125,289.7203369140625,0.5100430846214294,0.050000000745058,0.2306939363479614,287.7864074707031,291.1499938964844,258.55718994140625,258.0584716796875,279.6922302246094,291.2337646484375,288.1434936523437,1.0,0.1693709790706634,0.5598032474517822,0.5598032474517822,0.98888498544693,1.0,-0.4920906722545624,0.1746867001056671,0.3174039721488952,0.013734808191657,0.0,0.0,1.0,33.619632720947266,60.0,2385.727294921875,-7270.224609375,34.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2268371582031,306.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,14851.2900390625,18000.0,0.0,0.0,0.0671741291880607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394967079162598,1.239509344100952,-1.2688095921475906e-05,0.0,6.81732053635642e-05,0.0,0.0,211.7342224121093,0.0,0.0,0.0,0.6820549964904785,4.0,0.0,1.0
367680,290.5376892089844,297.1499938964844,293.1499938964844,0.0017971709603443,-152.73745727539062,290.2225646972656,0.5100430846214294,0.050000000745058,0.0461830608546733,290.4474792480469,297.1499938964844,293.1499938964844,0.0019270599586889,-172.46234130859375,290.4071044921875,0.5100430846214294,0.050000000745058,0.0486329868435859,290.1513366699219,297.1499938964844,293.1499938964844,0.0019358580466359,-127.96150207519533,290.3905944824219,0.5100430846214294,0.050000000745058,0.0359201580286026,290.37701416015625,297.1499938964844,293.1499938964844,0.0019700876437127,-176.31199645996094,290.466796875,0.5100430846214294,0.050000000745058,0.0486329868435859,291.2393493652344,297.1499938964844,293.1499938964844,0.0014288384700194,-606.5919189453125,289.7203369140625,0.5100430846214294,0.050000000745058,0.2306939363479614,287.7864074707031,291.1499938964844,258.55718994140625,258.0584716796875,279.6922302246094,291.2337646484375,288.1434936523437,1.0,0.1693709790706634,0.5598032474517822,0.5598032474517822,0.98888498544693,1.0,-0.4920906722545624,0.1746867001056671,0.3174039721488952,0.013734808191657,0.0,0.0,1.0,33.619632720947266,60.0,2385.727294921875,-7270.224609375,34.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2268371582031,306.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,14851.2900390625,18000.0,0.0,0.0,0.0671741291880607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394967079162598,1.239509344100952,-1.2688095921475906e-05,0.0,6.81732053635642e-05,0.0,0.0,211.7342224121093,0.0,0.0,0.0,0.6820549964904785,4.0,0.0,1.0
367740,290.5909118652344,297.1499938964844,293.1499938964844,0.002629526425153,-214.9732818603516,292.5936279296875,0.4958374798297882,0.050000000745058,0.0463868714869022,290.4885559082031,297.1499938964844,293.1499938964844,0.0028142700903117,-242.19577026367188,292.850341796875,0.4958374798297882,0.050000000745058,0.0488476082682609,290.1971130371094,297.1499938964844,293.1499938964844,0.0029281189199537,-186.0658264160156,292.9920349121094,0.4958374798297882,0.050000000745058,0.0360786765813827,290.4198608398437,297.1499938964844,293.1499938964844,0.0028785581234842,-247.6885223388672,292.93927001953125,0.4958374798297882,0.050000000745058,0.0488476082682609,291.2787170410156,297.1499938964844,293.1499938964844,0.002041885163635,-834.2213134765625,291.7831420898437,0.4958374798297882,0.050000000745058,0.2317120283842086,288.977783203125,291.1499938964844,258.5142517089844,258.0124816894531,279.4222717285156,291.27178955078125,289.22235107421875,1.0,0.1795383244752884,0.5718830823898315,0.5718830823898315,1.0,1.0,-0.4942624866962433,0.1793419271707534,0.314920574426651,0.0181299000978469,0.0,0.0,1.0,39.07467651367188,60.0,1729.3902587890625,-7059.0634765625,39.72697448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8475646972656,305.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17075.58984375,19080.0,0.0,0.0,0.1036744639277458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290797472000122,1.329094409942627,-1.4588405974791384e-05,0.0,0.0001052164006978,0.0,0.0,261.0409545898437,0.0,0.0,0.0,0.7421016693115234,4.0,0.0,1.0
367800,290.5909118652344,297.1499938964844,293.1499938964844,0.002629526425153,-214.9732818603516,292.5936279296875,0.4958374798297882,0.050000000745058,0.0463868714869022,290.4885559082031,297.1499938964844,293.1499938964844,0.0028142700903117,-242.19577026367188,292.850341796875,0.4958374798297882,0.050000000745058,0.0488476082682609,290.1971130371094,297.1499938964844,293.1499938964844,0.0029281189199537,-186.0658264160156,292.9920349121094,0.4958374798297882,0.050000000745058,0.0360786765813827,290.4198608398437,297.1499938964844,293.1499938964844,0.0028785581234842,-247.6885223388672,292.93927001953125,0.4958374798297882,0.050000000745058,0.0488476082682609,291.2787170410156,297.1499938964844,293.1499938964844,0.002041885163635,-834.2213134765625,291.7831420898437,0.4958374798297882,0.050000000745058,0.2317120283842086,288.977783203125,291.1499938964844,258.5142517089844,258.0124816894531,279.4222717285156,291.27178955078125,289.22235107421875,1.0,0.1795383244752884,0.5718830823898315,0.5718830823898315,1.0,1.0,-0.4942624866962433,0.1793419271707534,0.314920574426651,0.0181299000978469,0.0,0.0,1.0,39.07467651367188,60.0,1729.3902587890625,-7059.0634765625,39.72697448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8475646972656,305.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17075.58984375,19080.0,0.0,0.0,0.1036744639277458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290797472000122,1.329094409942627,-1.4588405974791384e-05,0.0,0.0001052164006978,0.0,0.0,261.0409545898437,0.0,0.0,0.0,0.7421016693115234,4.0,0.0,1.0
367860,290.6463623046875,297.1499938964844,293.1499938964844,0.0033562183380126,-265.6070251464844,294.4078063964844,0.4861198663711548,0.050000000745058,0.046555608510971,290.5326843261719,297.1499938964844,293.1499938964844,0.0035985470749437,-299.39959716796875,294.73004150390625,0.4861198663711548,0.050000000745058,0.0490252971649169,290.244873046875,297.1499938964844,293.1499938964844,0.0038119307719171,-233.8100433349609,295.0005798339844,0.4861198663711548,0.050000000745058,0.0362099185585975,290.46636962890625,297.1499938964844,293.1499938964844,0.0036818520165979,-306.12188720703125,294.8404846191406,0.4861198663711548,0.050000000745058,0.0490252971649169,291.32135009765625,297.1499938964844,293.1499938964844,0.0025687017478048,-1018.0531005859376,293.3467102050781,0.4861198663711548,0.050000000745058,0.2325549125671386,289.86212158203125,291.1499938964844,258.4734191894531,257.9678039550781,279.2894592285156,291.3141784667969,290.0540771484375,1.0,0.1875057220458984,0.5784107446670532,0.5784107446670532,1.0,1.0,-0.4960605800151825,0.1820298731327057,0.3140307068824768,0.0206120051443576,0.0,0.0,1.0,43.59090042114258,48.0,1248.0919189453125,-6969.693359375,43.73138046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.177490234375,304.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18634.087890625,19080.0,0.0,0.0,0.1371442824602127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884085416793823,1.3884243965148926,-1.5919898942229338e-05,0.0,0.0001391840196447,0.0,0.0,297.58270263671875,0.0,0.0,0.0,0.7586764097213745,4.0,0.0,1.0
367920,290.6463623046875,297.1499938964844,293.1499938964844,0.0033562183380126,-265.6070251464844,294.4078063964844,0.4861198663711548,0.050000000745058,0.046555608510971,290.5326843261719,297.1499938964844,293.1499938964844,0.0035985470749437,-299.39959716796875,294.73004150390625,0.4861198663711548,0.050000000745058,0.0490252971649169,290.244873046875,297.1499938964844,293.1499938964844,0.0038119307719171,-233.8100433349609,295.0005798339844,0.4861198663711548,0.050000000745058,0.0362099185585975,290.46636962890625,297.1499938964844,293.1499938964844,0.0036818520165979,-306.12188720703125,294.8404846191406,0.4861198663711548,0.050000000745058,0.0490252971649169,291.32135009765625,297.1499938964844,293.1499938964844,0.0025687017478048,-1018.0531005859376,293.3467102050781,0.4861198663711548,0.050000000745058,0.2325549125671386,289.86212158203125,291.1499938964844,258.4734191894531,257.9678039550781,279.2894592285156,291.3141784667969,290.0540771484375,1.0,0.1875057220458984,0.5784107446670532,0.5784107446670532,1.0,1.0,-0.4960605800151825,0.1820298731327057,0.3140307068824768,0.0206120051443576,0.0,0.0,1.0,43.59090042114258,48.0,1248.0919189453125,-6969.693359375,43.73138046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.177490234375,304.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18634.087890625,19080.0,0.0,0.0,0.1371442824602127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884085416793823,1.3884243965148926,-1.5919898942229338e-05,0.0,0.0001391840196447,0.0,0.0,297.58270263671875,0.0,0.0,0.0,0.7586764097213745,4.0,0.0,1.0
367980,290.7010192871094,297.1499938964844,293.1499938964844,0.0039941444993019,-306.7192077636719,295.8681640625,0.4838278591632843,0.050000000745058,0.0465977825224399,290.5762939453125,297.1499938964844,293.1499938964844,0.004300414584577,-346.3712463378906,296.2525634765625,0.4838278591632843,0.050000000745058,0.0490697100758552,290.2911682128906,297.1499938964844,293.1499938964844,0.004615263082087,-273.1634216308594,296.6318359375,0.4838278591632843,0.050000000745058,0.0362427197396755,290.512939453125,297.1499938964844,293.1499938964844,0.004401197656989,-353.94989013671875,296.3782958984375,0.4838278591632843,0.050000000745058,0.0490697100758552,291.3634338378906,297.1499938964844,293.1499938964844,0.0030193636193871,-1166.3212890625,294.5992736816406,0.4838278591632843,0.050000000745058,0.2327655702829361,290.56610107421875,291.1499938964844,258.4347229003906,257.924560546875,279.2231750488281,291.35650634765625,290.7214050292969,1.0,0.1889552175998687,0.5820415616035461,0.5820415616035461,1.0,1.0,-0.4965102970600128,0.1833064705133438,0.3132038116455078,0.0218773931264877,0.0,0.0,1.0,44.72023391723633,36.0,934.03076171875,-6977.837890625,44.73691940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1003723144531,304.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18956.56640625,19080.0,0.0,0.0,0.1661333888769149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400370717048645,1.400386929512024,-1.6195404896279797e-05,0.0,0.0001686042814981,0.0,0.0,305.3409118652344,0.0,0.0,0.0,0.7646782398223877,4.0,0.0,1.0
368040,290.7010192871094,297.1499938964844,293.1499938964844,0.0039941444993019,-306.7192077636719,295.8681640625,0.4838278591632843,0.050000000745058,0.0465977825224399,290.5762939453125,297.1499938964844,293.1499938964844,0.004300414584577,-346.3712463378906,296.2525634765625,0.4838278591632843,0.050000000745058,0.0490697100758552,290.2911682128906,297.1499938964844,293.1499938964844,0.004615263082087,-273.1634216308594,296.6318359375,0.4838278591632843,0.050000000745058,0.0362427197396755,290.512939453125,297.1499938964844,293.1499938964844,0.004401197656989,-353.94989013671875,296.3782958984375,0.4838278591632843,0.050000000745058,0.0490697100758552,291.3634338378906,297.1499938964844,293.1499938964844,0.0030193636193871,-1166.3212890625,294.5992736816406,0.4838278591632843,0.050000000745058,0.2327655702829361,290.56610107421875,291.1499938964844,258.4347229003906,257.924560546875,279.2231750488281,291.35650634765625,290.7214050292969,1.0,0.1889552175998687,0.5820415616035461,0.5820415616035461,1.0,1.0,-0.4965102970600128,0.1833064705133438,0.3132038116455078,0.0218773931264877,0.0,0.0,1.0,44.72023391723633,36.0,934.03076171875,-6977.837890625,44.73691940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1003723144531,304.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18956.56640625,19080.0,0.0,0.0,0.1661333888769149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400370717048645,1.400386929512024,-1.6195404896279797e-05,0.0,0.0001686042814981,0.0,0.0,305.3409118652344,0.0,0.0,0.0,0.7646782398223877,4.0,0.0,1.0
368100,290.7270812988281,297.1499938964844,293.1499938964844,0.004290621727705,-324.6684265136719,296.5032653808594,0.4850417077541351,0.050000000745058,0.0465753823518753,290.59735107421875,297.1499938964844,293.1499938964844,0.0046305581927299,-366.9498291015625,296.916748046875,0.4850417077541351,0.050000000745058,0.049046117812395,290.313232421875,297.1499938964844,293.1499938964844,0.0049988119862973,-290.4573669433594,297.3450012207031,0.4850417077541351,0.050000000745058,0.0362252965569496,290.5358581542969,297.1499938964844,293.1499938964844,0.0047391848638653,-374.80419921875,297.0477905273437,0.4850417077541351,0.050000000745058,0.049046117812395,291.3837585449219,297.1499938964844,293.1499938964844,0.0032230792567133,-1230.5233154296875,295.1415100097656,0.4850417077541351,0.050000000745058,0.2326536774635315,290.8693542480469,291.1499938964844,258.4161682128906,257.90350341796875,279.2034606933594,291.37701416015625,291.0123291015625,1.0,0.1877636611461639,0.5832098722457886,0.5832098722457886,1.0,1.0,-0.4962716996669769,0.1835824996232986,0.3126891851425171,0.0222114529460668,0.0,0.0,1.0,44.12112808227539,36.0,830.6553344726562,-7018.5751953125,44.20293426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2427673339844,305.046875,278.1499938964844,0.0,18000.0,313.1499938964844,19015.099609375,20160.0,0.0,0.0,0.1786831766366958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025311470031738,1.4025473594665527,-1.624541255296208e-05,0.0,0.0001813407143345,0.0,0.0,306.7562866210937,0.0,0.0,0.0,0.7807620763778687,4.0,0.0,1.0
368160,290.7518615722656,297.1499938964844,293.1499938964844,0.0045746895484626,-341.0794982910156,297.0912475585937,0.4875456392765045,0.050000000745058,0.0465296879410743,290.6177673339844,297.1499938964844,293.1499938964844,0.0049488986842334,-385.7591247558594,297.5316467285156,0.4875456392765045,0.050000000745058,0.0489980019629001,290.3345031738281,297.1499938964844,293.1499938964844,0.0053728497587144,-306.3045959472656,298.00592041015625,0.4875456392765045,0.050000000745058,0.0361897572875022,290.55841064453125,297.1499938964844,293.1499938964844,0.0050650388002395,-393.8177795410156,297.66650390625,0.4875456392765045,0.050000000745058,0.0489980019629001,291.40338134765625,297.1499938964844,293.1499938964844,0.0034140099305659,-1288.7728271484375,295.6420288085937,0.4875456392765045,0.050000000745058,0.2324254214763641,291.1506042480469,291.1499938964844,258.3981628417969,257.8828430175781,279.1893005371094,291.3968505859375,291.2855529785156,1.0,0.1854866445064544,0.5840928554534912,0.5840928554534912,1.0,1.0,-0.4957848787307739,0.183685690164566,0.3120991885662079,0.0224069785326719,0.0,0.0,0.9909766912460328,42.898712158203125,25.0,760.9019165039062,-7092.36474609375,43.11509323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4812316894531,305.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,19805.37109375,20160.0,0.0,0.0,0.189888909459114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305044412612915,1.4305213689804075,-1.6905372831388377e-05,0.0,0.0001927130942931,0.0,0.0,325.550537109375,0.0,0.0,0.0,0.781397819519043,4.0,0.0,1.0
368220,290.7851257324219,297.1499938964844,293.1499938964844,0.0049632242880761,-362.120361328125,297.8697204589844,0.4929506778717041,0.050000000745058,0.0464347936213016,290.6459350585937,297.1499938964844,293.1499938964844,0.0053875637240707,-409.84912109375,298.3447265625,0.4929506778717041,0.050000000745058,0.0488980747759342,290.363525390625,297.1499938964844,293.1499938964844,0.0058959759771823,-326.6770324707031,298.8802185058594,0.4929506778717041,0.050000000745058,0.0361159518361091,290.5892639160156,297.1499938964844,293.1499938964844,0.005515607073903,-418.2005920410156,298.4847412109375,0.4929506778717041,0.050000000745058,0.0488980747759342,291.4303283691406,297.1499938964844,293.1499938964844,0.0036678370088338,-1362.6978759765625,296.3041076660156,0.4929506778717041,0.050000000745058,0.2319514006376266,291.53033447265625,291.1499938964844,258.3732604980469,257.8539123535156,279.175537109375,291.42413330078125,291.6573181152344,1.0,0.180811733007431,0.585003137588501,0.585003137588501,1.0,1.0,-0.4947737753391266,0.1836181133985519,0.3111556768417358,0.0225142445415258,0.0,0.0,0.9219530820846558,40.35977554321289,25.0,694.1836547851562,-7197.306640625,40.86236190795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9605712890625,305.73785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20647.583984375,20160.0,0.0,0.0,0.2035624980926513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4056178331375122,1.405634522438049,-1.666723437665496e-05,0.0,0.0002065900625893,0.0,0.0,313.24853515625,0.0,0.0,0.0,0.768657386302948,4.0,0.0,1.0
368280,290.79754638671875,297.1499938964844,293.1499938964844,0.0051115006208419,-369.7173156738281,298.1591186523437,0.4957046806812286,0.050000000745058,0.0463890247046947,290.6567077636719,297.1499938964844,293.1499938964844,0.0055559901520609,-418.5361633300781,298.6466064453125,0.4957046806812286,0.050000000745058,0.0488498769700527,290.3745422363281,297.1499938964844,293.1499938964844,0.0060994732193648,-334.0492248535156,299.2049560546875,0.4957046806812286,0.050000000745058,0.036080352962017,290.6008605957031,297.1499938964844,293.1499938964844,0.005689316894859,-427.0163879394531,298.7888488769531,0.4957046806812286,0.050000000745058,0.0488498769700527,291.4405517578125,297.1499938964844,293.1499938964844,0.0037623464595526,-1389.148681640625,296.5501403808594,0.4957046806812286,0.050000000745058,0.2317227870225906,291.6738586425781,291.1499938964844,258.3637390136719,257.8427124023437,279.1716003417969,291.4344787597656,291.7977294921875,1.0,0.1785264611244201,0.5852760076522827,0.5852760076522827,1.0,1.0,-0.4942861199378967,0.1835351288318634,0.3107509911060333,0.0225123725831508,0.0,0.0,0.885723352432251,39.13520050048828,25.0,673.595947265625,-7236.96728515625,39.77903366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.187255859375,305.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,21075.2734375,20160.0,0.0,0.0,0.208181157708168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376562476158142,1.3765788078308103,-1.62730739248218e-05,0.0,0.0002112774091074,0.0,0.0,297.8126220703125,0.0,0.0,0.0,0.7544923424720764,4.0,0.0,1.0
368340,290.8385314941406,297.1499938964844,293.1499938964844,0.0056287734769284,-394.6649475097656,299.1080017089844,0.5030570030212402,0.050000000745058,0.0462766997516155,290.6932678222656,297.1499938964844,293.1499938964844,0.0061477096751332,-446.9925537109375,299.6348571777344,0.5030570030212402,0.050000000745058,0.0487315952777862,290.41162109375,297.1499938964844,293.1499938964844,0.0068259360268712,-358.2524108886719,300.2688293457031,0.5030570030212402,0.050000000745058,0.0359929874539375,290.63922119140625,297.1499938964844,293.1499938964844,0.0063036461360752,-456.0387573242188,299.7865600585937,0.5030570030212402,0.050000000745058,0.0487315952777862,291.474853515625,297.1499938964844,293.1499938964844,0.0040825116448104,-1475.346923828125,297.35552978515625,0.5030570030212402,0.050000000745058,0.2311616986989975,292.1495361328125,291.1499938964844,258.3314514160156,257.8042297363281,279.16265869140625,291.46923828125,292.2598876953125,1.0,0.1731443554162979,0.5860409140586853,0.5860409140586853,1.0,1.0,-0.4930890798568725,0.1833557188510894,0.3097333610057831,0.0225387793034315,0.0,0.0,0.7201565504074097,36.1298942565918,25.0,597.7258911132812,-7318.1572265625,37.129127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11798095703125,306.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23331.302734375,19080.0,0.0,0.0,0.2209246456623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13783860206604,1.1378518342971802,-1.3138275789970066e-05,0.0,0.0002242104383185,0.0,0.0,189.0221099853516,0.0,0.0,0.0,0.6272108554840088,4.0,0.0,1.0
368400,290.8385314941406,297.1499938964844,293.1499938964844,0.0056287734769284,-394.6649475097656,299.1080017089844,0.5030570030212402,0.050000000745058,0.0462766997516155,290.6932678222656,297.1499938964844,293.1499938964844,0.0061477096751332,-446.9925537109375,299.6348571777344,0.5030570030212402,0.050000000745058,0.0487315952777862,290.41162109375,297.1499938964844,293.1499938964844,0.0068259360268712,-358.2524108886719,300.2688293457031,0.5030570030212402,0.050000000745058,0.0359929874539375,290.63922119140625,297.1499938964844,293.1499938964844,0.0063036461360752,-456.0387573242188,299.7865600585937,0.5030570030212402,0.050000000745058,0.0487315952777862,291.474853515625,297.1499938964844,293.1499938964844,0.0040825116448104,-1475.346923828125,297.35552978515625,0.5030570030212402,0.050000000745058,0.2311616986989975,292.1495361328125,291.1499938964844,258.3314514160156,257.8042297363281,279.16265869140625,291.46923828125,292.2598876953125,1.0,0.1731443554162979,0.5860409140586853,0.5860409140586853,1.0,1.0,-0.4930890798568725,0.1833557188510894,0.3097333610057831,0.0225387793034315,0.0,0.0,0.7201565504074097,36.1298942565918,25.0,597.7258911132812,-7318.1572265625,37.129127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11798095703125,306.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23331.302734375,19080.0,0.0,0.0,0.2209246456623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13783860206604,1.1378518342971802,-1.3138275789970066e-05,0.0,0.0002242104383185,0.0,0.0,189.0221099853516,0.0,0.0,0.0,0.6272108554840088,4.0,0.0,1.0
368460,290.8753967285156,297.1499938964844,293.1499938964844,0.0061586974188685,-419.023193359375,299.9436950683594,0.5093430876731873,0.050000000745058,0.0461919009685516,290.7279357910156,297.1499938964844,293.1499938964844,0.0067600267939269,-474.6091003417969,300.5051574707031,0.5093430876731873,0.050000000745058,0.0486422963440418,290.4462280273437,297.1499938964844,293.1499938964844,0.0075984806753695,-381.7655029296875,301.211669921875,0.5093430876731873,0.050000000745058,0.0359270349144935,290.6736145019531,297.1499938964844,293.1499938964844,0.0069477315992116,-484.4931335449219,300.67047119140625,0.5093430876731873,0.050000000745058,0.0486422963440418,291.5063171386719,297.1499938964844,293.1499938964844,0.0043949345126748,-1558.860595703125,298.0525817871094,0.5093430876731873,0.050000000745058,0.2307381182909011,292.5337829589844,291.1499938964844,258.3013610839844,257.7675170898437,279.157958984375,291.50115966796875,292.6026306152344,1.0,0.168845072388649,0.5865788459777832,0.5865788459777832,0.9995113015174866,1.0,-0.4921854734420776,0.1832114160060882,0.3089740574359894,0.022557208314538,0.0,0.0,0.5083222985267639,33.86117172241211,25.0,390.9289245605469,-7008.27392578125,35.136966705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2325134277344,306.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,23672.822265625,19080.0,0.0,0.0,0.2277439534664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472371220588684,0.6472450494766235,-7.897460818639956e-06,0.0,0.00023113116913,0.0,0.0,56.18272018432617,0.0,0.0,0.0,0.4381124675273895,4.0,0.0,1.0
368520,290.8753967285156,297.1499938964844,293.1499938964844,0.0061586974188685,-419.023193359375,299.9436950683594,0.5093430876731873,0.050000000745058,0.0461919009685516,290.7279357910156,297.1499938964844,293.1499938964844,0.0067600267939269,-474.6091003417969,300.5051574707031,0.5093430876731873,0.050000000745058,0.0486422963440418,290.4462280273437,297.1499938964844,293.1499938964844,0.0075984806753695,-381.7655029296875,301.211669921875,0.5093430876731873,0.050000000745058,0.0359270349144935,290.6736145019531,297.1499938964844,293.1499938964844,0.0069477315992116,-484.4931335449219,300.67047119140625,0.5093430876731873,0.050000000745058,0.0486422963440418,291.5063171386719,297.1499938964844,293.1499938964844,0.0043949345126748,-1558.860595703125,298.0525817871094,0.5093430876731873,0.050000000745058,0.2307381182909011,292.5337829589844,291.1499938964844,258.3013610839844,257.7675170898437,279.157958984375,291.50115966796875,292.6026306152344,1.0,0.168845072388649,0.5865788459777832,0.5865788459777832,0.9995113015174866,1.0,-0.4921854734420776,0.1832114160060882,0.3089740574359894,0.022557208314538,0.0,0.0,0.5083222985267639,33.86117172241211,25.0,390.9289245605469,-7008.27392578125,35.136966705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2325134277344,306.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,23672.822265625,19080.0,0.0,0.0,0.2277439534664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472371220588684,0.6472450494766235,-7.897460818639956e-06,0.0,0.00023113116913,0.0,0.0,56.18272018432617,0.0,0.0,0.0,0.4381124675273895,4.0,0.0,1.0
368580,290.9082336425781,297.1499938964844,293.1499938964844,0.006809894926846,-451.99713134765625,300.6369323730469,0.5148096084594727,0.050000000745058,0.0461257025599479,290.75982666015625,297.1499938964844,293.1499938964844,0.0075253616087138,-511.98382568359375,301.24127197265625,0.5148096084594727,0.050000000745058,0.0485725849866867,290.47833251953125,297.1499938964844,293.1499938964844,0.0085866749286651,-413.0797729492188,302.0307006835937,0.5148096084594727,0.050000000745058,0.0358755476772785,290.70428466796875,297.1499938964844,293.1499938964844,0.0077593424357473,-523.0153198242188,301.42547607421875,0.5148096084594727,0.050000000745058,0.0485725849866867,291.53466796875,297.1499938964844,293.1499938964844,0.0047609130851924,-1673.4586181640625,298.5736694335937,0.5148096084594727,0.050000000745058,0.2304074317216873,292.6456298828125,291.1499938964844,258.2734069824219,257.73260498046875,279.1554260253906,291.5300598144531,292.6079406738281,1.0,0.1654041111469268,0.5869820713996887,0.5869820713996887,0.9990226030349731,1.0,-0.4914800226688385,0.1830934584140777,0.3083865642547607,0.0225702486932277,0.0,0.0,0.296898603439331,32.09007263183594,25.0,-137.5296630859375,-6001.6669921875,33.58671188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58209228515625,305.62615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21390.361328125,19080.0,0.0,0.0,0.2273084223270416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279716432094574,0.2797217965126037,-5.3716548791271634e-06,0.0,0.0002306891401531,0.0,0.0,14.414678573608398,0.0,0.0,0.0,0.3208619952201843,4.0,0.0,1.0
368640,290.9082336425781,297.1499938964844,293.1499938964844,0.006809894926846,-451.99713134765625,300.6369323730469,0.5148096084594727,0.050000000745058,0.0461257025599479,290.75982666015625,297.1499938964844,293.1499938964844,0.0075253616087138,-511.98382568359375,301.24127197265625,0.5148096084594727,0.050000000745058,0.0485725849866867,290.47833251953125,297.1499938964844,293.1499938964844,0.0085866749286651,-413.0797729492188,302.0307006835937,0.5148096084594727,0.050000000745058,0.0358755476772785,290.70428466796875,297.1499938964844,293.1499938964844,0.0077593424357473,-523.0153198242188,301.42547607421875,0.5148096084594727,0.050000000745058,0.0485725849866867,291.53466796875,297.1499938964844,293.1499938964844,0.0047609130851924,-1673.4586181640625,298.5736694335937,0.5148096084594727,0.050000000745058,0.2304074317216873,292.6456298828125,291.1499938964844,258.2734069824219,257.73260498046875,279.1554260253906,291.5300598144531,292.6079406738281,1.0,0.1654041111469268,0.5869820713996887,0.5869820713996887,0.9990226030349731,1.0,-0.4914800226688385,0.1830934584140777,0.3083865642547607,0.0225702486932277,0.0,0.0,0.296898603439331,32.09007263183594,25.0,-137.5296630859375,-6001.6669921875,33.58671188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58209228515625,305.62615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21390.361328125,19080.0,0.0,0.0,0.2273084223270416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279716432094574,0.2797217965126037,-5.3716548791271634e-06,0.0,0.0002306891401531,0.0,0.0,14.414678573608398,0.0,0.0,0.0,0.3208619952201843,4.0,0.0,1.0
