time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9230041503906,297.1499938964844,293.1499938964844,0.0072419717907905,-475.9464111328125,300.92449951171875,0.5172544121742249,0.050000000745058,0.0460981130599975,290.7742614746094,297.1499938964844,293.1499938964844,0.0080414824187755,-539.1303100585938,301.5595397949219,0.5172544121742249,0.050000000745058,0.048543531447649,290.492919921875,297.1499938964844,293.1499938964844,0.0092673301696777,-435.5666198730469,302.4024353027344,0.5172544121742249,0.050000000745058,0.035854086279869,290.7181701660156,297.1499938964844,293.1499938964844,0.0083090420812368,-550.9168090820312,301.7560119628906,0.5172544121742249,0.050000000745058,0.048543531447649,291.54736328125,297.1499938964844,293.1499938964844,0.0049954284913837,-1758.1904296875,298.7431640625,0.5172544121742249,0.050000000745058,0.2302696108818054,292.5185241699219,291.1499938964844,258.26025390625,257.71588134765625,279.154541015625,291.5431213378906,292.4126892089844,1.0,0.1639467030763626,0.5871410369873047,0.5871410369873047,0.9987782835960388,1.0,-0.4911860227584839,0.1830418109893798,0.308144211769104,0.0225742347538471,0.0,0.0,0.2176227271556854,31.3519229888916,25.0,-485.56634521484375,-5409.408203125,32.9418830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35968017578125,304.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20351.0078125,18000.0,0.0,0.0,0.223901093006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925870180130005,0.1925919353961944,-4.911426003673114e-06,0.0,0.0002272311394335,0.0,0.0,8.833344459533691,0.0,0.0,0.0,0.2837867438793182,4.0,0.0,1.0
368760,290.9366455078125,297.1499938964844,293.1499938964844,0.0077686714939773,-505.5639343261719,301.1853942871094,0.5195173621177673,0.050000000745058,0.0460735820233821,290.7876281738281,297.1499938964844,293.1499938964844,0.0086795715615153,-572.688232421875,301.8587646484375,0.5195173621177673,0.050000000745058,0.0485177002847194,290.50653076171875,297.1499938964844,293.1499938964844,0.0101270508021116,-463.2368469238281,302.7653503417969,0.5195173621177673,0.050000000745058,0.0358350090682506,290.7311096191406,297.1499938964844,293.1499938964844,0.008991464972496,-585.3600463867188,302.0697021484375,0.5195173621177673,0.050000000745058,0.0485177002847194,291.5589599609375,297.1499938964844,293.1499938964844,0.0052726143039762,-1864.0001220703125,298.8597106933594,0.5195173621177673,0.050000000745058,0.2301470935344696,292.2635498046875,291.1499938964844,258.24761962890625,257.6996459960937,279.1537780761719,291.5550842285156,292.10272216796875,1.0,0.1626390963792801,0.5872722268104553,0.5872722268104553,0.998528778553009,1.0,-0.4909246563911438,0.1829931735992431,0.3079314529895782,0.0225755162537097,0.0,0.0,0.1682439148426056,30.695720672607425,25.0,-793.8311157226562,-4942.0458984375,32.3692741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19403076171875,304.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18777.59375,18000.0,0.0,0.0,0.2183156758546829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438629329204559,0.1438673883676529,-4.459389401745284e-06,0.0,0.000221562659135,0.0,0.0,5.924427032470703,0.0,0.0,0.0,0.2809288799762726,4.0,0.0,1.0
368820,290.9612121582031,297.1499938964844,293.1499938964844,0.0090539697557687,-572.7655029296875,301.71051025390625,0.5235318541526794,0.050000000745058,0.0460322685539722,290.81158447265625,297.1499938964844,293.1499938964844,0.0102787660434842,-648.75732421875,302.4739990234375,0.5235318541526794,0.050000000745058,0.048474196344614,290.5310363769531,297.1499938964844,293.1499938964844,0.012381749227643,-525.7713623046875,303.52655029296875,0.5235318541526794,0.050000000745058,0.0358028747141361,290.75457763671875,297.1499938964844,293.1499938964844,0.0107169840484857,-663.34130859375,302.71759033203125,0.5235318541526794,0.050000000745058,0.048474196344614,291.5791931152344,297.1499938964844,293.1499938964844,0.0059091090224683,-2106.696044921875,299.0512084960937,0.5235318541526794,0.050000000745058,0.2299407124519348,291.5848388671875,291.1499938964844,258.2240295410156,257.66864013671875,279.1525573730469,291.575927734375,291.43035888671875,1.0,0.1604101806879043,0.5874646306037903,0.5874646306037903,0.998029887676239,1.0,-0.4904843866825104,0.1829035729169845,0.307580828666687,0.0225704964250326,0.0,0.0,0.1554907113313675,29.590442657470703,25.0,-912.5643920898438,-4861.4716796875,31.40614891052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9757385253906,304.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.578125,18000.0,0.0,0.0,0.2007700204849243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211554929614067,0.1211597621440887,-4.274062575859716e-06,0.0,0.0002037560479948,0.0,0.0,4.76064395904541,0.0,0.0,0.0,0.2738485634326935,4.0,0.0,1.0
368880,290.9612121582031,297.1499938964844,293.1499938964844,0.0090539697557687,-572.7655029296875,301.71051025390625,0.5235318541526794,0.050000000745058,0.0460322685539722,290.81158447265625,297.1499938964844,293.1499938964844,0.0102787660434842,-648.75732421875,302.4739990234375,0.5235318541526794,0.050000000745058,0.048474196344614,290.5310363769531,297.1499938964844,293.1499938964844,0.012381749227643,-525.7713623046875,303.52655029296875,0.5235318541526794,0.050000000745058,0.0358028747141361,290.75457763671875,297.1499938964844,293.1499938964844,0.0107169840484857,-663.34130859375,302.71759033203125,0.5235318541526794,0.050000000745058,0.048474196344614,291.5791931152344,297.1499938964844,293.1499938964844,0.0059091090224683,-2106.696044921875,299.0512084960937,0.5235318541526794,0.050000000745058,0.2299407124519348,291.5848388671875,291.1499938964844,258.2240295410156,257.66864013671875,279.1525573730469,291.575927734375,291.43035888671875,1.0,0.1604101806879043,0.5874646306037903,0.5874646306037903,0.998029887676239,1.0,-0.4904843866825104,0.1829035729169845,0.307580828666687,0.0225704964250326,0.0,0.0,0.1554907113313675,29.590442657470703,25.0,-912.5643920898438,-4861.4716796875,31.40614891052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9757385253906,304.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.578125,18000.0,0.0,0.0,0.2007700204849243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211554929614067,0.1211597621440887,-4.274062575859716e-06,0.0,0.0002037560479948,0.0,0.0,4.76064395904541,0.0,0.0,0.0,0.2738485634326935,4.0,0.0,1.0
368940,290.9839172363281,297.1499938964844,293.1499938964844,0.0104579785838723,-632.098388671875,302.3272705078125,0.5277982354164124,0.050000000745058,0.0459911450743675,290.83319091796875,297.1499938964844,293.1499938964844,0.0121026625856757,-716.0036010742188,303.1749572753906,0.5277982354164124,0.050000000745058,0.0484308898448944,290.55401611328125,297.1499938964844,293.1499938964844,0.0170515645295381,-627.043701171875,304.1111145019531,0.5513911843299866,0.0680066049098968,0.039780456572771,290.7760925292969,297.1499938964844,293.1499938964844,0.0127136912196874,-732.2462768554688,303.4480285644531,0.5277982354164124,0.050000000745058,0.0484308898448944,291.5973205566406,297.1499938964844,293.1499938964844,0.0065349140204489,-2321.1796875,299.36187744140625,0.5277982354164124,0.050000000745058,0.2297352850437164,291.104736328125,291.1499938964844,258.20263671875,257.63970947265625,279.1547546386719,291.59429931640625,291.029541015625,1.0,0.1586597859859466,0.5879222750663757,0.5879222750663757,0.9975309371948242,1.0,-0.4948522746562958,0.1845070421695709,0.3103452324867248,0.0234616789966821,0.0,0.0,0.1970513463020324,28.532638549804688,28.0,-569.3109130859375,-5343.67919921875,30.916784286499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5418701171875,306.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.751953125,18000.0,0.0,0.0,0.1785148978233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370012164115905,0.1370054632425308,-4.259532943251543e-06,0.0,0.0001811699185054,0.0,0.0,5.38445520401001,0.0,0.0,0.0,0.2754752039909363,4.0,0.0,1.0
369000,290.9839172363281,297.1499938964844,293.1499938964844,0.0104579785838723,-632.098388671875,302.3272705078125,0.5277982354164124,0.050000000745058,0.0459911450743675,290.83319091796875,297.1499938964844,293.1499938964844,0.0121026625856757,-716.0036010742188,303.1749572753906,0.5277982354164124,0.050000000745058,0.0484308898448944,290.55401611328125,297.1499938964844,293.1499938964844,0.0170515645295381,-627.043701171875,304.1111145019531,0.5513911843299866,0.0680066049098968,0.039780456572771,290.7760925292969,297.1499938964844,293.1499938964844,0.0127136912196874,-732.2462768554688,303.4480285644531,0.5277982354164124,0.050000000745058,0.0484308898448944,291.5973205566406,297.1499938964844,293.1499938964844,0.0065349140204489,-2321.1796875,299.36187744140625,0.5277982354164124,0.050000000745058,0.2297352850437164,291.104736328125,291.1499938964844,258.20263671875,257.63970947265625,279.1547546386719,291.59429931640625,291.029541015625,1.0,0.1586597859859466,0.5879222750663757,0.5879222750663757,0.9975309371948242,1.0,-0.4948522746562958,0.1845070421695709,0.3103452324867248,0.0234616789966821,0.0,0.0,0.1970513463020324,28.532638549804688,28.0,-569.3109130859375,-5343.67919921875,30.916784286499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5418701171875,306.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.751953125,18000.0,0.0,0.0,0.1785148978233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370012164115905,0.1370054632425308,-4.259532943251543e-06,0.0,0.0001811699185054,0.0,0.0,5.38445520401001,0.0,0.0,0.0,0.2754752039909363,4.0,0.0,1.0
369060,291.0065002441406,297.1499938964844,293.1499938964844,0.0119255296885967,-679.7935180664062,303.006591796875,0.5362223982810974,0.050000000745058,0.0459170080721378,290.854248046875,297.1499938964844,293.1499938964844,0.0141023248434066,-770.2293090820312,303.925537109375,0.5362223982810974,0.050000000745058,0.0483528226613998,290.6351013183594,297.1499938964844,293.1499938964844,0.057726252824068,-1193.1907958984375,304.0564880371094,0.7018043398857117,0.1175048947334289,0.0748815611004829,290.79736328125,297.1499938964844,293.1499938964844,0.0146617367863655,-785.26025390625,304.1261901855469,0.5392274856567383,0.0569551773369312,0.0490135177969932,291.6174621582031,297.1499938964844,293.1499938964844,0.0071061430498957,-2489.849853515625,299.7811889648437,0.5362223982810974,0.050000000745058,0.2293649762868881,290.88970947265625,291.1499938964844,258.1834411621094,257.6129455566406,279.17730712890625,291.61407470703125,290.86041259765625,1.0,0.1592113673686981,0.5919526815414429,0.5919526815414429,0.9970482587814332,1.0,-0.5370447635650635,0.1999827176332473,0.3370620608329773,0.0328555516898632,0.0,0.0,0.2480651885271072,26.947290420532227,25.0,-254.2529144287109,-6124.22216796875,33.43214797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4646911621094,307.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.728515625,18000.0,0.0,0.0,0.1576194316148758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657777428627014,0.1657820343971252,-4.297849955037236e-06,0.0,0.0001599636889295,0.0,0.0,6.624056339263916,0.0,0.0,0.0,0.2800922095775604,4.0,0.0,1.0
369120,291.0065002441406,297.1499938964844,293.1499938964844,0.0119255296885967,-679.7935180664062,303.006591796875,0.5362223982810974,0.050000000745058,0.0459170080721378,290.854248046875,297.1499938964844,293.1499938964844,0.0141023248434066,-770.2293090820312,303.925537109375,0.5362223982810974,0.050000000745058,0.0483528226613998,290.6351013183594,297.1499938964844,293.1499938964844,0.057726252824068,-1193.1907958984375,304.0564880371094,0.7018043398857117,0.1175048947334289,0.0748815611004829,290.79736328125,297.1499938964844,293.1499938964844,0.0146617367863655,-785.26025390625,304.1261901855469,0.5392274856567383,0.0569551773369312,0.0490135177969932,291.6174621582031,297.1499938964844,293.1499938964844,0.0071061430498957,-2489.849853515625,299.7811889648437,0.5362223982810974,0.050000000745058,0.2293649762868881,290.88970947265625,291.1499938964844,258.1834411621094,257.6129455566406,279.17730712890625,291.61407470703125,290.86041259765625,1.0,0.1592113673686981,0.5919526815414429,0.5919526815414429,0.9970482587814332,1.0,-0.5370447635650635,0.1999827176332473,0.3370620608329773,0.0328555516898632,0.0,0.0,0.2480651885271072,26.947290420532227,25.0,-254.2529144287109,-6124.22216796875,33.43214797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4646911621094,307.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.728515625,18000.0,0.0,0.0,0.1576194316148758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657777428627014,0.1657820343971252,-4.297849955037236e-06,0.0,0.0001599636889295,0.0,0.0,6.624056339263916,0.0,0.0,0.0,0.2800922095775604,4.0,0.0,1.0
369180,291.0315246582031,297.1499938964844,293.1499938964844,0.0134939476847648,-719.8167724609375,303.695068359375,0.5658149719238281,0.050000000745058,0.0457101464271545,290.8894348144531,297.1499938964844,293.1499938964844,0.0315784141421318,-1154.375,304.102783203125,0.6510894298553467,0.0867217704653739,0.0715496391057968,290.7616882324219,297.1499938964844,293.1499938964844,0.0898570045828819,-1649.951171875,304.0348815917969,0.8146044611930847,0.1556164324283599,0.1029781252145767,290.8565368652344,297.1499938964844,293.1499938964844,0.0515567287802696,-1476.3165283203125,304.0701599121094,0.7042620778083801,0.1047265976667404,0.0895282179117202,291.6454467773437,297.1499938964844,293.1499938964844,0.0076177576556801,-2624.098388671875,300.2201232910156,0.5658149719238281,0.050000000745058,0.2283316552639007,290.7938842773437,291.1499938964844,258.1664428710937,257.58837890625,279.2054748535156,291.64141845703125,290.77001953125,1.0,0.1602767407894134,0.5989594459533691,0.5989594459533691,0.9965655207633972,1.0,-0.645717203617096,0.2401349395513534,0.4055822491645813,0.0566195100545883,0.0,0.0,0.3022796213626861,22.49202919006348,28.0,-152.01075744628906,-7254.5615234375,40.01526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6191101074219,308.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.5703125,18000.0,0.0,0.0,0.1422433257102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029308229684829,0.2029351890087127,-4.363853804534301e-06,0.0,0.0001443588989786,0.0,0.0,8.330676078796387,0.0,0.0,0.0,0.2868153750896454,4.0,0.0,1.0
369240,291.0315246582031,297.1499938964844,293.1499938964844,0.0134939476847648,-719.8167724609375,303.695068359375,0.5658149719238281,0.050000000745058,0.0457101464271545,290.8894348144531,297.1499938964844,293.1499938964844,0.0315784141421318,-1154.375,304.102783203125,0.6510894298553467,0.0867217704653739,0.0715496391057968,290.7616882324219,297.1499938964844,293.1499938964844,0.0898570045828819,-1649.951171875,304.0348815917969,0.8146044611930847,0.1556164324283599,0.1029781252145767,290.8565368652344,297.1499938964844,293.1499938964844,0.0515567287802696,-1476.3165283203125,304.0701599121094,0.7042620778083801,0.1047265976667404,0.0895282179117202,291.6454467773437,297.1499938964844,293.1499938964844,0.0076177576556801,-2624.098388671875,300.2201232910156,0.5658149719238281,0.050000000745058,0.2283316552639007,290.7938842773437,291.1499938964844,258.1664428710937,257.58837890625,279.2054748535156,291.64141845703125,290.77001953125,1.0,0.1602767407894134,0.5989594459533691,0.5989594459533691,0.9965655207633972,1.0,-0.645717203617096,0.2401349395513534,0.4055822491645813,0.0566195100545883,0.0,0.0,0.3022796213626861,22.49202919006348,28.0,-152.01075744628906,-7254.5615234375,40.01526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6191101074219,308.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.5703125,18000.0,0.0,0.0,0.1422433257102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029308229684829,0.2029351890087127,-4.363853804534301e-06,0.0,0.0001443588989786,0.0,0.0,8.330676078796387,0.0,0.0,0.0,0.2868153750896454,4.0,0.0,1.0
369300,291.0456848144531,297.1499938964844,293.1499938964844,0.0144349168986082,-741.6760864257812,304.0340270996094,0.5849629044532776,0.050000000745058,0.0456050857901573,290.93212890625,297.1499938964844,293.1499938964844,0.0507936812937259,-1492.5380859375,304.0765380859375,0.7310882210731506,0.1069860532879829,0.0922697633504867,290.833251953125,297.1499938964844,293.1499938964844,0.1036117747426033,-1851.321533203125,304.03082275390625,0.866466760635376,0.171819120645523,0.1148137673735618,290.9081115722656,297.1499938964844,293.1499938964844,0.0652077421545982,-1755.0177001953125,304.059326171875,0.7703760862350464,0.1236564815044403,0.1086230129003524,291.6640319824219,297.1499938964844,293.1499938964844,0.0078825363889336,-2694.2548828125,300.4152526855469,0.5849629044532776,0.050000000745058,0.2278068512678146,290.7109069824219,291.1499938964844,258.1587829589844,257.57696533203125,279.2050476074219,291.65966796875,290.67694091796875,1.0,0.1622457653284073,0.6017246246337891,0.6017246246337891,0.9963241815567015,1.0,-0.7069504261016846,0.2631401121616363,0.4438102841377258,0.0701242983341217,0.0,0.0,0.3396384119987488,20.33021354675293,28.0,-185.0292358398437,-7903.64892578125,44.53274917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3970947265625,308.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17759.6953125,18000.0,0.0,0.0,0.1377163380384445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292217016220092,0.2292261123657226,-4.410813744470943e-06,0.0,0.0001397645828546,0.0,0.0,9.602127075195312,0.0,0.0,0.0,0.2919565439224243,4.0,0.0,1.0
369360,291.062744140625,297.1499938964844,293.1499938964844,0.0180264934897422,-836.1837158203125,304.1304931640625,0.6294161677360535,0.0662077590823173,0.0511509589850902,290.9855651855469,297.1499938964844,293.1499938964844,0.0670037046074867,-1789.650390625,304.0605773925781,0.7988936305046082,0.1245967149734497,0.110053427517414,290.9068908691406,297.1499938964844,293.1499938964844,0.1166813001036644,-2037.9981689453125,304.0287780761719,0.9241777062416076,0.1867073029279709,0.1256079077720642,290.9653015136719,297.1499938964844,293.1499938964844,0.0800003334879875,-2040.5250244140625,304.04901123046875,0.8336350321769714,0.1408328264951706,0.1255821585655212,291.6859130859375,297.1499938964844,293.1499938964844,0.0081466687843203,-2761.983642578125,300.5982971191406,0.6055009365081787,0.050000000745058,0.2273240387439727,290.62078857421875,291.1499938964844,258.15167236328125,257.5661315917969,279.19677734375,291.6813049316406,290.59979248046875,1.0,0.1649893969297409,0.6034659743309021,0.6034659743309021,0.9965478181838988,1.0,-0.7676694989204407,0.2862029671669006,0.4814665019512176,0.0830102488398552,0.0,0.0,0.3840969502925873,18.41182518005371,31.0,-157.13414001464844,-8649.224609375,49.75316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9862976074219,308.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17632.705078125,18000.0,0.0,0.0,0.1357108056545257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673896551132202,0.2673941552639007,-4.485189947445178e-06,0.0,0.0001377292064717,0.0,0.0,11.565353393554688,0.0,0.0,0.0,0.2999779284000397,4.0,0.0,1.0
369420,291.15625,297.1499938964844,293.1499938964844,0.0479389727115631,-1370.8377685546875,304.0875549316406,0.7811123728752136,0.1002789139747619,0.08372613042593,291.1054992675781,297.1499938964844,293.1499938964844,0.0925173684954643,-2288.350830078125,304.04833984375,0.911030411720276,0.155137225985527,0.1401472687721252,291.03912353515625,297.1499938964844,293.1499938964844,0.1090105846524238,-1917.7021484375,304.0859069824219,0.9535168409347534,0.2165423333644867,0.1166456639766693,291.0844116210937,297.1499938964844,293.1499938964844,0.1054840460419654,-2543.830322265625,304.0404663085937,0.9489744901657104,0.1720414012670517,0.1558837890625,291.73907470703125,297.1499938964844,293.1499938964844,0.0086231110617518,-2870.62841796875,300.9571838378906,0.636653482913971,0.050000000745058,0.2266930043697357,290.5436706542969,291.1499938964844,258.1391296386719,257.5462341308594,279.1741027832031,291.7341003417969,290.5473327636719,1.0,0.1724618673324585,0.6046565771102905,0.6046565771102905,0.9969950318336488,1.0,-0.8686906099319458,0.325124442577362,0.5435661673545837,0.1033137813210487,0.0,0.0,0.4714263379573822,16.200260162353516,34.0,-33.34907150268555,-10021.1494140625,61.11328506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6585693359375,308.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17325.576171875,18000.0,0.0,0.0,0.140114426612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685585558414459,0.3685633242130279,-4.77129560749745e-06,0.0,0.0001421983324689,0.0,0.0,17.758378982543945,0.0,0.0,0.0,0.3257505595684051,4.0,0.0,1.0
369480,291.15625,297.1499938964844,293.1499938964844,0.0479389727115631,-1370.8377685546875,304.0875549316406,0.7811123728752136,0.1002789139747619,0.08372613042593,291.1054992675781,297.1499938964844,293.1499938964844,0.0925173684954643,-2288.350830078125,304.04833984375,0.911030411720276,0.155137225985527,0.1401472687721252,291.03912353515625,297.1499938964844,293.1499938964844,0.1090105846524238,-1917.7021484375,304.0859069824219,0.9535168409347534,0.2165423333644867,0.1166456639766693,291.0844116210937,297.1499938964844,293.1499938964844,0.1054840460419654,-2543.830322265625,304.0404663085937,0.9489744901657104,0.1720414012670517,0.1558837890625,291.73907470703125,297.1499938964844,293.1499938964844,0.0086231110617518,-2870.62841796875,300.9571838378906,0.636653482913971,0.050000000745058,0.2266930043697357,290.5436706542969,291.1499938964844,258.1391296386719,257.5462341308594,279.1741027832031,291.7341003417969,290.5473327636719,1.0,0.1724618673324585,0.6046565771102905,0.6046565771102905,0.9969950318336488,1.0,-0.8686906099319458,0.325124442577362,0.5435661673545837,0.1033137813210487,0.0,0.0,0.4714263379573822,16.200260162353516,34.0,-33.34907150268555,-10021.1494140625,61.11328506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6585693359375,308.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17325.576171875,18000.0,0.0,0.0,0.140114426612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685585558414459,0.3685633242130279,-4.77129560749745e-06,0.0,0.0001421983324689,0.0,0.0,17.758378982543945,0.0,0.0,0.0,0.3257505595684051,4.0,0.0,1.0
369540,291.2801818847656,297.1499938964844,293.1499938964844,0.0701170042157173,-1754.1722412109375,304.0719299316406,0.8490897417068481,0.1256767511367797,0.1077628657221794,291.2264709472656,297.1499938964844,293.1499938964844,0.1140323877334594,-2706.080322265625,304.04644775390625,0.9721263647079468,0.1824049800634384,0.1665499210357666,291.1080017089844,297.1499938964844,293.1499938964844,0.1071015074849128,-1893.272216796875,304.1068725585937,0.9526668787002563,0.2560910880565643,0.1159647032618522,291.18853759765625,297.1499938964844,293.1499938964844,0.1055023297667503,-2546.117919921875,304.0808410644531,0.9526668787002563,0.2031330019235611,0.1570068150758743,291.7980041503906,297.1499938964844,293.1499938964844,0.0090437084436416,-2949.14501953125,301.3124389648437,0.6373279094696045,0.050000000745058,0.2266797423362732,290.6058654785156,291.1499938964844,258.1287841796875,257.52880859375,279.1602478027344,291.7931823730469,290.6136169433594,1.0,0.180997759103775,0.6047978401184082,0.6047978401184082,0.9974423050880432,1.0,-0.9271436333656312,0.3483433425426483,0.5788002610206604,0.1137784868478775,0.0,0.0,0.5399999022483826,16.81837272644043,54.0,66.06220245361328,-10823.2421875,71.92210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,307.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17176.962890625,18000.0,0.0,0.0,0.1537642478942871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775235652923584,0.477528840303421,-5.27357951796148e-06,0.0,0.0001560511736897,0.0,0.0,26.78208923339844,0.0,0.0,0.0,0.3596364557743072,4.0,0.0,1.0
369600,291.2801818847656,297.1499938964844,293.1499938964844,0.0701170042157173,-1754.1722412109375,304.0719299316406,0.8490897417068481,0.1256767511367797,0.1077628657221794,291.2264709472656,297.1499938964844,293.1499938964844,0.1140323877334594,-2706.080322265625,304.04644775390625,0.9721263647079468,0.1824049800634384,0.1665499210357666,291.1080017089844,297.1499938964844,293.1499938964844,0.1071015074849128,-1893.272216796875,304.1068725585937,0.9526668787002563,0.2560910880565643,0.1159647032618522,291.18853759765625,297.1499938964844,293.1499938964844,0.1055023297667503,-2546.117919921875,304.0808410644531,0.9526668787002563,0.2031330019235611,0.1570068150758743,291.7980041503906,297.1499938964844,293.1499938964844,0.0090437084436416,-2949.14501953125,301.3124389648437,0.6373279094696045,0.050000000745058,0.2266797423362732,290.6058654785156,291.1499938964844,258.1287841796875,257.52880859375,279.1602478027344,291.7931823730469,290.6136169433594,1.0,0.180997759103775,0.6047978401184082,0.6047978401184082,0.9974423050880432,1.0,-0.9271436333656312,0.3483433425426483,0.5788002610206604,0.1137784868478775,0.0,0.0,0.5399999022483826,16.81837272644043,54.0,66.06220245361328,-10823.2421875,71.92210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,307.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17176.962890625,18000.0,0.0,0.0,0.1537642478942871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775235652923584,0.477528840303421,-5.27357951796148e-06,0.0,0.0001560511736897,0.0,0.0,26.78208923339844,0.0,0.0,0.0,0.3596364557743072,4.0,0.0,1.0
369660,291.402099609375,297.1499938964844,293.1499938964844,0.0885063856840133,-2094.544189453125,304.0674133300781,0.8812318444252014,0.1483284533023834,0.1286752820014953,291.3423156738281,297.1499938964844,293.1499938964844,0.1352189183235168,-3102.26611328125,304.04559326171875,0.9922953248023988,0.2076414078474044,0.1908914148807525,291.2262878417969,297.1499938964844,293.1499938964844,0.1225923374295234,-2112.335205078125,304.09423828125,0.9677348732948304,0.28400918841362,0.1295213550329208,291.25445556640625,297.1499938964844,293.1499938964844,0.1222078576683998,-2855.95263671875,304.0751342773437,0.9677348732948304,0.2395060360431671,0.1753614395856857,291.8580627441406,297.1499938964844,293.1499938964844,0.0095011563971638,-3037.410400390625,301.6289367675781,0.624566912651062,0.050000000745058,0.2269158959388733,290.6105041503906,291.1499938964844,258.1206970214844,257.5138854980469,279.1357727050781,291.8535461425781,290.5990295410156,1.0,0.1980582326650619,0.6022174954414368,0.6022174954414368,0.9982478022575378,1.0,-1.0216875076293943,0.3856708109378814,0.6360166668891907,0.1281639784574508,0.0,0.0,0.6097292900085449,19.22930908203125,74.0,-34.92955017089844,-11655.978515625,93.9900131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3819885253906,306.6757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,16938.587890625,18000.0,0.0,0.0,0.1739165633916854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943185687065125,0.59432452917099,-5.975546173431212e-06,0.0,0.0001765032066032,0.0,0.0,39.81697082519531,0.0,0.0,0.0,0.4009975492954254,4.0,0.0,1.0
369720,291.402099609375,297.1499938964844,293.1499938964844,0.0885063856840133,-2094.544189453125,304.0674133300781,0.8812318444252014,0.1483284533023834,0.1286752820014953,291.3423156738281,297.1499938964844,293.1499938964844,0.1352189183235168,-3102.26611328125,304.04559326171875,0.9922953248023988,0.2076414078474044,0.1908914148807525,291.2262878417969,297.1499938964844,293.1499938964844,0.1225923374295234,-2112.335205078125,304.09423828125,0.9677348732948304,0.28400918841362,0.1295213550329208,291.25445556640625,297.1499938964844,293.1499938964844,0.1222078576683998,-2855.95263671875,304.0751342773437,0.9677348732948304,0.2395060360431671,0.1753614395856857,291.8580627441406,297.1499938964844,293.1499938964844,0.0095011563971638,-3037.410400390625,301.6289367675781,0.624566912651062,0.050000000745058,0.2269158959388733,290.6105041503906,291.1499938964844,258.1206970214844,257.5138854980469,279.1357727050781,291.8535461425781,290.5990295410156,1.0,0.1980582326650619,0.6022174954414368,0.6022174954414368,0.9982478022575378,1.0,-1.0216875076293943,0.3856708109378814,0.6360166668891907,0.1281639784574508,0.0,0.0,0.6097292900085449,19.22930908203125,74.0,-34.92955017089844,-11655.978515625,93.9900131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3819885253906,306.6757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,16938.587890625,18000.0,0.0,0.0,0.1739165633916854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943185687065125,0.59432452917099,-5.975546173431212e-06,0.0,0.0001765032066032,0.0,0.0,39.81697082519531,0.0,0.0,0.0,0.4009975492954254,4.0,0.0,1.0
369780,291.5185546875,297.1499938964844,293.1499938964844,0.1065828278660774,-2433.8681640625,304.0648498535156,0.8850712776184082,0.1689939349889755,0.1477918326854705,291.4521789550781,297.1499938964844,293.1499938964844,0.1577675640583038,-3512.3076171875,304.04278564453125,0.9888171553611756,0.2311605662107467,0.2136237770318985,291.4097900390625,297.1499938964844,293.1499938964844,0.1576057374477386,-2590.55078125,304.0539245605469,0.9882553815841676,0.2955739498138428,0.1574516594409942,291.3521728515625,297.1499938964844,293.1499938964844,0.1572674065828323,-3504.125244140625,304.04107666015625,0.9882553815841676,0.267804890871048,0.2131768018007278,291.9227905273437,297.1499938964844,293.1499938964844,0.0100589878857135,-3156.472900390625,301.88336181640625,0.5986010432243347,0.050000000745058,0.2274678945541381,290.455078125,291.1499938964844,258.1148681640625,257.5015869140625,279.10711669921875,291.9183654785156,290.4342346191406,1.0,0.2226113826036453,0.5964785218238831,0.5964785218238831,0.9990532994270324,1.0,-1.1514770984649658,0.4369277954101562,0.7145493626594543,0.1453716605901718,0.0,0.0,0.7116409540176392,23.86827278137207,94.0,-189.4794921875,-12800.716796875,133.45591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7726745605469,305.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,16170.75390625,18000.0,0.0,0.0,0.2003057897090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769138514995575,0.7691457867622375,-7.249336249515181e-06,0.0,0.0002032849006354,0.0,0.0,67.06986999511719,0.0,0.0,0.0,0.4704143404960632,4.0,0.0,1.0
369840,291.5185546875,297.1499938964844,293.1499938964844,0.1065828278660774,-2433.8681640625,304.0648498535156,0.8850712776184082,0.1689939349889755,0.1477918326854705,291.4521789550781,297.1499938964844,293.1499938964844,0.1577675640583038,-3512.3076171875,304.04278564453125,0.9888171553611756,0.2311605662107467,0.2136237770318985,291.4097900390625,297.1499938964844,293.1499938964844,0.1576057374477386,-2590.55078125,304.0539245605469,0.9882553815841676,0.2955739498138428,0.1574516594409942,291.3521728515625,297.1499938964844,293.1499938964844,0.1572674065828323,-3504.125244140625,304.04107666015625,0.9882553815841676,0.267804890871048,0.2131768018007278,291.9227905273437,297.1499938964844,293.1499938964844,0.0100589878857135,-3156.472900390625,301.88336181640625,0.5986010432243347,0.050000000745058,0.2274678945541381,290.455078125,291.1499938964844,258.1148681640625,257.5015869140625,279.10711669921875,291.9183654785156,290.4342346191406,1.0,0.2226113826036453,0.5964785218238831,0.5964785218238831,0.9990532994270324,1.0,-1.1514770984649658,0.4369277954101562,0.7145493626594543,0.1453716605901718,0.0,0.0,0.7116409540176392,23.86827278137207,94.0,-189.4794921875,-12800.716796875,133.45591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7726745605469,305.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,16170.75390625,18000.0,0.0,0.0,0.2003057897090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769138514995575,0.7691457867622375,-7.249336249515181e-06,0.0,0.0002032849006354,0.0,0.0,67.06986999511719,0.0,0.0,0.0,0.4704143404960632,4.0,0.0,1.0
369900,291.5749816894531,297.1499938964844,293.1499938964844,0.1156954169273376,-2601.314453125,304.0637512207031,0.878947377204895,0.1785762459039688,0.1567015498876571,291.5051574707031,297.1499938964844,293.1499938964844,0.1693812012672424,-3718.98828125,304.0411682128906,0.9805365204811096,0.242263376712799,0.2243990302085876,291.497802734375,297.1499938964844,293.1499938964844,0.1813419610261917,-2902.59423828125,304.0282287597656,0.9956367611885072,0.300336629152298,0.1753255426883697,291.4161071777344,297.1499938964844,293.1499938964844,0.1810199320316314,-3926.882568359375,304.01763916015625,0.9956367611885072,0.2780371010303497,0.2373766005039215,291.9571838378906,297.1499938964844,293.1499938964844,0.010363602079451,-3222.026611328125,301.9931640625,0.581072211265564,0.050000000745058,0.2278926372528076,290.345947265625,291.1499938964844,258.11279296875,257.4964294433594,279.09588623046875,291.9529113769531,290.32244873046875,1.0,0.2372954189777374,0.5929125547409058,0.5929125547409058,0.9994560480117798,1.0,-1.2261099815368652,0.4663832485675812,0.7597267627716064,0.1553340852260589,0.0,0.0,0.7760595083236694,27.19620704650879,94.0,-251.88088989257807,-13442.001953125,161.40200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9750366210937,305.3251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,15714.0205078125,18000.0,0.0,0.0,0.2158366739749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8831139206886292,0.8831222057342529,-8.289594006782863e-06,0.0,0.0002190467785112,0.0,0.0,91.37738800048828,0.0,0.0,0.0,0.5196706652641296,4.0,0.0,1.0
369960,291.6302185058594,297.1499938964844,293.1499938964844,0.1249253377318382,-2768.4228515625,304.0626525878906,0.8684007525444031,0.1876834481954574,0.1652005016803741,291.556884765625,297.1499938964844,293.1499938964844,0.1812847554683685,-3927.9990234375,304.039306640625,0.967281699180603,0.2529390752315521,0.2347921133041381,291.5862731933594,297.1499938964844,293.1499938964844,0.2082856148481369,-3246.9375,304.0013732910156,0.9990000128746032,0.3038922846317291,0.1946362853050232,291.4890441894531,297.1499938964844,293.1499938964844,0.2079743295907974,-4393.30712890625,303.9927062988281,0.9990000128746032,0.2856846749782562,0.2635217607021332,291.99267578125,297.1499938964844,293.1499938964844,0.010691593401134,-3292.7138671875,302.0923767089844,0.5610952377319336,0.050000000745058,0.2284570038318634,290.21588134765625,291.1499938964844,258.1112976074219,257.4919738769531,279.089599609375,291.988525390625,290.189697265625,1.0,0.2532858252525329,0.5893964171409607,0.5893964171409607,0.9995648264884948,1.0,-1.3040168285369873,0.4970619678497314,0.8069548010826111,0.1670383512973785,0.0,0.0,0.8512269258499146,31.416391372680664,112.0,-312.2790832519531,-14068.94921875,195.6187286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19451904296875,304.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,15344.974609375,18000.0,0.0,0.0,0.2327779084444046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008945345878601,1.008955001831055,-9.651876098359937e-06,0.0,0.0002362399827688,0.0,0.0,125.58255767822266,0.0,0.0,0.0,0.5765388607978821,4.0,0.0,1.0
370020,291.7362670898437,297.1499938964844,293.1499938964844,0.1435908824205398,-3098.72509765625,304.06072998046875,0.8168124556541443,0.2046782672405243,0.1813505440950393,291.6559753417969,297.1499938964844,293.1499938964844,0.2056247293949127,-4346.25732421875,304.03570556640625,0.8973983526229858,0.2732041180133819,0.2548129260540008,291.7530822753906,297.1499938964844,293.1499938964844,0.2425373196601867,-3665.8955078125,303.99810791015625,0.9440982937812804,0.3095712661743164,0.2154850214719772,291.6217346191406,297.1499938964844,293.1499938964844,0.2320980578660965,-4791.7998046875,304.00567626953125,0.9312430024147034,0.3007658123970032,0.2815251350402832,292.06494140625,297.1499938964844,293.1499938964844,0.0114894164726138,-3457.177490234375,302.2708740234375,0.5030343532562256,0.050000000745058,0.231138214468956,289.9393005371094,291.1499938964844,258.1099548339844,257.485107421875,279.1069030761719,292.06109619140625,289.9190673828125,1.0,0.2852230668067932,0.5857672691345215,0.5857672691345215,0.9997824430465698,1.0,-1.3973370790481567,0.5336974859237671,0.8636395931243896,0.1837919354438781,0.0,0.0,1.0,47.34880447387695,130.0,-343.13702392578125,-14724.556640625,267.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8226318359375,303.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,15505.052734375,18000.0,0.0,0.0,0.2691989541053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476974725723269,1.247710347175598,-1.295980291615706e-05,0.0,0.0002732027205638,0.0,0.0,217.132553100586,0.0,0.0,0.0,0.6879628896713257,4.0,0.0,1.0
370080,291.7362670898437,297.1499938964844,293.1499938964844,0.1435908824205398,-3098.72509765625,304.06072998046875,0.8168124556541443,0.2046782672405243,0.1813505440950393,291.6559753417969,297.1499938964844,293.1499938964844,0.2056247293949127,-4346.25732421875,304.03570556640625,0.8973983526229858,0.2732041180133819,0.2548129260540008,291.7530822753906,297.1499938964844,293.1499938964844,0.2425373196601867,-3665.8955078125,303.99810791015625,0.9440982937812804,0.3095712661743164,0.2154850214719772,291.6217346191406,297.1499938964844,293.1499938964844,0.2320980578660965,-4791.7998046875,304.00567626953125,0.9312430024147034,0.3007658123970032,0.2815251350402832,292.06494140625,297.1499938964844,293.1499938964844,0.0114894164726138,-3457.177490234375,302.2708740234375,0.5030343532562256,0.050000000745058,0.231138214468956,289.9393005371094,291.1499938964844,258.1099548339844,257.485107421875,279.1069030761719,292.06109619140625,289.9190673828125,1.0,0.2852230668067932,0.5857672691345215,0.5857672691345215,0.9997824430465698,1.0,-1.3973370790481567,0.5336974859237671,0.8636395931243896,0.1837919354438781,0.0,0.0,1.0,47.34880447387695,130.0,-343.13702392578125,-14724.556640625,267.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8226318359375,303.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,15505.052734375,18000.0,0.0,0.0,0.2691989541053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476974725723269,1.247710347175598,-1.295980291615706e-05,0.0,0.0002732027205638,0.0,0.0,217.132553100586,0.0,0.0,0.0,0.6879628896713257,4.0,0.0,1.0
370140,291.8368225097656,297.1499938964844,293.1499938964844,0.162252202630043,-3419.9326171875,304.059326171875,0.7798537015914917,0.220102772116661,0.1961784064769745,291.7499084472656,297.1499938964844,293.1499938964844,0.230366051197052,-4760.16796875,304.0325012207031,0.8546923995018005,0.2920014858245849,0.2735686302185058,291.8598327636719,297.1499938964844,293.1499938964844,0.2625189125537872,-3901.153564453125,304.0147705078125,0.8853458166122437,0.3232541978359222,0.2244724631309509,291.7237243652344,297.1499938964844,293.1499938964844,0.2568451762199402,-5192.7666015625,304.0121765136719,0.8802796602249146,0.3187806010246277,0.2988485097885132,292.134765625,297.1499938964844,293.1499938964844,0.0124056311324238,-3634.4609375,302.4363708496094,0.4642817378044128,0.050000000745058,0.2344660460948944,289.6551208496094,291.1499938964844,258.11090087890625,257.4810791015625,279.11883544921875,292.1313171386719,289.62774658203125,1.0,0.316236138343811,0.5833287835121155,0.5833287835121155,1.0,1.0,-1.4732306003570557,0.5640670657157898,0.9091634750366212,0.1980630457401275,0.0,0.0,1.0,66.52578735351562,148.0,-404.76409912109375,-14972.9208984375,348.3465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9547424316406,303.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17190.724609375,19080.0,0.0,0.0,0.305107831954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3335375785827637,1.333552360534668,-1.4686521353723949e-05,0.0,0.0003096456639468,0.0,0.0,263.6775207519531,0.0,0.0,0.0,0.7443438172340393,4.0,0.0,1.0
370200,291.8368225097656,297.1499938964844,293.1499938964844,0.162252202630043,-3419.9326171875,304.059326171875,0.7798537015914917,0.220102772116661,0.1961784064769745,291.7499084472656,297.1499938964844,293.1499938964844,0.230366051197052,-4760.16796875,304.0325012207031,0.8546923995018005,0.2920014858245849,0.2735686302185058,291.8598327636719,297.1499938964844,293.1499938964844,0.2625189125537872,-3901.153564453125,304.0147705078125,0.8853458166122437,0.3232541978359222,0.2244724631309509,291.7237243652344,297.1499938964844,293.1499938964844,0.2568451762199402,-5192.7666015625,304.0121765136719,0.8802796602249146,0.3187806010246277,0.2988485097885132,292.134765625,297.1499938964844,293.1499938964844,0.0124056311324238,-3634.4609375,302.4363708496094,0.4642817378044128,0.050000000745058,0.2344660460948944,289.6551208496094,291.1499938964844,258.11090087890625,257.4810791015625,279.11883544921875,292.1313171386719,289.62774658203125,1.0,0.316236138343811,0.5833287835121155,0.5833287835121155,1.0,1.0,-1.4732306003570557,0.5640670657157898,0.9091634750366212,0.1980630457401275,0.0,0.0,1.0,66.52578735351562,148.0,-404.76409912109375,-14972.9208984375,348.3465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9547424316406,303.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17190.724609375,19080.0,0.0,0.0,0.305107831954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3335375785827637,1.333552360534668,-1.4686521353723949e-05,0.0,0.0003096456639468,0.0,0.0,263.6775207519531,0.0,0.0,0.0,0.7443438172340393,4.0,0.0,1.0
370260,291.93072509765625,297.1499938964844,293.1499938964844,0.1809232085943222,-3733.160888671875,304.0584716796875,0.7565230131149292,0.2343195378780365,0.209889218211174,291.8380126953125,297.1499938964844,293.1499938964844,0.2554287612438202,-5168.8232421875,304.0299377441406,0.829083263874054,0.3096061646938324,0.291171669960022,291.947265625,297.1499938964844,293.1499938964844,0.2861138880252838,-4175.69287109375,304.0204467773437,0.8530914187431335,0.3381973505020141,0.2353764474391937,291.8135681152344,297.1499938964844,293.1499938964844,0.2833766937255859,-5613.53955078125,304.0138854980469,0.8512565493583679,0.3366850018501282,0.3165682256221771,292.2005920410156,297.1499938964844,293.1499938964844,0.0134316626936197,-3818.765380859375,302.5937194824219,0.4291293025016784,0.050000000745058,0.2380068004131317,289.35943603515625,291.1499938964844,258.1141357421875,257.4799499511719,279.1246643066406,292.197509765625,289.3378295898437,1.0,0.3460690677165985,0.581114649772644,0.581114649772644,1.0,1.0,-1.5494383573532104,0.5948861241340637,0.9545522332191468,0.2127302289009094,0.0,0.0,1.0,86.93611907958984,151.0,-394.08154296875,-15384.619140625,440.47357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5762634277344,302.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18667.29296875,19080.0,0.0,0.0,0.3385789394378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389644980430603,1.3896609544754028,-1.5948266081977636e-05,0.0,0.000343614607118,0.0,0.0,298.3784484863281,0.0,0.0,0.0,0.7592977285385132,4.0,0.0,1.0
370320,291.93072509765625,297.1499938964844,293.1499938964844,0.1809232085943222,-3733.160888671875,304.0584716796875,0.7565230131149292,0.2343195378780365,0.209889218211174,291.8380126953125,297.1499938964844,293.1499938964844,0.2554287612438202,-5168.8232421875,304.0299377441406,0.829083263874054,0.3096061646938324,0.291171669960022,291.947265625,297.1499938964844,293.1499938964844,0.2861138880252838,-4175.69287109375,304.0204467773437,0.8530914187431335,0.3381973505020141,0.2353764474391937,291.8135681152344,297.1499938964844,293.1499938964844,0.2833766937255859,-5613.53955078125,304.0138854980469,0.8512565493583679,0.3366850018501282,0.3165682256221771,292.2005920410156,297.1499938964844,293.1499938964844,0.0134316626936197,-3818.765380859375,302.5937194824219,0.4291293025016784,0.050000000745058,0.2380068004131317,289.35943603515625,291.1499938964844,258.1141357421875,257.4799499511719,279.1246643066406,292.197509765625,289.3378295898437,1.0,0.3460690677165985,0.581114649772644,0.581114649772644,1.0,1.0,-1.5494383573532104,0.5948861241340637,0.9545522332191468,0.2127302289009094,0.0,0.0,1.0,86.93611907958984,151.0,-394.08154296875,-15384.619140625,440.47357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5762634277344,302.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18667.29296875,19080.0,0.0,0.0,0.3385789394378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389644980430603,1.3896609544754028,-1.5948266081977636e-05,0.0,0.000343614607118,0.0,0.0,298.3784484863281,0.0,0.0,0.0,0.7592977285385132,4.0,0.0,1.0
370380,292.0181884765625,297.1499938964844,293.1499938964844,0.1985116451978683,-4020.41455078125,304.05975341796875,0.7470965385437012,0.2474678754806518,0.222462385892868,291.9202880859375,297.1499938964844,293.1499938964844,0.2793174088001251,-5547.8623046875,304.0302429199219,0.818222165107727,0.3261521160602569,0.307588517665863,292.02685546875,297.1499938964844,293.1499938964844,0.3088350594043731,-4434.029296875,304.0258178710937,0.8386861085891724,0.35252246260643,0.2459062486886978,291.89630126953125,297.1499938964844,293.1499938964844,0.3089530169963836,-6008.74755859375,304.0167236328125,0.8390864729881287,0.3537599146366119,0.3334430158138275,292.2634582519531,297.1499938964844,293.1499938964844,0.0144006824120879,-3976.551025390625,302.7474365234375,0.4122817516326904,0.050000000745058,0.2408022582530975,289.1210327148437,291.1499938964844,258.1196594238281,257.4818420410156,279.1289978027344,292.2606201171875,289.1067199707031,1.0,0.3691201508045196,0.5792385935783386,0.5792385935783386,1.0,1.0,-1.6205040216445925,0.6239006519317627,0.9966033101081848,0.2266371399164199,0.0,0.0,1.0,103.3489761352539,139.0,-325.163818359375,-15864.7724609375,526.6989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5942687988281,302.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18965.4765625,19080.0,0.0,0.0,0.3687721192836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006998538970947,1.4007160663604736,-1.6203017366933636e-05,0.0,0.0003742568369489,0.0,0.0,305.5562438964844,0.0,0.0,0.0,0.7648434042930603,4.0,0.0,1.0
