time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181884765625,297.1499938964844,293.1499938964844,0.1985116451978683,-4020.41455078125,304.05975341796875,0.7470965385437012,0.2474678754806518,0.222462385892868,291.9202880859375,297.1499938964844,293.1499938964844,0.2793174088001251,-5547.8623046875,304.0302429199219,0.818222165107727,0.3261521160602569,0.307588517665863,292.02685546875,297.1499938964844,293.1499938964844,0.3088350594043731,-4434.029296875,304.0258178710937,0.8386861085891724,0.35252246260643,0.2459062486886978,291.89630126953125,297.1499938964844,293.1499938964844,0.3089530169963836,-6008.74755859375,304.0167236328125,0.8390864729881287,0.3537599146366119,0.3334430158138275,292.2634582519531,297.1499938964844,293.1499938964844,0.0144006824120879,-3976.551025390625,302.7474365234375,0.4122817516326904,0.050000000745058,0.2408022582530975,289.1210327148437,291.1499938964844,258.1196594238281,257.4818420410156,279.1289978027344,292.2606201171875,289.1067199707031,1.0,0.3691201508045196,0.5792385935783386,0.5792385935783386,1.0,1.0,-1.6205040216445925,0.6239006519317627,0.9966033101081848,0.2266371399164199,0.0,0.0,1.0,103.3489761352539,139.0,-325.163818359375,-15864.7724609375,526.6989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5942687988281,302.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18965.4765625,19080.0,0.0,0.0,0.3687721192836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006998538970947,1.4007160663604736,-1.6203017366933636e-05,0.0,0.0003742568369489,0.0,0.0,305.5562438964844,0.0,0.0,0.0,0.7648434042930603,4.0,0.0,1.0
370500,292.05963134765625,297.1499938964844,293.1499938964844,0.206550732254982,-4149.005859375,304.0615539550781,0.747500479221344,0.2536708414554596,0.2282842993736267,291.9593811035156,297.1499938964844,293.1499938964844,0.2903565764427185,-5719.33447265625,304.031982421875,0.8183900117874146,0.3340510725975036,0.3153071701526642,292.06451416015625,297.1499938964844,293.1499938964844,0.319196879863739,-4549.52294921875,304.0295715332031,0.8375781178474426,0.3593527674674988,0.250854343175888,291.9355163574219,297.1499938964844,293.1499938964844,0.3207867443561554,-6187.80859375,304.0194396972656,0.8389555215835571,0.3619389235973358,0.3414185345172882,292.2943115234375,297.1499938964844,293.1499938964844,0.0147954300045967,-4035.22216796875,302.8219299316406,0.4085363447666168,0.050000000745058,0.2415845990180969,289.0364074707031,291.1499938964844,258.1232604980469,257.4839172363281,279.1312255859375,292.29156494140625,289.02606201171875,1.0,0.3767001330852508,0.5784677267074585,0.5784677267074585,1.0,1.0,-1.6532191038131714,0.6373709440231323,1.015848159790039,0.2331327348947525,0.0,0.0,1.0,108.23846435546876,139.0,-271.03369140625,-16143.9462890625,561.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7174072265625,302.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,19019.779296875,20160.0,0.0,0.0,0.3825397789478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027036428451538,1.4027199745178225,-1.6249410691671073e-05,0.0,0.0003882292367052,0.0,0.0,306.8695068359375,0.0,0.0,0.0,0.7808486223220825,4.0,0.0,1.0
370560,292.0995483398437,297.1499938964844,293.1499938964844,0.2137724161148071,-4262.65478515625,304.06451416015625,0.7503372430801392,0.2596420645713806,0.2338176369667053,291.9971923828125,297.1499938964844,293.1499938964844,0.3003452718257904,-5871.93359375,304.0353088378906,0.8212552666664124,0.3417102098464966,0.3227168023586273,292.1009216308594,297.1499938964844,293.1499938964844,0.3283949792385101,-4650.3212890625,304.0347595214844,0.8393158316612244,0.3659554421901703,0.2555859088897705,291.97344970703125,297.1499938964844,293.1499938964844,0.3314777314662933,-6346.8916015625,304.0237731933594,0.841637134552002,0.3698764443397522,0.3490868508815765,292.3245849609375,297.1499938964844,293.1499938964844,0.0151062123477458,-4076.4404296875,302.8962097167969,0.4066978394985199,0.050000000745058,0.2419902235269546,288.990234375,291.1499938964844,258.1274719238281,257.4867858886719,279.1333923339844,292.32196044921875,288.9862976074219,1.0,0.3823917806148529,0.5777994990348816,0.5777994990348816,1.0,1.0,-1.684135913848877,0.6501782536506653,1.033957600593567,0.2393194884061813,0.0,0.0,1.0,111.0930404663086,127.0,-187.11227416992188,-16513.802734375,589.7166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8890075683594,303.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19790.66015625,20160.0,0.0,0.0,0.3955243527889251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430847406387329,1.430864334106445,-1.690800672804471e-05,0.0,0.0004014069563709,0.0,0.0,325.7137756347656,0.0,0.0,0.0,0.7817084193229675,4.0,0.0,1.0
370620,292.17498779296875,297.1499938964844,293.1499938964844,0.226649060845375,-4461.80517578125,304.07159423828125,0.7610505223274231,0.270948052406311,0.2441240847110748,292.0689697265625,297.1499938964844,293.1499938964844,0.3183660209178924,-6142.44970703125,304.0435485839844,0.8322829604148865,0.3563543558120727,0.3367043435573578,292.16998291015625,297.1499938964844,293.1499938964844,0.344637006521225,-4825.330078125,304.0461120605469,0.8485874533653259,0.3785204291343689,0.2644589841365814,292.0455322265625,297.1499938964844,293.1499938964844,0.3507331907749176,-6628.46728515625,304.0337829589844,0.852789580821991,0.3850619792938232,0.3635804057121277,292.3822021484375,297.1499938964844,293.1499938964844,0.0155600141733884,-4127.53564453125,303.04168701171875,0.4067643284797668,0.050000000745058,0.2419721186161041,288.95733642578125,291.1499938964844,258.1375732421875,257.4949035644531,279.1371459960937,292.3798217773437,288.95751953125,1.0,0.3893440067768097,0.5767098665237427,0.5767098665237427,1.0,1.0,-1.7413427829742432,0.6740651726722717,1.0672776699066162,0.2508946657180786,0.0,0.0,1.0,112.31182098388672,115.0,-70.41667175292969,-17178.490234375,632.7660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3522033691406,303.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.333984375,20160.0,0.0,0.0,0.419053852558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440563082695007,1.4405802488327026,-1.7138401744887233e-05,0.0,0.0004252863873261,0.0,0.0,332.3938903808594,0.0,0.0,0.0,0.7865769267082214,4.0,0.0,1.0
370680,292.17498779296875,297.1499938964844,293.1499938964844,0.226649060845375,-4461.80517578125,304.07159423828125,0.7610505223274231,0.270948052406311,0.2441240847110748,292.0689697265625,297.1499938964844,293.1499938964844,0.3183660209178924,-6142.44970703125,304.0435485839844,0.8322829604148865,0.3563543558120727,0.3367043435573578,292.16998291015625,297.1499938964844,293.1499938964844,0.344637006521225,-4825.330078125,304.0461120605469,0.8485874533653259,0.3785204291343689,0.2644589841365814,292.0455322265625,297.1499938964844,293.1499938964844,0.3507331907749176,-6628.46728515625,304.0337829589844,0.852789580821991,0.3850619792938232,0.3635804057121277,292.3822021484375,297.1499938964844,293.1499938964844,0.0155600141733884,-4127.53564453125,303.04168701171875,0.4067643284797668,0.050000000745058,0.2419721186161041,288.95733642578125,291.1499938964844,258.1375732421875,257.4949035644531,279.1371459960937,292.3798217773437,288.95751953125,1.0,0.3893440067768097,0.5767098665237427,0.5767098665237427,1.0,1.0,-1.7413427829742432,0.6740651726722717,1.0672776699066162,0.2508946657180786,0.0,0.0,1.0,112.31182098388672,115.0,-70.41667175292969,-17178.490234375,632.7660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3522033691406,303.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.333984375,20160.0,0.0,0.0,0.419053852558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440563082695007,1.4405802488327026,-1.7138401744887233e-05,0.0,0.0004252863873261,0.0,0.0,332.3938903808594,0.0,0.0,0.0,0.7865769267082214,4.0,0.0,1.0
370740,292.24481201171875,297.1499938964844,293.1499938964844,0.2376095950603485,-4627.681640625,304.0794677734375,0.7772053480148315,0.2814845144748688,0.2535594701766968,292.1358642578125,297.1499938964844,293.1499938964844,0.3339645564556122,-6371.59912109375,304.05303955078125,0.8489125967025757,0.3701754510402679,0.3497245013713836,292.2342529296875,297.1499938964844,293.1499938964844,0.3582659959793091,-4969.09814453125,304.0580444335937,0.8640437722206116,0.3903135061264038,0.2726531326770782,292.1127624511719,297.1499938964844,293.1499938964844,0.3673537373542785,-6866.35302734375,304.0448303222656,0.8702040910720825,0.3994017839431762,0.3770856857299804,292.435546875,297.1499938964844,293.1499938964844,0.0158270113170146,-4145.70458984375,303.1820678710937,0.4105492830276489,0.050000000745058,0.2411477267742157,288.9849548339844,291.1499938964844,258.1499938964844,257.5062255859375,279.1401672363281,292.4334411621094,288.9888610839844,1.0,0.3920557498931885,0.5758845210075378,0.5758845210075378,1.0,1.0,-1.7933740615844729,0.6960064768791199,1.0973676443099976,0.2615643143653869,0.0,0.0,1.0,109.15247344970705,103.0,20.651079177856445,-17865.671875,660.7855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9212951660156,303.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,20133.28515625,21240.0,0.0,0.0,0.439437061548233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431800842285156,1.443197250366211,-1.7200725778820924e-05,0.0,0.0004459727497305,0.0,0.0,334.2087097167969,0.0,0.0,0.0,0.8028878569602966,4.0,0.0,1.0
370800,292.24481201171875,297.1499938964844,293.1499938964844,0.2376095950603485,-4627.681640625,304.0794677734375,0.7772053480148315,0.2814845144748688,0.2535594701766968,292.1358642578125,297.1499938964844,293.1499938964844,0.3339645564556122,-6371.59912109375,304.05303955078125,0.8489125967025757,0.3701754510402679,0.3497245013713836,292.2342529296875,297.1499938964844,293.1499938964844,0.3582659959793091,-4969.09814453125,304.0580444335937,0.8640437722206116,0.3903135061264038,0.2726531326770782,292.1127624511719,297.1499938964844,293.1499938964844,0.3673537373542785,-6866.35302734375,304.0448303222656,0.8702040910720825,0.3994017839431762,0.3770856857299804,292.435546875,297.1499938964844,293.1499938964844,0.0158270113170146,-4145.70458984375,303.1820678710937,0.4105492830276489,0.050000000745058,0.2411477267742157,288.9849548339844,291.1499938964844,258.1499938964844,257.5062255859375,279.1401672363281,292.4334411621094,288.9888610839844,1.0,0.3920557498931885,0.5758845210075378,0.5758845210075378,1.0,1.0,-1.7933740615844729,0.6960064768791199,1.0973676443099976,0.2615643143653869,0.0,0.0,1.0,109.15247344970705,103.0,20.651079177856445,-17865.671875,660.7855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9212951660156,303.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,20133.28515625,21240.0,0.0,0.0,0.439437061548233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431800842285156,1.443197250366211,-1.7200725778820924e-05,0.0,0.0004459727497305,0.0,0.0,334.2087097167969,0.0,0.0,0.0,0.8028878569602966,4.0,0.0,1.0
370860,292.3094482421875,297.1499938964844,293.1499938964844,0.2463591247797012,-4756.73388671875,304.08837890625,0.7980448603630066,0.291308581829071,0.2622357606887817,292.1981506347656,297.1499938964844,293.1499938964844,0.3466825485229492,-6553.88427734375,304.06414794921875,0.8709467649459839,0.3832327723503113,0.3618963658809662,292.2939453125,297.1499938964844,293.1499938964844,0.3688580393791199,-5077.82568359375,304.07098388671875,0.8850594758987427,0.4014040827751159,0.2802618443965912,292.17547607421875,297.1499938964844,293.1499938964844,0.3808416128158569,-7054.6650390625,304.057373046875,0.8931992053985596,0.4129603207111358,0.3897245526313782,292.4837341308594,297.1499938964844,293.1499938964844,0.0159203819930553,-4133.3056640625,303.3211975097656,0.4175684452056885,0.050000000745058,0.23979052901268,289.0847473144531,291.1499938964844,258.1656188964844,257.5220947265625,279.1424865722656,292.4819030761719,289.0919189453125,1.0,0.3919202387332916,0.5752549171447754,0.5752549171447754,1.0,1.0,-1.841093897819519,0.7163025140762329,1.124791383743286,0.2714531719684601,0.0,0.0,1.0,103.08365631103516,91.0,111.31938934326172,-18642.4453125,677.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5099792480469,304.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.5859375,21240.0,0.0,0.0,0.4572881460189819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761110544204712,1.4761290550231934,-1.79946673597442e-05,0.0,0.0004640893312171,0.0,0.0,357.6131591796875,0.0,0.0,0.0,0.8061040043830872,4.0,0.0,1.0
370920,292.3094482421875,297.1499938964844,293.1499938964844,0.2463591247797012,-4756.73388671875,304.08837890625,0.7980448603630066,0.291308581829071,0.2622357606887817,292.1981506347656,297.1499938964844,293.1499938964844,0.3466825485229492,-6553.88427734375,304.06414794921875,0.8709467649459839,0.3832327723503113,0.3618963658809662,292.2939453125,297.1499938964844,293.1499938964844,0.3688580393791199,-5077.82568359375,304.07098388671875,0.8850594758987427,0.4014040827751159,0.2802618443965912,292.17547607421875,297.1499938964844,293.1499938964844,0.3808416128158569,-7054.6650390625,304.057373046875,0.8931992053985596,0.4129603207111358,0.3897245526313782,292.4837341308594,297.1499938964844,293.1499938964844,0.0159203819930553,-4133.3056640625,303.3211975097656,0.4175684452056885,0.050000000745058,0.23979052901268,289.0847473144531,291.1499938964844,258.1656188964844,257.5220947265625,279.1424865722656,292.4819030761719,289.0919189453125,1.0,0.3919202387332916,0.5752549171447754,0.5752549171447754,1.0,1.0,-1.841093897819519,0.7163025140762329,1.124791383743286,0.2714531719684601,0.0,0.0,1.0,103.08365631103516,91.0,111.31938934326172,-18642.4453125,677.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5099792480469,304.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.5859375,21240.0,0.0,0.0,0.4572881460189819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761110544204712,1.4761290550231934,-1.79946673597442e-05,0.0,0.0004640893312171,0.0,0.0,357.6131591796875,0.0,0.0,0.0,0.8061040043830872,4.0,0.0,1.0
370980,292.36920166015625,297.1499938964844,293.1499938964844,0.2540504932403564,-4868.91650390625,304.0960693359375,0.8222569823265076,0.3004790842533111,0.2702429890632629,292.256103515625,297.1499938964844,293.1499938964844,0.3580997288227081,-6715.9248046875,304.0736999511719,0.8986845016479492,0.395592600107193,0.3733195662498474,292.3492431640625,297.1499938964844,293.1499938964844,0.3781525790691376,-5172.515625,304.081787109375,0.9119775295257568,0.4118735492229461,0.2873692512512207,292.2338256835937,297.1499938964844,293.1499938964844,0.3929382860660553,-7222.04296875,304.06805419921875,0.9231220483779908,0.4258141815662384,0.4016056358814239,292.52655029296875,297.1499938964844,293.1499938964844,0.015947638079524,-4111.50830078125,303.4566955566406,0.4284116327762604,0.050000000745058,0.2380872368812561,289.19342041015625,291.1499938964844,258.1850891113281,257.54351806640625,279.1443176269531,292.52496337890625,289.2008972167969,1.0,0.3898527324199676,0.5747801661491394,0.5747801661491394,1.0,1.0,-1.88518500328064,0.7352026700973511,1.1499823331832886,0.2806708514690399,0.0,0.0,1.0,95.10969543457033,79.0,141.84994506835938,-19319.2109375,685.7540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0966796875,304.9793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.123046875,21240.0,0.0,0.0,0.472800999879837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806782007217407,1.4806963205337524,-1.8106191419065e-05,0.0,0.0004798329318873,0.0,0.0,360.9428405761719,0.0,0.0,0.0,0.8083881139755249,4.0,0.0,1.0
371040,292.36920166015625,297.1499938964844,293.1499938964844,0.2540504932403564,-4868.91650390625,304.0960693359375,0.8222569823265076,0.3004790842533111,0.2702429890632629,292.256103515625,297.1499938964844,293.1499938964844,0.3580997288227081,-6715.9248046875,304.0736999511719,0.8986845016479492,0.395592600107193,0.3733195662498474,292.3492431640625,297.1499938964844,293.1499938964844,0.3781525790691376,-5172.515625,304.081787109375,0.9119775295257568,0.4118735492229461,0.2873692512512207,292.2338256835937,297.1499938964844,293.1499938964844,0.3929382860660553,-7222.04296875,304.06805419921875,0.9231220483779908,0.4258141815662384,0.4016056358814239,292.52655029296875,297.1499938964844,293.1499938964844,0.015947638079524,-4111.50830078125,303.4566955566406,0.4284116327762604,0.050000000745058,0.2380872368812561,289.19342041015625,291.1499938964844,258.1850891113281,257.54351806640625,279.1443176269531,292.52496337890625,289.2008972167969,1.0,0.3898527324199676,0.5747801661491394,0.5747801661491394,1.0,1.0,-1.88518500328064,0.7352026700973511,1.1499823331832886,0.2806708514690399,0.0,0.0,1.0,95.10969543457033,79.0,141.84994506835938,-19319.2109375,685.7540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0966796875,304.9793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.123046875,21240.0,0.0,0.0,0.472800999879837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806782007217407,1.4806963205337524,-1.8106191419065e-05,0.0,0.0004798329318873,0.0,0.0,360.9428405761719,0.0,0.0,0.0,0.8083881139755249,4.0,0.0,1.0
371100,292.3973999023437,297.1499938964844,293.1499938964844,0.2575386166572571,-4919.3974609375,304.0995178222656,0.8353968858718872,0.3048297166824341,0.2740162014961242,292.2835388183594,297.1499938964844,293.1499938964844,0.3633721768856048,-6790.26220703125,304.0779724121094,0.9155216813087464,0.4015251994132995,0.3787755370140075,292.3753356933594,297.1499938964844,293.1499938964844,0.3823764026165008,-5215.33251953125,304.08648681640625,0.9292923212051392,0.4168911874294281,0.2907552123069763,292.2614440917969,297.1499938964844,293.1499938964844,0.3985244929790497,-7298.8779296875,304.0727844238281,0.9415887594223022,0.4319936633110046,0.4072898328304291,292.5461120605469,297.1499938964844,293.1499938964844,0.0159432049840688,-4098.142578125,303.5232238769531,0.435735821723938,0.050000000745058,0.2371460497379303,289.24969482421875,291.1499938964844,258.1962280273437,257.5561828613281,279.14508056640625,292.54461669921875,289.25714111328125,1.0,0.3882896900177002,0.5745918154716492,0.5745918154716492,1.0,1.0,-1.9060306549072263,0.7441878914833069,1.1618428230285645,0.2850565612316131,0.0,0.0,1.0,90.62484741210938,79.0,149.0547637939453,-19643.328125,687.3496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3826904296875,305.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.4797583520412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814739227294922,1.481492042541504,-1.8125656424672343e-05,0.0,0.0004868937248829,0.0,0.0,361.5250549316406,0.0,0.0,0.0,0.823786199092865,4.0,0.0,1.0
371160,292.4245910644531,297.1499938964844,293.1499938964844,0.2604674994945526,-4960.9423828125,304.1033935546875,0.8501302003860474,0.3090243935585022,0.2776419520378113,292.31005859375,297.1499938964844,293.1499938964844,0.3679029643535614,-6853.05322265625,304.0828552246094,0.93557471036911,0.4072944521903991,0.38406902551651,292.4004821777344,297.1499938964844,293.1499938964844,0.3858489096164703,-5249.720703125,304.0917358398437,0.9484108090400696,0.4217649102210998,0.294035255908966,292.2881164550781,297.1499938964844,293.1499938964844,0.4033113420009613,-7363.5703125,304.078125,0.9608728885650636,0.4380102455615997,0.4128119647502899,292.5644836425781,297.1499938964844,293.1499938964844,0.015905886888504,-4078.9365234375,303.5895690917969,0.4446969330310821,0.050000000745058,0.2361610233783722,289.3226318359375,291.1499938964844,258.2082214355469,257.5700988769531,279.1457824707031,292.5631103515625,289.3323059082031,1.0,0.3864492774009704,0.5744338631629944,0.5744338631629944,1.0,1.0,-1.9261300563812256,0.7528828978538513,1.1732470989227295,0.2893045246601105,0.0,0.0,1.0,85.89315032958984,67.0,178.61248779296875,-20037.3984375,687.5177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6486511230469,305.47381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4863635599613189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004935971810482,0.0,0.0,381.3525085449219,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47613525390625,297.1499938964844,293.1499938964844,0.2661230862140655,-5041.5244140625,304.10943603515625,0.8865865468978882,0.3169491589069366,0.2844536900520324,292.3604431152344,297.1499938964844,293.1499938964844,0.3768034279346466,-6977.02490234375,304.09033203125,0.9783399701118468,0.4183490574359894,0.3941732943058014,292.4481201171875,297.1499938964844,293.1499938964844,0.3927095532417297,-5318.4677734375,304.0996398925781,0.9871276021003724,0.4310891032218933,0.3002803921699524,292.3387756347656,297.1499938964844,293.1499938964844,0.4127069115638733,-7491.609375,304.0863647460937,0.9975265860557556,0.4495656788349151,0.4233767688274383,292.59814453125,297.1499938964844,293.1499938964844,0.0158394034951925,-4044.043701171875,303.71856689453125,0.4685013592243194,0.050000000745058,0.2340950220823288,289.4493408203125,291.1499938964844,258.23468017578125,257.6015014648437,279.1470947265625,292.5969543457031,289.45660400390625,1.0,0.3820929527282715,0.5742100477218628,0.5742100477218628,1.0,1.0,-1.9641120433807373,0.7694079279899597,1.1947040557861328,0.297398179769516,0.0,0.0,1.0,75.87715148925781,85.0,170.92193603515625,-20643.55859375,684.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14141845703125,305.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,22233.07421875,22320.0,0.0,0.0,0.4984384179115295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165717601776123,1.5165907144546509,-1.899466587929055e-05,0.0,0.0005058516399003,0.0,0.0,387.8336486816406,0.0,0.0,0.0,0.8280432224273682,4.0,0.0,1.0
371280,292.47613525390625,297.1499938964844,293.1499938964844,0.2661230862140655,-5041.5244140625,304.10943603515625,0.8865865468978882,0.3169491589069366,0.2844536900520324,292.3604431152344,297.1499938964844,293.1499938964844,0.3768034279346466,-6977.02490234375,304.09033203125,0.9783399701118468,0.4183490574359894,0.3941732943058014,292.4481201171875,297.1499938964844,293.1499938964844,0.3927095532417297,-5318.4677734375,304.0996398925781,0.9871276021003724,0.4310891032218933,0.3002803921699524,292.3387756347656,297.1499938964844,293.1499938964844,0.4127069115638733,-7491.609375,304.0863647460937,0.9975265860557556,0.4495656788349151,0.4233767688274383,292.59814453125,297.1499938964844,293.1499938964844,0.0158394034951925,-4044.043701171875,303.71856689453125,0.4685013592243194,0.050000000745058,0.2340950220823288,289.4493408203125,291.1499938964844,258.23468017578125,257.6015014648437,279.1470947265625,292.5969543457031,289.45660400390625,1.0,0.3820929527282715,0.5742100477218628,0.5742100477218628,1.0,1.0,-1.9641120433807373,0.7694079279899597,1.1947040557861328,0.297398179769516,0.0,0.0,1.0,75.87715148925781,85.0,170.92193603515625,-20643.55859375,684.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14141845703125,305.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,22233.07421875,22320.0,0.0,0.0,0.4984384179115295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165717601776123,1.5165907144546509,-1.899466587929055e-05,0.0,0.0005058516399003,0.0,0.0,387.8336486816406,0.0,0.0,0.0,0.8280432224273682,4.0,0.0,1.0
371340,292.5246276855469,297.1499938964844,293.1499938964844,0.2716247737407684,-5120.078125,304.11376953125,0.8955038189888,0.3241873979568481,0.2910787761211395,292.4078674316406,297.1499938964844,293.1499938964844,0.3855357468128204,-7098.939453125,304.0956420898437,0.9871413111686708,0.4287342131137848,0.4040824174880981,292.4927673339844,297.1499938964844,293.1499938964844,0.3994888663291931,-5386.986328125,304.1051025390625,0.9940553903579712,0.4398179948329925,0.3064359128475189,292.3775939941406,297.1499938964844,293.1499938964844,0.4124118685722351,-7475.66552734375,304.10723876953125,0.9990000128746032,0.4622181057929992,0.4252007603645324,292.62823486328125,297.1499938964844,293.1499938964844,0.0160249546170234,-4044.4111328125,303.8427429199219,0.4698181748390198,0.050000000745058,0.2339813113212585,289.5643615722656,291.1499938964844,258.2642822265625,257.6373596191406,279.1497802734375,292.6271667480469,289.5709533691406,1.0,0.3867647051811218,0.5743660926818848,0.5743660926818848,1.0,1.0,-1.9936445951461792,0.7826583385467529,1.2109862565994265,0.3036480545997619,0.0,0.0,1.0,76.05948638916016,103.0,160.84242248535156,-21156.908203125,708.1763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6002197265625,306.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5089572072029114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0005165268667042,0.0,0.0,389.5184020996094,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371400,292.5246276855469,297.1499938964844,293.1499938964844,0.2716247737407684,-5120.078125,304.11376953125,0.8955038189888,0.3241873979568481,0.2910787761211395,292.4078674316406,297.1499938964844,293.1499938964844,0.3855357468128204,-7098.939453125,304.0956420898437,0.9871413111686708,0.4287342131137848,0.4040824174880981,292.4927673339844,297.1499938964844,293.1499938964844,0.3994888663291931,-5386.986328125,304.1051025390625,0.9940553903579712,0.4398179948329925,0.3064359128475189,292.3775939941406,297.1499938964844,293.1499938964844,0.4124118685722351,-7475.66552734375,304.10723876953125,0.9990000128746032,0.4622181057929992,0.4252007603645324,292.62823486328125,297.1499938964844,293.1499938964844,0.0160249546170234,-4044.4111328125,303.8427429199219,0.4698181748390198,0.050000000745058,0.2339813113212585,289.5643615722656,291.1499938964844,258.2642822265625,257.6373596191406,279.1497802734375,292.6271667480469,289.5709533691406,1.0,0.3867647051811218,0.5743660926818848,0.5743660926818848,1.0,1.0,-1.9936445951461792,0.7826583385467529,1.2109862565994265,0.3036480545997619,0.0,0.0,1.0,76.05948638916016,103.0,160.84242248535156,-21156.908203125,708.1763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6002197265625,306.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5089572072029114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0005165268667042,0.0,0.0,389.5184020996094,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371460,292.5712280273437,297.1499938964844,293.1499938964844,0.2764208018779754,-5188.00634765625,304.1177673339844,0.889807939529419,0.330577552318573,0.2971216440200805,292.4534606933594,297.1499938964844,293.1499938964844,0.3935137689113617,-7209.73583984375,304.100341796875,0.982595682144165,0.4382946789264679,0.4134073257446289,292.5355224609375,297.1499938964844,293.1499938964844,0.4055913984775543,-5448.4541015625,304.1097717285156,0.9887416362762452,0.447798877954483,0.3122111856937408,292.4193725585937,297.1499938964844,293.1499938964844,0.4284873604774475,-7707.5966796875,304.0938720703125,0.9990000128746032,0.4733559191226959,0.4421703517436981,292.6562194824219,297.1499938964844,293.1499938964844,0.0163127444684505,-4058.594970703125,303.9597473144531,0.4607183933258056,0.050000000745058,0.2347155511379242,289.6760559082031,291.1499938964844,258.29669189453125,257.6773376464844,279.1466369628906,292.6552124023437,289.6806030273437,1.0,0.3975167870521545,0.5738815069198608,0.5738815069198608,1.0,1.0,-2.0400938987731934,0.802726686000824,1.2373672723770142,0.3135560154914856,0.0,0.0,1.0,81.2795181274414,121.0,143.39727783203125,-21830.431640625,764.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9727783203125,306.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.5186526775360107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.984993832593318e-05,0.0,0.0005263665225356,0.0,0.0,414.3209838867188,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
371520,292.5712280273437,297.1499938964844,293.1499938964844,0.2764208018779754,-5188.00634765625,304.1177673339844,0.889807939529419,0.330577552318573,0.2971216440200805,292.4534606933594,297.1499938964844,293.1499938964844,0.3935137689113617,-7209.73583984375,304.100341796875,0.982595682144165,0.4382946789264679,0.4134073257446289,292.5355224609375,297.1499938964844,293.1499938964844,0.4055913984775543,-5448.4541015625,304.1097717285156,0.9887416362762452,0.447798877954483,0.3122111856937408,292.4193725585937,297.1499938964844,293.1499938964844,0.4284873604774475,-7707.5966796875,304.0938720703125,0.9990000128746032,0.4733559191226959,0.4421703517436981,292.6562194824219,297.1499938964844,293.1499938964844,0.0163127444684505,-4058.594970703125,303.9597473144531,0.4607183933258056,0.050000000745058,0.2347155511379242,289.6760559082031,291.1499938964844,258.29669189453125,257.6773376464844,279.1466369628906,292.6552124023437,289.6806030273437,1.0,0.3975167870521545,0.5738815069198608,0.5738815069198608,1.0,1.0,-2.0400938987731934,0.802726686000824,1.2373672723770142,0.3135560154914856,0.0,0.0,1.0,81.2795181274414,121.0,143.39727783203125,-21830.431640625,764.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9727783203125,306.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.5186526775360107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.984993832593318e-05,0.0,0.0005263665225356,0.0,0.0,414.3209838867188,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
371580,292.6154479980469,297.1499938964844,293.1499938964844,0.2818367779254913,-5266.2724609375,304.1194763183594,0.8701328039169312,0.3362752497196197,0.3027264475822449,292.49664306640625,297.1499938964844,293.1499938964844,0.4025458097457886,-7337.08154296875,304.1018371582031,0.9631326794624328,0.4471803307533264,0.4222834408283233,292.5758361816406,297.1499938964844,293.1499938964844,0.4128836989402771,-5523.74951171875,304.11102294921875,0.9691112637519836,0.4551901221275329,0.3177147805690765,292.4716491699219,297.1499938964844,293.1499938964844,0.4413342177867889,-7888.66845703125,304.0923156738281,0.9854479432106018,0.4812560975551605,0.454435259103775,292.6827087402344,297.1499938964844,293.1499938964844,0.0168178621679544,-4104.51171875,304.0682067871094,0.4412214457988739,0.050000000745058,0.2365140914916992,289.7319641113281,291.1499938964844,258.3316955566406,257.7210693359375,279.1476135253906,292.6817932128906,289.7350769042969,1.0,0.4118895232677459,0.5736371874809265,0.5736371874809265,1.0,1.0,-2.0807387828826904,0.8204492330551147,1.2602895498275757,0.3223511576652527,0.0,0.0,1.0,92.05018615722656,139.0,94.1467514038086,-22317.892578125,837.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2685241699219,306.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.822265625,23400.0,0.0,0.0,0.527797520160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544593334197998,1.5544793605804443,-1.9955585230491124e-05,0.0,0.0005356473848223,0.0,0.0,417.6331481933594,0.0,0.0,0.0,0.848653256893158,4.0,0.0,1.0
371640,292.6154479980469,297.1499938964844,293.1499938964844,0.2818367779254913,-5266.2724609375,304.1194763183594,0.8701328039169312,0.3362752497196197,0.3027264475822449,292.49664306640625,297.1499938964844,293.1499938964844,0.4025458097457886,-7337.08154296875,304.1018371582031,0.9631326794624328,0.4471803307533264,0.4222834408283233,292.5758361816406,297.1499938964844,293.1499938964844,0.4128836989402771,-5523.74951171875,304.11102294921875,0.9691112637519836,0.4551901221275329,0.3177147805690765,292.4716491699219,297.1499938964844,293.1499938964844,0.4413342177867889,-7888.66845703125,304.0923156738281,0.9854479432106018,0.4812560975551605,0.454435259103775,292.6827087402344,297.1499938964844,293.1499938964844,0.0168178621679544,-4104.51171875,304.0682067871094,0.4412214457988739,0.050000000745058,0.2365140914916992,289.7319641113281,291.1499938964844,258.3316955566406,257.7210693359375,279.1476135253906,292.6817932128906,289.7350769042969,1.0,0.4118895232677459,0.5736371874809265,0.5736371874809265,1.0,1.0,-2.0807387828826904,0.8204492330551147,1.2602895498275757,0.3223511576652527,0.0,0.0,1.0,92.05018615722656,139.0,94.1467514038086,-22317.892578125,837.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2685241699219,306.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.822265625,23400.0,0.0,0.0,0.527797520160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544593334197998,1.5544793605804443,-1.9955585230491124e-05,0.0,0.0005356473848223,0.0,0.0,417.6331481933594,0.0,0.0,0.0,0.848653256893158,4.0,0.0,1.0
371700,292.6368713378906,297.1499938964844,293.1499938964844,0.2844296097755432,-5303.654296875,304.12030029296875,0.8587486743927002,0.3388386070728302,0.3053415715694427,292.5175476074219,297.1499938964844,293.1499938964844,0.4069908857345581,-7399.572265625,304.1025085449219,0.9501290321350098,0.4513511061668396,0.4265369474887848,292.59527587890625,297.1499938964844,293.1499938964844,0.416491687297821,-5560.94921875,304.1115417480469,0.9559156894683838,0.4586426615715027,0.3203507661819458,292.49444580078125,297.1499938964844,293.1499938964844,0.4459373354911804,-7949.38525390625,304.094482421875,0.9739587903022766,0.4853656589984894,0.4584852457046509,292.695556640625,297.1499938964844,293.1499938964844,0.0171153992414474,-4132.8291015625,304.1195068359375,0.431295782327652,0.050000000745058,0.2376865297555923,289.7550354003906,291.1499938964844,258.3500671386719,257.7442321777344,279.1483764648437,292.6946716308594,289.757568359375,1.0,0.4197798073291778,0.5736140608787537,0.5736140608787537,1.0,1.0,-2.09869122505188,0.8283925652503967,1.2702986001968384,0.3262450098991394,0.0,0.0,1.0,98.83040618896484,139.0,78.5103759765625,-22532.61328125,878.2852172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4033203125,306.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.736328125,24480.0,0.0,0.0,0.5320756435394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551551580429075,1.5551750659942627,-1.9973453163402155e-05,0.0,0.0005399890942499,0.0,0.0,418.1941833496094,0.0,0.0,0.0,0.8640004396438599,4.0,0.0,1.0
371760,292.65789794921875,297.1499938964844,293.1499938964844,0.2865137755870819,-5333.03271484375,304.1219482421875,0.8480408787727356,0.3412086069583893,0.3077995479106903,292.5380859375,297.1499938964844,293.1499938964844,0.4107876121997833,-7452.033203125,304.104248046875,0.9368966221809388,0.4553323090076446,0.4306309521198272,292.6143493652344,297.1499938964844,293.1499938964844,0.4194623827934265,-5590.93359375,304.1131591796875,0.9423080086708068,0.4619261026382446,0.3228829801082611,292.515869140625,297.1499938964844,293.1499938964844,0.4498461484909057,-8001.5751953125,304.09747314453125,0.9619078636169434,0.489462673664093,0.4626056849956512,292.7081298828125,297.1499938964844,293.1499938964844,0.0175056904554367,-4174.1064453125,304.1478576660156,0.4237217903137207,0.0513894446194171,0.240285262465477,289.79180908203125,291.1499938964844,258.3690185546875,257.7681884765625,279.1485595703125,292.707275390625,289.7957458496094,1.0,0.4280301332473755,0.5735661387443542,0.5735661387443542,1.0,1.0,-2.117660522460937,0.8368028998374939,1.2808575630187988,0.3302494883537292,0.0,0.0,1.0,106.04147338867188,157.0,90.83715057373048,-22833.61328125,921.8780517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5172424316406,307.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.326171875,24480.0,0.0,0.0,0.536312460899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809043645858765,1.5809249877929688,-2.064034379145596e-05,0.0,0.0005442890105769,0.0,0.0,439.3127136230469,0.0,0.0,0.0,0.8635184168815613,4.0,0.0,1.0
371820,292.6988830566406,297.1499938964844,293.1499938964844,0.2915084362030029,-5405.43408203125,304.1228942871094,0.8319699168205261,0.345365047454834,0.3121256828308105,292.5782775878906,297.1499938964844,293.1499938964844,0.4197843968868255,-7578.75390625,304.1044006347656,0.91632479429245,0.4626842439174652,0.4381858706474304,292.6514892578125,297.1499938964844,293.1499938964844,0.4269176125526428,-5668.232421875,304.1128845214844,0.9205458164215088,0.4679615795612335,0.327529639005661,292.55645751953125,297.1499938964844,293.1499938964844,0.4595634043216705,-8134.9853515625,304.0986328125,0.9419267177581788,0.4972945153713226,0.4705351591110229,292.737548828125,297.1499938964844,293.1499938964844,0.0213738922029733,-4606.88720703125,304.1421203613281,0.4291219115257263,0.0566351078450679,0.2656728327274322,289.8019104003906,291.1499938964844,258.40838623046875,257.8183288574219,279.1454162597656,292.7364807128906,289.80084228515625,1.0,0.4462577700614929,0.5729066729545593,0.5729066729545593,1.0,1.0,-2.1775248050689697,0.8627553582191467,1.3147695064544678,0.3426436185836792,0.0,0.0,1.0,119.85763549804688,175.0,20.956727981567383,-23374.6015625,1031.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6849365234375,307.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.439453125,24480.0,0.0,0.0,0.5448035597801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887410640716553,1.5887619256973269,-2.0845483959419653e-05,0.0,0.0005529063637368,0.0,0.0,445.87835693359375,0.0,0.0,0.0,0.8674248456954956,4.0,0.0,1.0
371880,292.6988830566406,297.1499938964844,293.1499938964844,0.2915084362030029,-5405.43408203125,304.1228942871094,0.8319699168205261,0.345365047454834,0.3121256828308105,292.5782775878906,297.1499938964844,293.1499938964844,0.4197843968868255,-7578.75390625,304.1044006347656,0.91632479429245,0.4626842439174652,0.4381858706474304,292.6514892578125,297.1499938964844,293.1499938964844,0.4269176125526428,-5668.232421875,304.1128845214844,0.9205458164215088,0.4679615795612335,0.327529639005661,292.55645751953125,297.1499938964844,293.1499938964844,0.4595634043216705,-8134.9853515625,304.0986328125,0.9419267177581788,0.4972945153713226,0.4705351591110229,292.737548828125,297.1499938964844,293.1499938964844,0.0213738922029733,-4606.88720703125,304.1421203613281,0.4291219115257263,0.0566351078450679,0.2656728327274322,289.8019104003906,291.1499938964844,258.40838623046875,257.8183288574219,279.1454162597656,292.7364807128906,289.80084228515625,1.0,0.4462577700614929,0.5729066729545593,0.5729066729545593,1.0,1.0,-2.1775248050689697,0.8627553582191467,1.3147695064544678,0.3426436185836792,0.0,0.0,1.0,119.85763549804688,175.0,20.956727981567383,-23374.6015625,1031.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6849365234375,307.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.439453125,24480.0,0.0,0.0,0.5448035597801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887410640716553,1.5887619256973269,-2.0845483959419653e-05,0.0,0.0005529063637368,0.0,0.0,445.87835693359375,0.0,0.0,0.0,0.8674248456954956,4.0,0.0,1.0
371940,292.7377624511719,297.1499938964844,293.1499938964844,0.2969584763050079,-5485.0126953125,304.1228332519531,0.8144835233688354,0.3489092290401459,0.3159945607185364,292.61688232421875,297.1499938964844,293.1499938964844,0.4295908808708191,-7717.12060546875,304.103271484375,0.895465075969696,0.4693399369716644,0.4451952874660492,292.6868896484375,297.1499938964844,293.1499938964844,0.4353122115135193,-5755.62548828125,304.1112670898437,0.8982946872711182,0.4734142422676086,0.3318526446819305,292.5946655273437,297.1499938964844,293.1499938964844,0.4703967869281769,-8284.3662109375,304.0976867675781,0.9187837839126588,0.5045811533927917,0.4781048595905304,292.7713928222656,297.1499938964844,293.1499938964844,0.0248352643102407,-4972.283203125,304.1390686035156,0.4278770685195923,0.0602298490703105,0.2861884236335754,289.7694702148437,291.1499938964844,258.4495849609375,257.8711242675781,279.1470031738281,292.770263671875,289.7674865722656,1.0,0.4651027023792267,0.5726636052131653,0.5726636052131653,1.0,1.0,-2.2295267581939697,0.8856261372566223,1.3439006805419922,0.3538247048854828,0.0,0.0,1.0,136.5611114501953,193.0,-28.76286506652832,-23797.15625,1148.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7979736328125,307.2229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.890625,25560.0,0.0,0.0,0.5532969236373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907078981399536,1.5907288789749146,-2.0897128706565127e-05,0.0,0.0005615260452032,0.0,0.0,447.5364379882813,0.0,0.0,0.0,0.8834051489830017,4.0,0.0,1.0
372000,292.7377624511719,297.1499938964844,293.1499938964844,0.2969584763050079,-5485.0126953125,304.1228332519531,0.8144835233688354,0.3489092290401459,0.3159945607185364,292.61688232421875,297.1499938964844,293.1499938964844,0.4295908808708191,-7717.12060546875,304.103271484375,0.895465075969696,0.4693399369716644,0.4451952874660492,292.6868896484375,297.1499938964844,293.1499938964844,0.4353122115135193,-5755.62548828125,304.1112670898437,0.8982946872711182,0.4734142422676086,0.3318526446819305,292.5946655273437,297.1499938964844,293.1499938964844,0.4703967869281769,-8284.3662109375,304.0976867675781,0.9187837839126588,0.5045811533927917,0.4781048595905304,292.7713928222656,297.1499938964844,293.1499938964844,0.0248352643102407,-4972.283203125,304.1390686035156,0.4278770685195923,0.0602298490703105,0.2861884236335754,289.7694702148437,291.1499938964844,258.4495849609375,257.8711242675781,279.1470031738281,292.770263671875,289.7674865722656,1.0,0.4651027023792267,0.5726636052131653,0.5726636052131653,1.0,1.0,-2.2295267581939697,0.8856261372566223,1.3439006805419922,0.3538247048854828,0.0,0.0,1.0,136.5611114501953,193.0,-28.76286506652832,-23797.15625,1148.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7979736328125,307.2229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.890625,25560.0,0.0,0.0,0.5532969236373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907078981399536,1.5907288789749146,-2.0897128706565127e-05,0.0,0.0005615260452032,0.0,0.0,447.5364379882813,0.0,0.0,0.0,0.8834051489830017,4.0,0.0,1.0
372060,292.7747497558594,297.1499938964844,293.1499938964844,0.3014439940452575,-5549.46142578125,304.1243896484375,0.7964547276496887,0.3518500924110412,0.3193934559822082,292.6541748046875,297.1499938964844,293.1499938964844,0.4381470382213592,-7835.85009765625,304.10455322265625,0.8763925433158875,0.4752809703350067,0.4516083002090454,292.7208251953125,297.1499938964844,293.1499938964844,0.4425544142723083,-5829.716796875,304.1120910644531,0.8783982396125793,0.4782630205154419,0.3358115255832672,292.6312866210937,297.1499938964844,293.1499938964844,0.4800041019916534,-8414.7294921875,304.0990905761719,0.8981345295906067,0.5112236738204956,0.485156238079071,292.805419921875,297.1499938964844,293.1499938964844,0.0282276459038257,-5257.70751953125,304.1371765136719,0.4232223927974701,0.0629201605916023,0.3023282885551452,289.7567443847656,291.1499938964844,258.4923095703125,257.9262390136719,279.14990234375,292.8043518066406,289.7552795410156,1.0,0.4836877882480621,0.5727976560592651,0.5727976560592651,1.0,1.0,-2.2739319801330566,0.9055423140525818,1.36838960647583,0.3636865615844726,0.0,0.0,1.0,154.99951171875,211.0,-25.64047622680664,-24246.755859375,1268.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8639221191406,307.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,25404.2890625,25560.0,0.0,0.0,0.5619063973426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211258172988892,1.6211475133895874,-2.1703968741348945e-05,0.0,0.0005702635389752,0.0,0.0,473.704345703125,0.0,0.0,0.0,0.8852161765098572,4.0,0.0,1.0
372120,292.7747497558594,297.1499938964844,293.1499938964844,0.3014439940452575,-5549.46142578125,304.1243896484375,0.7964547276496887,0.3518500924110412,0.3193934559822082,292.6541748046875,297.1499938964844,293.1499938964844,0.4381470382213592,-7835.85009765625,304.10455322265625,0.8763925433158875,0.4752809703350067,0.4516083002090454,292.7208251953125,297.1499938964844,293.1499938964844,0.4425544142723083,-5829.716796875,304.1120910644531,0.8783982396125793,0.4782630205154419,0.3358115255832672,292.6312866210937,297.1499938964844,293.1499938964844,0.4800041019916534,-8414.7294921875,304.0990905761719,0.8981345295906067,0.5112236738204956,0.485156238079071,292.805419921875,297.1499938964844,293.1499938964844,0.0282276459038257,-5257.70751953125,304.1371765136719,0.4232223927974701,0.0629201605916023,0.3023282885551452,289.7567443847656,291.1499938964844,258.4923095703125,257.9262390136719,279.14990234375,292.8043518066406,289.7552795410156,1.0,0.4836877882480621,0.5727976560592651,0.5727976560592651,1.0,1.0,-2.2739319801330566,0.9055423140525818,1.36838960647583,0.3636865615844726,0.0,0.0,1.0,154.99951171875,211.0,-25.64047622680664,-24246.755859375,1268.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8639221191406,307.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,25404.2890625,25560.0,0.0,0.0,0.5619063973426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211258172988892,1.6211475133895874,-2.1703968741348945e-05,0.0,0.0005702635389752,0.0,0.0,473.704345703125,0.0,0.0,0.0,0.8852161765098572,4.0,0.0,1.0
