time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.809814453125,297.1499938964844,293.1499938964844,0.3059384822845459,-5614.27294921875,304.1254577636719,0.7798790335655212,0.3542447090148926,0.3223261833190918,292.6899719238281,297.1499938964844,293.1499938964844,0.4468449652194977,-7956.45361328125,304.105224609375,0.8596445918083191,0.4805831015110016,0.4574381113052368,292.7530517578125,297.1499938964844,293.1499938964844,0.4500657021999359,-5906.638671875,304.1122131347656,0.8609523177146912,0.4825979471206665,0.3394237756729126,292.6661682128906,297.1499938964844,293.1499938964844,0.4898852407932281,-8548.75,304.0995788574219,0.8807154297828674,0.5172904133796692,0.4916831851005554,292.83795166015625,297.1499938964844,293.1499938964844,0.0310851726680994,-5505.51416015625,304.13671875,0.4179379940032959,0.0650522336363792,0.3158363103866577,289.7224426269531,291.1499938964844,258.5362854003906,257.9833374023437,279.1527099609375,292.8369445800781,289.7206726074219,1.0,0.5016207695007324,0.5732135772705078,0.5732135772705078,1.0,1.0,-2.312869071960449,0.9233463406562804,1.389522671699524,0.37263885140419,0.0,0.0,1.0,174.27659606933594,229.0,-42.15968704223633,-24557.087890625,1389.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9311218261719,307.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.14453125,25560.0,0.0,0.0,0.5702477693557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248817443847656,1.6249035596847534,-2.1804657080792825e-05,0.0,0.0005787289701402,0.0,0.0,477.0046081542969,0.0,0.0,0.0,0.887086033821106,4.0,0.0,1.0
372240,292.809814453125,297.1499938964844,293.1499938964844,0.3059384822845459,-5614.27294921875,304.1254577636719,0.7798790335655212,0.3542447090148926,0.3223261833190918,292.6899719238281,297.1499938964844,293.1499938964844,0.4468449652194977,-7956.45361328125,304.105224609375,0.8596445918083191,0.4805831015110016,0.4574381113052368,292.7530517578125,297.1499938964844,293.1499938964844,0.4500657021999359,-5906.638671875,304.1122131347656,0.8609523177146912,0.4825979471206665,0.3394237756729126,292.6661682128906,297.1499938964844,293.1499938964844,0.4898852407932281,-8548.75,304.0995788574219,0.8807154297828674,0.5172904133796692,0.4916831851005554,292.83795166015625,297.1499938964844,293.1499938964844,0.0310851726680994,-5505.51416015625,304.13671875,0.4179379940032959,0.0650522336363792,0.3158363103866577,289.7224426269531,291.1499938964844,258.5362854003906,257.9833374023437,279.1527099609375,292.8369445800781,289.7206726074219,1.0,0.5016207695007324,0.5732135772705078,0.5732135772705078,1.0,1.0,-2.312869071960449,0.9233463406562804,1.389522671699524,0.37263885140419,0.0,0.0,1.0,174.27659606933594,229.0,-42.15968704223633,-24557.087890625,1389.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9311218261719,307.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.14453125,25560.0,0.0,0.0,0.5702477693557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248817443847656,1.6249035596847534,-2.1804657080792825e-05,0.0,0.0005787289701402,0.0,0.0,477.0046081542969,0.0,0.0,0.0,0.887086033821106,4.0,0.0,1.0
372300,292.8266296386719,297.1499938964844,293.1499938964844,0.3080172538757324,-5644.11328125,304.1261291503906,0.772374153137207,0.3552499115467071,0.323625773191452,292.707275390625,297.1499938964844,293.1499938964844,0.4510071873664856,-8013.81103515625,304.1058044433594,0.8522056341171265,0.4830146431922912,0.4601503014564514,292.7684936523437,297.1499938964844,293.1499938964844,0.45368492603302,-5943.4931640625,304.1125183105469,0.8532196879386902,0.4845962822437286,0.3411145806312561,292.68292236328125,297.1499938964844,293.1499938964844,0.4946705102920532,-8613.267578125,304.1000671386719,0.8729062080383301,0.5201306939125061,0.4947680532932281,292.8534240722656,297.1499938964844,293.1499938964844,0.0324106886982917,-5617.6865234375,304.13671875,0.4153667390346527,0.0659647434949874,0.3218748271465301,289.7047119140625,291.1499938964844,258.5586853027344,258.0124816894531,279.1539611816406,292.8524780273437,289.7030029296875,1.0,0.5102885961532593,0.5735042095184326,0.5735042095184326,1.0,1.0,-2.330681562423706,0.9316064119338988,1.3990751504898071,0.3768417835235595,0.0,0.0,1.0,184.0674285888672,229.0,-45.23796844482422,-24700.84375,1450.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.970458984375,307.3389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.255859375,26640.0,0.0,0.0,0.5742529630661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254900693893433,1.625511884689331,-2.182098432967905e-05,0.0,0.0005827937857247,0.0,0.0,477.5404968261719,0.0,0.0,0.0,0.9023888111114502,4.0,0.0,1.0
372360,292.843017578125,297.1499938964844,293.1499938964844,0.3094680905342102,-5664.2275390625,304.1278381347656,0.7653833031654358,0.3561314940452575,0.3248171508312225,292.7241516113281,297.1499938964844,293.1499938964844,0.4542988538742065,-8058.03076171875,304.1078491210937,0.8453370332717896,0.485303670167923,0.4627320766448974,292.7834777832031,297.1499938964844,293.1499938964844,0.4564647674560547,-5971.00390625,304.1142883300781,0.8460933566093445,0.4864836931228637,0.3427320122718811,292.69921875,297.1499938964844,293.1499938964844,0.4985388815402984,-8664.1806640625,304.10211181640625,0.8656771779060364,0.5228443145751953,0.4977387189865112,292.86834716796875,297.1499938964844,293.1499938964844,0.0335903912782669,-5715.01318359375,304.1369934082031,0.4128927588462829,0.0667924135923385,0.3275220692157745,289.70733642578125,291.1499938964844,258.5813293457031,258.0419921875,279.1550598144531,292.867431640625,289.7073669433594,1.0,0.5187457799911499,0.5738410353660583,0.5738410353660583,1.0,1.0,-2.347512006759644,0.9394827485084534,1.408029317855835,0.3808814287185669,0.0,0.0,1.0,193.90830993652344,217.0,-18.642547607421875,-24929.8359375,1510.5616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0000915527344,307.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.33984375,26640.0,0.0,0.0,0.5782846808433533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504710912704468,1.650493621826172,-2.2496842575492337e-05,0.0,0.000586885435041,0.0,0.0,499.8977661132813,0.0,0.0,0.0,0.9014632105827332,4.0,0.0,1.0
372420,292.8736572265625,297.1499938964844,293.1499938964844,0.3120028376579284,-5699.486328125,304.1310119628906,0.7614067196846008,0.357692688703537,0.3265076279640198,292.7562561035156,297.1499938964844,293.1499938964844,0.4605733752250671,-8142.4169921875,304.1114501953125,0.8422478437423706,0.4895789921283722,0.4670892059803009,292.81170654296875,297.1499938964844,293.1499938964844,0.4618158638477325,-6024.11962890625,304.1172790527344,0.8425904512405396,0.4900436401367187,0.3454339802265167,292.7301025390625,297.1499938964844,293.1499938964844,0.5060549974441528,-8763.2392578125,304.1055603027344,0.8626431822776794,0.5279990434646606,0.5029085278511047,292.8959655761719,297.1499938964844,293.1499938964844,0.0354080349206924,-5864.34521484375,304.1383056640625,0.413625568151474,0.0683218017220497,0.3357799351215362,289.6961364746094,291.1499938964844,258.6270751953125,258.10186767578125,279.15777587890625,292.8951721191406,289.6956481933594,1.0,0.5258587002754211,0.57475745677948,0.57475745677948,1.0,1.0,-2.374162673950196,0.9523625373840332,1.4218000173568726,0.3877364695072174,0.0,0.0,1.0,201.43289184570312,205.0,-17.161314010620117,-25179.2265625,1575.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06951904296875,307.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.208984375,26640.0,0.0,0.0,0.5860608220100403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577529907226562,1.657775640487671,-2.269579272251576e-05,0.0,0.0005947772297076,0.0,0.0,506.543701171875,0.0,0.0,0.0,0.905084490776062,4.0,0.0,1.0
372480,292.8736572265625,297.1499938964844,293.1499938964844,0.3120028376579284,-5699.486328125,304.1310119628906,0.7614067196846008,0.357692688703537,0.3265076279640198,292.7562561035156,297.1499938964844,293.1499938964844,0.4605733752250671,-8142.4169921875,304.1114501953125,0.8422478437423706,0.4895789921283722,0.4670892059803009,292.81170654296875,297.1499938964844,293.1499938964844,0.4618158638477325,-6024.11962890625,304.1172790527344,0.8425904512405396,0.4900436401367187,0.3454339802265167,292.7301025390625,297.1499938964844,293.1499938964844,0.5060549974441528,-8763.2392578125,304.1055603027344,0.8626431822776794,0.5279990434646606,0.5029085278511047,292.8959655761719,297.1499938964844,293.1499938964844,0.0354080349206924,-5864.34521484375,304.1383056640625,0.413625568151474,0.0683218017220497,0.3357799351215362,289.6961364746094,291.1499938964844,258.6270751953125,258.10186767578125,279.15777587890625,292.8951721191406,289.6956481933594,1.0,0.5258587002754211,0.57475745677948,0.57475745677948,1.0,1.0,-2.374162673950196,0.9523625373840332,1.4218000173568726,0.3877364695072174,0.0,0.0,1.0,201.43289184570312,205.0,-17.161314010620117,-25179.2265625,1575.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06951904296875,307.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.208984375,26640.0,0.0,0.0,0.5860608220100403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577529907226562,1.657775640487671,-2.269579272251576e-05,0.0,0.0005947772297076,0.0,0.0,506.543701171875,0.0,0.0,0.0,0.905084490776062,4.0,0.0,1.0
372540,292.90106201171875,297.1499938964844,293.1499938964844,0.3139169216156006,-5725.7587890625,304.1341552734375,0.7633928060531616,0.3591312170028686,0.3277681469917297,292.7857666015625,297.1499938964844,293.1499938964844,0.4659797847270965,-8214.416015625,304.11529541015625,0.8454716205596924,0.4935702085494995,0.4708445072174072,292.8373718261719,297.1499938964844,293.1499938964844,0.4664064049720764,-6069.23681640625,304.1205444335937,0.8454670310020447,0.4934049546718597,0.3477582037448883,292.7585144042969,297.1499938964844,293.1499938964844,0.5127056837081909,-8850.08984375,304.1092834472656,0.8664065003395081,0.5328767895698547,0.507492184638977,292.9204406738281,297.1499938964844,293.1499938964844,0.0368291959166526,-5979.95361328125,304.13983154296875,0.4179225564002991,0.0697902366518974,0.342182457447052,289.68829345703125,291.1499938964844,258.6733703613281,258.1625671386719,279.15972900390625,292.91973876953125,289.6882019042969,1.0,0.5276443362236023,0.5758339166641235,0.5758339166641235,1.0,1.0,-2.3961825370788574,0.9633684158325196,1.4328142404556274,0.3937186002731323,0.0,0.0,1.0,200.87147521972656,193.0,-11.260414123535156,-25401.44921875,1601.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1687316894531,307.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2265625,27720.0,0.0,0.0,0.593200147151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595311164855957,1.6595537662506104,-2.274450525874272e-05,0.0,0.0006020227447152,0.0,0.0,508.1753845214844,0.0,0.0,0.0,0.9209686517715454,4.0,0.0,1.0
372600,292.90106201171875,297.1499938964844,293.1499938964844,0.3139169216156006,-5725.7587890625,304.1341552734375,0.7633928060531616,0.3591312170028686,0.3277681469917297,292.7857666015625,297.1499938964844,293.1499938964844,0.4659797847270965,-8214.416015625,304.11529541015625,0.8454716205596924,0.4935702085494995,0.4708445072174072,292.8373718261719,297.1499938964844,293.1499938964844,0.4664064049720764,-6069.23681640625,304.1205444335937,0.8454670310020447,0.4934049546718597,0.3477582037448883,292.7585144042969,297.1499938964844,293.1499938964844,0.5127056837081909,-8850.08984375,304.1092834472656,0.8664065003395081,0.5328767895698547,0.507492184638977,292.9204406738281,297.1499938964844,293.1499938964844,0.0368291959166526,-5979.95361328125,304.13983154296875,0.4179225564002991,0.0697902366518974,0.342182457447052,289.68829345703125,291.1499938964844,258.6733703613281,258.1625671386719,279.15972900390625,292.91973876953125,289.6882019042969,1.0,0.5276443362236023,0.5758339166641235,0.5758339166641235,1.0,1.0,-2.3961825370788574,0.9633684158325196,1.4328142404556274,0.3937186002731323,0.0,0.0,1.0,200.87147521972656,193.0,-11.260414123535156,-25401.44921875,1601.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1687316894531,307.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2265625,27720.0,0.0,0.0,0.593200147151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595311164855957,1.6595537662506104,-2.274450525874272e-05,0.0,0.0006020227447152,0.0,0.0,508.1753845214844,0.0,0.0,0.0,0.9209686517715454,4.0,0.0,1.0
372660,292.9257507324219,297.1499938964844,293.1499938964844,0.314562976360321,-5733.0419921875,304.1383056640625,0.7688590884208679,0.360425055027008,0.3287402689456939,292.81298828125,297.1499938964844,293.1499938964844,0.4694961011409759,-8259.103515625,304.1209411621094,0.8524127006530762,0.4972762763500213,0.4741590023040771,292.8609619140625,297.1499938964844,293.1499938964844,0.4691840708255768,-6094.98974609375,304.12567138671875,0.8520889282226562,0.4965427219867706,0.349801629781723,292.7847900390625,297.1499938964844,293.1499938964844,0.517328143119812,-8908.1484375,304.1150817871094,0.8741654753684998,0.5374615788459778,0.5116288661956787,292.9421081542969,297.1499938964844,293.1499938964844,0.0378709323704242,-6061.923828125,304.1414794921875,0.4246523678302765,0.0712095350027084,0.3475204408168793,289.71636962890625,291.1499938964844,258.7198791503906,258.2237854003906,279.1610107421875,292.9414978027344,289.7172241210937,1.0,0.5261914134025574,0.5770060420036316,0.5770060420036316,1.0,1.0,-2.415173292160034,0.9731305837631226,1.442042589187622,0.3991436958312988,0.0,0.0,1.0,195.69070434570312,181.0,21.29773712158203,-25713.205078125,1605.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26080322265625,307.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.349609375,27720.0,0.0,0.0,0.6000216603279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.688908576965332,-2.355623473704327e-05,0.0,0.0006089456728659,0.0,0.0,535.621337890625,0.0,0.0,0.0,0.922186315059662,4.0,0.0,1.0
372720,292.9257507324219,297.1499938964844,293.1499938964844,0.314562976360321,-5733.0419921875,304.1383056640625,0.7688590884208679,0.360425055027008,0.3287402689456939,292.81298828125,297.1499938964844,293.1499938964844,0.4694961011409759,-8259.103515625,304.1209411621094,0.8524127006530762,0.4972762763500213,0.4741590023040771,292.8609619140625,297.1499938964844,293.1499938964844,0.4691840708255768,-6094.98974609375,304.12567138671875,0.8520889282226562,0.4965427219867706,0.349801629781723,292.7847900390625,297.1499938964844,293.1499938964844,0.517328143119812,-8908.1484375,304.1150817871094,0.8741654753684998,0.5374615788459778,0.5116288661956787,292.9421081542969,297.1499938964844,293.1499938964844,0.0378709323704242,-6061.923828125,304.1414794921875,0.4246523678302765,0.0712095350027084,0.3475204408168793,289.71636962890625,291.1499938964844,258.7198791503906,258.2237854003906,279.1610107421875,292.9414978027344,289.7172241210937,1.0,0.5261914134025574,0.5770060420036316,0.5770060420036316,1.0,1.0,-2.415173292160034,0.9731305837631226,1.442042589187622,0.3991436958312988,0.0,0.0,1.0,195.69070434570312,181.0,21.29773712158203,-25713.205078125,1605.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26080322265625,307.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.349609375,27720.0,0.0,0.0,0.6000216603279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.688908576965332,-2.355623473704327e-05,0.0,0.0006089456728659,0.0,0.0,535.621337890625,0.0,0.0,0.0,0.922186315059662,4.0,0.0,1.0
372780,292.9482421875,297.1499938964844,293.1499938964844,0.3152309358119964,-5741.35302734375,304.1410522460937,0.7767166495323181,0.3615438044071197,0.3294647932052612,292.8382263183594,297.1499938964844,293.1499938964844,0.4730037748813629,-8304.6962890625,304.124755859375,0.8619844913482666,0.5006962418556213,0.4771011173725128,292.88262939453125,297.1499938964844,293.1499938964844,0.4720354676246643,-6122.25830078125,304.1289978027344,0.8613631725311279,0.4994677007198334,0.3516174852848053,292.8091735839844,297.1499938964844,293.1499938964844,0.5219777822494507,-8967.65625,304.11895751953125,0.8847058415412903,0.5417690873146057,0.5153957605361938,292.9613952636719,297.1499938964844,293.1499938964844,0.0388096123933792,-6136.50537109375,304.14276123046875,0.4334601461887359,0.0725632160902023,0.3520979285240173,289.7300109863281,291.1499938964844,258.766357421875,258.2850646972656,279.1618957519531,292.9608459472656,289.7307434082031,1.0,0.5227763652801514,0.578239917755127,0.578239917755127,1.0,1.0,-2.4317872524261475,0.9818994998931884,1.4498878717422483,0.4041187763214111,0.0,0.0,1.0,187.8353729248047,169.0,19.617042541503903,-25918.455078125,1595.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3693542480469,307.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.23046875,27720.0,0.0,0.0,0.6062809824943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923385858535769,1.6923623085021973,-2.3652673917240463e-05,0.0,0.0006152981659397,0.0,0.0,538.9140014648438,0.0,0.0,0.0,0.9239022135734558,4.0,0.0,1.0
372840,292.9482421875,297.1499938964844,293.1499938964844,0.3152309358119964,-5741.35302734375,304.1410522460937,0.7767166495323181,0.3615438044071197,0.3294647932052612,292.8382263183594,297.1499938964844,293.1499938964844,0.4730037748813629,-8304.6962890625,304.124755859375,0.8619844913482666,0.5006962418556213,0.4771011173725128,292.88262939453125,297.1499938964844,293.1499938964844,0.4720354676246643,-6122.25830078125,304.1289978027344,0.8613631725311279,0.4994677007198334,0.3516174852848053,292.8091735839844,297.1499938964844,293.1499938964844,0.5219777822494507,-8967.65625,304.11895751953125,0.8847058415412903,0.5417690873146057,0.5153957605361938,292.9613952636719,297.1499938964844,293.1499938964844,0.0388096123933792,-6136.50537109375,304.14276123046875,0.4334601461887359,0.0725632160902023,0.3520979285240173,289.7300109863281,291.1499938964844,258.766357421875,258.2850646972656,279.1618957519531,292.9608459472656,289.7307434082031,1.0,0.5227763652801514,0.578239917755127,0.578239917755127,1.0,1.0,-2.4317872524261475,0.9818994998931884,1.4498878717422483,0.4041187763214111,0.0,0.0,1.0,187.8353729248047,169.0,19.617042541503903,-25918.455078125,1595.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3693542480469,307.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.23046875,27720.0,0.0,0.0,0.6062809824943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923385858535769,1.6923623085021973,-2.3652673917240463e-05,0.0,0.0006152981659397,0.0,0.0,538.9140014648438,0.0,0.0,0.0,0.9239022135734558,4.0,0.0,1.0
372900,292.9588317871094,297.1499938964844,293.1499938964844,0.3154350817203522,-5743.701171875,304.1423034667969,0.781359851360321,0.3620173037052154,0.3297348320484161,292.8502197265625,297.1499938964844,293.1499938964844,0.4745647013187408,-8324.916015625,304.1264953613281,0.867591917514801,0.5022887587547302,0.4784426987171173,292.892822265625,297.1499938964844,293.1499938964844,0.4733074605464935,-6134.3955078125,304.1304931640625,0.8668341040611267,0.5008500814437866,0.3524531424045563,292.8207092285156,297.1499938964844,293.1499938964844,0.5241150856018066,-8994.9658203125,304.1206970214844,0.8908179998397827,0.5438200831413269,0.5171597003936768,292.9702453613281,297.1499938964844,293.1499938964844,0.0392246842384338,-6169.3798828125,304.143310546875,0.4386111497879028,0.073210172355175,0.3541465401649475,289.73712158203125,291.1499938964844,258.7895202636719,258.3156433105469,279.1622009277344,292.9697265625,289.7379150390625,1.0,0.520571768283844,0.5788738131523132,0.5788738131523132,1.0,1.0,-2.4393093585968018,0.9859508275985718,1.4533584117889404,0.4064547419548034,0.0,0.0,1.0,183.2797393798828,169.0,19.9868392944336,-26016.87109375,1586.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4302673339844,307.75738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.033203125,28800.0,0.0,0.0,0.6091713905334473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928826570510864,1.692906379699707,-2.366788430663292e-05,0.0,0.0006182315410114,0.0,0.0,539.4338989257812,0.0,0.0,0.0,0.9391725063323976,4.0,0.0,1.0
372960,292.9691467285156,297.1499938964844,293.1499938964844,0.3150489926338196,-5737.03369140625,304.1444091796875,0.7864084243774414,0.3624175190925598,0.3299362361431122,292.8619079589844,297.1499938964844,293.1499938964844,0.4752587676048279,-8332.443359375,304.1295166015625,0.8736876249313354,0.5037900805473328,0.4796949625015259,292.9026794433594,297.1499938964844,293.1499938964844,0.4737474620342254,-6137.5185546875,304.1332702636719,0.8728060722351074,0.5021715760231018,0.3532425463199615,292.8318786621094,297.1499938964844,293.1499938964844,0.5253247618675232,-9008.9658203125,304.12384033203125,0.8974137902259827,0.5457955598831177,0.5188473463058472,292.9786682128906,297.1499938964844,293.1499938964844,0.0395170524716377,-6190.958984375,304.1439819335937,0.4442495107650757,0.0738348215818405,0.3560510277748108,289.7640380859375,291.1499938964844,258.81256103515625,258.3460998535156,279.1624755859375,292.9781799316406,289.76629638671875,1.0,0.5181211829185486,0.579517662525177,0.579517662525177,1.0,1.0,-2.4463210105896,0.989783763885498,1.4565372467041016,0.4086912274360657,0.0,0.0,1.0,178.44488525390625,157.0,46.93081283569336,-26201.271484375,1575.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.480712890625,307.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,28503.779296875,28800.0,0.0,0.0,0.6120542883872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171745300292969,1.7171988487243652,-2.435199530737009e-05,0.0,0.0006211573490872,0.0,0.0,562.990478515625,0.0,0.0,0.0,0.9378488659858704,4.0,0.0,1.0
373020,292.9888916015625,297.1499938964844,293.1499938964844,0.314597487449646,-5729.248046875,304.1470031738281,0.7976005673408508,0.3629930317401886,0.3301151394844055,292.8844299316406,297.1499938964844,293.1499938964844,0.4771358966827392,-8355.7119140625,304.1331787109375,0.8872478604316711,0.5065163969993591,0.4819144010543823,292.9214172363281,297.1499938964844,293.1499938964844,0.4752276837825775,-6150.98095703125,304.1363220214844,0.8861706852912903,0.5046402215957642,0.3546792268753052,292.85321044921875,297.1499938964844,293.1499938964844,0.5283603668212891,-9046.9208984375,304.1274719238281,0.9123973846435548,0.5495275259017944,0.5219883322715759,292.9942626953125,297.1499938964844,293.1499938964844,0.040119182318449,-6237.32080078125,304.1449890136719,0.4569632709026336,0.0750105679035186,0.3594396710395813,289.7943115234375,291.1499938964844,258.85821533203125,258.406494140625,279.1629333496094,292.99383544921875,289.7956237792969,1.0,0.5126327872276306,0.5808336734771729,0.5808336734771729,1.0,1.0,-2.458775758743286,0.996774435043335,1.4620013236999512,0.4128520786762237,0.0,0.0,1.0,168.19802856445312,145.0,41.14352416992188,-26391.375,1549.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58349609375,307.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2578125,28800.0,0.0,0.0,0.6175012588500977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.454634159221314e-05,0.0,0.0006266852724365,0.0,0.0,569.7435302734375,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
373080,292.9888916015625,297.1499938964844,293.1499938964844,0.314597487449646,-5729.248046875,304.1470031738281,0.7976005673408508,0.3629930317401886,0.3301151394844055,292.8844299316406,297.1499938964844,293.1499938964844,0.4771358966827392,-8355.7119140625,304.1331787109375,0.8872478604316711,0.5065163969993591,0.4819144010543823,292.9214172363281,297.1499938964844,293.1499938964844,0.4752276837825775,-6150.98095703125,304.1363220214844,0.8861706852912903,0.5046402215957642,0.3546792268753052,292.85321044921875,297.1499938964844,293.1499938964844,0.5283603668212891,-9046.9208984375,304.1274719238281,0.9123973846435548,0.5495275259017944,0.5219883322715759,292.9942626953125,297.1499938964844,293.1499938964844,0.040119182318449,-6237.32080078125,304.1449890136719,0.4569632709026336,0.0750105679035186,0.3594396710395813,289.7943115234375,291.1499938964844,258.85821533203125,258.406494140625,279.1629333496094,292.99383544921875,289.7956237792969,1.0,0.5126327872276306,0.5808336734771729,0.5808336734771729,1.0,1.0,-2.458775758743286,0.996774435043335,1.4620013236999512,0.4128520786762237,0.0,0.0,1.0,168.19802856445312,145.0,41.14352416992188,-26391.375,1549.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58349609375,307.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2578125,28800.0,0.0,0.0,0.6175012588500977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.454634159221314e-05,0.0,0.0006266852724365,0.0,0.0,569.7435302734375,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
373140,293.0074462890625,297.1499938964844,293.1499938964844,0.3139554858207702,-5719.0107421875,304.1490783691406,0.8101409673690796,0.3633106350898742,0.3300369679927826,292.90582275390625,297.1499938964844,293.1499938964844,0.4787470400333404,-8375.794921875,304.1360778808594,0.9026259779930116,0.5089059472084045,0.4837947189807892,292.93878173828125,297.1499938964844,293.1499938964844,0.4765946269035339,-6163.65478515625,304.1385803222656,0.9014337062835692,0.506902277469635,0.3559570908546448,292.8731689453125,297.1499938964844,293.1499938964844,0.5312163829803467,-9082.9921875,304.13018798828125,0.9307648539543152,0.5529947876930237,0.5248593688011169,293.0083923339844,297.1499938964844,293.1499938964844,0.0406285263597965,-6276.61376953125,304.14581298828125,0.4707019925117492,0.0760859176516532,0.3622971773147583,289.8185729980469,291.1499938964844,258.903076171875,258.4658203125,279.1632385253906,293.00799560546875,289.81982421875,1.0,0.5065428614616394,0.5821754336357117,0.5821754336357117,1.0,1.0,-2.469360828399658,1.0029494762420654,1.4664114713668823,0.4166300892829895,0.0,0.0,1.0,157.44845581054688,133.0,36.01423263549805,-26558.921875,1518.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6988830566406,308.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,28783.810546875,29880.0,0.0,0.0,0.6223843097686768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255889177322388,1.7256134748458862,-2.459123788867145e-05,0.0,0.0006316409562714,0.0,0.0,571.3074340820312,0.0,0.0,0.0,0.957024097442627,4.0,0.0,1.0
373200,293.0074462890625,297.1499938964844,293.1499938964844,0.3139554858207702,-5719.0107421875,304.1490783691406,0.8101409673690796,0.3633106350898742,0.3300369679927826,292.90582275390625,297.1499938964844,293.1499938964844,0.4787470400333404,-8375.794921875,304.1360778808594,0.9026259779930116,0.5089059472084045,0.4837947189807892,292.93878173828125,297.1499938964844,293.1499938964844,0.4765946269035339,-6163.65478515625,304.1385803222656,0.9014337062835692,0.506902277469635,0.3559570908546448,292.8731689453125,297.1499938964844,293.1499938964844,0.5312163829803467,-9082.9921875,304.13018798828125,0.9307648539543152,0.5529947876930237,0.5248593688011169,293.0083923339844,297.1499938964844,293.1499938964844,0.0406285263597965,-6276.61376953125,304.14581298828125,0.4707019925117492,0.0760859176516532,0.3622971773147583,289.8185729980469,291.1499938964844,258.903076171875,258.4658203125,279.1632385253906,293.00799560546875,289.81982421875,1.0,0.5065428614616394,0.5821754336357117,0.5821754336357117,1.0,1.0,-2.469360828399658,1.0029494762420654,1.4664114713668823,0.4166300892829895,0.0,0.0,1.0,157.44845581054688,133.0,36.01423263549805,-26558.921875,1518.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6988830566406,308.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,28783.810546875,29880.0,0.0,0.0,0.6223843097686768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255889177322388,1.7256134748458862,-2.459123788867145e-05,0.0,0.0006316409562714,0.0,0.0,571.3074340820312,0.0,0.0,0.0,0.957024097442627,4.0,0.0,1.0
373260,293.0248718261719,297.1499938964844,293.1499938964844,0.3123516142368316,-5694.35546875,304.1519775390625,0.8233910202980042,0.3633861243724823,0.3297337889671325,292.9262084960937,297.1499938964844,293.1499938964844,0.4788925647735595,-8374.98828125,304.1404113769531,0.9212812185287476,0.5109570622444153,0.4853507280349731,292.9551086425781,297.1499938964844,293.1499938964844,0.4766446948051452,-6162.396484375,304.1422424316406,0.9198884963989258,0.5089459419250488,0.3570801913738251,292.8920288085937,297.1499938964844,293.1499938964844,0.5325609445571899,-9097.962890625,304.13446044921875,0.951124370098114,0.5561879277229309,0.5274684429168701,293.0212707519531,297.1499938964844,293.1499938964844,0.0409051999449729,-6295.34765625,304.146728515625,0.4823925793170929,0.0770627707242965,0.3646681606769562,289.86981201171875,291.1499938964844,258.94683837890625,258.52374267578125,279.1635131835937,293.0210876464844,289.8716125488281,1.0,0.4999915361404419,0.5835416316986084,0.5835416316986084,1.0,1.0,-2.478200674057007,1.0083597898483276,1.4698410034179688,0.4200495183467865,0.0,0.0,1.0,146.412841796875,121.0,56.67019271850586,-26808.41015625,1483.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7931213378906,308.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.75390625,29880.0,0.0,0.0,0.6270554065704346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009246826172,1.7540346384048462,-2.54079404840013e-05,0.0,0.0006363815045915,0.0,0.0,600.0032958984375,0.0,0.0,0.0,0.9577202200889589,4.0,0.0,1.0
373320,293.0248718261719,297.1499938964844,293.1499938964844,0.3123516142368316,-5694.35546875,304.1519775390625,0.8233910202980042,0.3633861243724823,0.3297337889671325,292.9262084960937,297.1499938964844,293.1499938964844,0.4788925647735595,-8374.98828125,304.1404113769531,0.9212812185287476,0.5109570622444153,0.4853507280349731,292.9551086425781,297.1499938964844,293.1499938964844,0.4766446948051452,-6162.396484375,304.1422424316406,0.9198884963989258,0.5089459419250488,0.3570801913738251,292.8920288085937,297.1499938964844,293.1499938964844,0.5325609445571899,-9097.962890625,304.13446044921875,0.951124370098114,0.5561879277229309,0.5274684429168701,293.0212707519531,297.1499938964844,293.1499938964844,0.0409051999449729,-6295.34765625,304.146728515625,0.4823925793170929,0.0770627707242965,0.3646681606769562,289.86981201171875,291.1499938964844,258.94683837890625,258.52374267578125,279.1635131835937,293.0210876464844,289.8716125488281,1.0,0.4999915361404419,0.5835416316986084,0.5835416316986084,1.0,1.0,-2.478200674057007,1.0083597898483276,1.4698410034179688,0.4200495183467865,0.0,0.0,1.0,146.412841796875,121.0,56.67019271850586,-26808.41015625,1483.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7931213378906,308.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.75390625,29880.0,0.0,0.0,0.6270554065704346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009246826172,1.7540346384048462,-2.54079404840013e-05,0.0,0.0006363815045915,0.0,0.0,600.0032958984375,0.0,0.0,0.0,0.9577202200889589,4.0,0.0,1.0
373380,293.0412292480469,297.1499938964844,293.1499938964844,0.3109724819660187,-5673.64990234375,304.15362548828125,0.838150143623352,0.3632366061210632,0.3292201161384582,292.9457092285156,297.1499938964844,293.1499938964844,0.4793300330638885,-8379.3486328125,304.1428527832031,0.943328320980072,0.51267409324646,0.4865886867046356,292.9703063964844,297.1499938964844,293.1499938964844,0.477139264345169,-6166.50146484375,304.1439819335937,0.942000150680542,0.5107977390289307,0.3580607175827026,292.9096984863281,297.1499938964844,293.1499938964844,0.534342348575592,-9120.0869140625,304.1366577148437,0.9720116853713988,0.55913907289505,0.5298343300819397,293.0329895019531,297.1499938964844,293.1499938964844,0.041173905134201,-6314.84912109375,304.1473693847656,0.4936808347702026,0.0779450759291648,0.3665864467620849,289.9012145996094,291.1499938964844,258.98931884765625,258.5798645019531,279.16357421875,293.03240966796875,289.90264892578125,1.0,0.4930553734302521,0.5849007964134216,0.5849007964134216,1.0,1.0,-2.485398054122925,1.0130178928375244,1.4723801612854004,0.4230970740318298,0.0,0.0,1.0,135.2066192626953,109.0,46.70172882080078,-26950.2578125,1445.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8935852050781,308.22808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.056640625,29880.0,0.0,0.0,0.6312793493270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572001218795776,1.7572256326675415,-2.5500468836980872e-05,0.0,0.0006406683241948,0.0,0.0,603.2838745117188,0.0,0.0,0.0,0.9593023657798768,4.0,0.0,1.0
373440,293.0412292480469,297.1499938964844,293.1499938964844,0.3109724819660187,-5673.64990234375,304.15362548828125,0.838150143623352,0.3632366061210632,0.3292201161384582,292.9457092285156,297.1499938964844,293.1499938964844,0.4793300330638885,-8379.3486328125,304.1428527832031,0.943328320980072,0.51267409324646,0.4865886867046356,292.9703063964844,297.1499938964844,293.1499938964844,0.477139264345169,-6166.50146484375,304.1439819335937,0.942000150680542,0.5107977390289307,0.3580607175827026,292.9096984863281,297.1499938964844,293.1499938964844,0.534342348575592,-9120.0869140625,304.1366577148437,0.9720116853713988,0.55913907289505,0.5298343300819397,293.0329895019531,297.1499938964844,293.1499938964844,0.041173905134201,-6314.84912109375,304.1473693847656,0.4936808347702026,0.0779450759291648,0.3665864467620849,289.9012145996094,291.1499938964844,258.98931884765625,258.5798645019531,279.16357421875,293.03240966796875,289.90264892578125,1.0,0.4930553734302521,0.5849007964134216,0.5849007964134216,1.0,1.0,-2.485398054122925,1.0130178928375244,1.4723801612854004,0.4230970740318298,0.0,0.0,1.0,135.2066192626953,109.0,46.70172882080078,-26950.2578125,1445.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8935852050781,308.22808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.056640625,29880.0,0.0,0.0,0.6312793493270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572001218795776,1.7572256326675415,-2.5500468836980872e-05,0.0,0.0006406683241948,0.0,0.0,603.2838745117188,0.0,0.0,0.0,0.9593023657798768,4.0,0.0,1.0
373500,293.0490417480469,297.1499938964844,293.1499938964844,0.3102200627326965,-5662.44287109375,304.1543273925781,0.846472978591919,0.3630781471729278,0.3288881182670593,292.95513916015625,297.1499938964844,293.1499938964844,0.4794329404830932,-8380.0302734375,304.1439514160156,0.9549906849861144,0.513404905796051,0.4870862960815429,292.9775695800781,297.1499938964844,293.1499938964844,0.4773351848125458,-6168.10009765625,304.14471435546875,0.9537827968597412,0.5116485357284546,0.3585000336170196,292.9180603027344,297.1499938964844,293.1499938964844,0.5351669192314148,-9130.3779296875,304.1375732421875,0.982250988483429,0.5605339407920837,0.5309385657310486,293.0384521484375,297.1499938964844,293.1499938964844,0.0412792935967445,-6322.35009765625,304.14764404296875,0.499766856431961,0.0783528983592987,0.367388516664505,289.9156494140625,291.1499938964844,259.00994873046875,258.6071472167969,279.16357421875,293.0377502441406,289.9171142578125,1.0,0.4894585609436035,0.5855820775032043,0.5855820775032043,1.0,1.0,-2.4884161949157715,1.0150837898254397,1.4733322858810425,0.4244923591613769,0.0,0.0,1.0,129.5613250732422,109.0,43.80799865722656,-27016.138671875,1424.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9476013183594,308.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5859375,30960.0,0.0,0.0,0.6331961154937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576866149902344,1.7577121257781982,-2.55145896517206e-05,0.0,0.0006426135660149,0.0,0.0,603.7850952148438,0.0,0.0,0.0,0.974543571472168,4.0,0.0,1.0
373560,293.0566711425781,297.1499938964844,293.1499938964844,0.3089486360549927,-5643.2333984375,304.1558532714844,0.8556262850761414,0.3628608286380768,0.3285059928894043,292.96441650390625,297.1499938964844,293.1499938964844,0.478737860918045,-8369.015625,304.1463317871094,0.966765522956848,0.5140508413314819,0.4875067472457886,292.984619140625,297.1499938964844,293.1499938964844,0.4767725467681885,-6161.451171875,304.1466979980469,0.9657158851623536,0.5124452114105225,0.3589038848876953,292.9262390136719,297.1499938964844,293.1499938964844,0.5351467132568359,-9128.546875,304.139892578125,0.9921544790267944,0.5618701577186584,0.531992495059967,293.0436706542969,297.1499938964844,293.1499938964844,0.0412768386304378,-6319.87939453125,304.1480712890625,0.5064231157302856,0.0787400901317596,0.3680959939956665,289.9483642578125,291.1499938964844,259.0301818847656,258.6338195800781,279.1636047363281,293.0429382324219,289.9510498046875,1.0,0.4857834875583648,0.5862646698951721,0.5862646698951721,1.0,1.0,-2.491064548492432,1.0169821977615356,1.474082350730896,0.4258062243461609,0.0,0.0,1.0,123.898193359375,127.0,66.63984680175781,-27164.166015625,1404.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9901733398437,308.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.09765625,30960.0,0.0,0.0,0.6351312398910522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813493013381958,1.781375527381897,-2.6206191250821576e-05,0.0,0.0006445774924941,0.0,0.0,628.5003051757812,0.0,0.0,0.0,0.9728570580482484,4.0,0.0,1.0
373620,293.0718688964844,297.1499938964844,293.1499938964844,0.3073749244213104,-5620.0244140625,304.156494140625,0.855394184589386,0.3621472418308258,0.3279526829719543,292.9828491210937,297.1499938964844,293.1499938964844,0.478611022233963,-8366.34765625,304.147705078125,0.9677038192749025,0.5150211453437805,0.4885149002075195,292.9985656738281,297.1499938964844,293.1499938964844,0.4770151674747467,-6163.50634765625,304.1473388671875,0.9668874144554138,0.5138098001480103,0.3598995804786682,292.9423217773437,297.1499938964844,293.1499938964844,0.53655606508255,-9146.5390625,304.1408386230469,0.9934926629066468,0.5642794966697693,0.534329891204834,293.05389404296875,297.1499938964844,293.1499938964844,0.0417503230273723,-6356.0029296875,304.1479187011719,0.5081236958503723,0.0793632343411445,0.3711254894733429,289.98406982421875,291.1499938964844,259.0692138671875,258.6851806640625,279.16278076171875,293.052490234375,289.9853820800781,1.0,0.4876731932163238,0.5874986052513123,0.5874986052513123,1.0,1.0,-2.499252796173096,1.021958351135254,1.4772945642471311,0.4288933873176574,0.0,0.0,1.0,124.0477066040039,145.0,50.58486175537109,-27310.505859375,1415.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0707397460937,308.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,30894.521484375,30960.0,0.0,0.0,0.6388036608695984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877382040023804,1.7877646684646606,-2.639450758579187e-05,0.0,0.0006483045290224,0.0,0.0,635.2870483398438,0.0,0.0,0.0,0.9760205149650574,4.0,0.0,1.0
373680,293.0718688964844,297.1499938964844,293.1499938964844,0.3073749244213104,-5620.0244140625,304.156494140625,0.855394184589386,0.3621472418308258,0.3279526829719543,292.9828491210937,297.1499938964844,293.1499938964844,0.478611022233963,-8366.34765625,304.147705078125,0.9677038192749025,0.5150211453437805,0.4885149002075195,292.9985656738281,297.1499938964844,293.1499938964844,0.4770151674747467,-6163.50634765625,304.1473388671875,0.9668874144554138,0.5138098001480103,0.3598995804786682,292.9423217773437,297.1499938964844,293.1499938964844,0.53655606508255,-9146.5390625,304.1408386230469,0.9934926629066468,0.5642794966697693,0.534329891204834,293.05389404296875,297.1499938964844,293.1499938964844,0.0417503230273723,-6356.0029296875,304.1479187011719,0.5081236958503723,0.0793632343411445,0.3711254894733429,289.98406982421875,291.1499938964844,259.0692138671875,258.6851806640625,279.16278076171875,293.052490234375,289.9853820800781,1.0,0.4876731932163238,0.5874986052513123,0.5874986052513123,1.0,1.0,-2.499252796173096,1.021958351135254,1.4772945642471311,0.4288933873176574,0.0,0.0,1.0,124.0477066040039,145.0,50.58486175537109,-27310.505859375,1415.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0707397460937,308.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,30894.521484375,30960.0,0.0,0.0,0.6388036608695984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877382040023804,1.7877646684646606,-2.639450758579187e-05,0.0,0.0006483045290224,0.0,0.0,635.2870483398438,0.0,0.0,0.0,0.9760205149650574,4.0,0.0,1.0
373740,293.0871276855469,297.1499938964844,293.1499938964844,0.306034117937088,-5600.49267578125,304.15655517578125,0.8428327441215515,0.3610288500785827,0.3273211121559143,293.0010986328125,297.1499938964844,293.1499938964844,0.4788195788860321,-8368.84375,304.1481018066406,0.9536092877388,0.5155525207519531,0.4894092977046966,293.01226806640625,297.1499938964844,293.1499938964844,0.4777396619319916,-6170.84814453125,304.1470031738281,0.953057050704956,0.5148645639419556,0.3608991503715515,292.95819091796875,297.1499938964844,293.1499938964844,0.5384345650672913,-9171.390625,304.1407470703125,0.9827859997749328,0.5663228034973145,0.5366218090057373,293.0640869140625,297.1499938964844,293.1499938964844,0.0423460081219673,-6402.88427734375,304.1476135253906,0.5016193985939026,0.079730674624443,0.3744540512561798,290.0062255859375,291.1499938964844,259.10614013671875,258.7335510253906,279.1621398925781,293.06201171875,290.0072021484375,1.0,0.4943548440933227,0.5886783599853516,0.5886783599853516,1.0,1.0,-2.507523536682129,1.026901125907898,1.4806225299835205,0.4319788217544555,0.0,0.0,1.0,131.76492309570312,163.0,35.67142105102539,-27438.685546875,1458.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152587890625,308.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.22265625,32040.0,0.0,0.0,0.6421383619308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892045974731443,1.7892310619354248,-2.6437824999447912e-05,0.0,0.0006516888388432,0.0,0.0,636.8515625,0.0,0.0,0.0,0.9917467832565308,4.0,0.0,1.0
373800,293.0871276855469,297.1499938964844,293.1499938964844,0.306034117937088,-5600.49267578125,304.15655517578125,0.8428327441215515,0.3610288500785827,0.3273211121559143,293.0010986328125,297.1499938964844,293.1499938964844,0.4788195788860321,-8368.84375,304.1481018066406,0.9536092877388,0.5155525207519531,0.4894092977046966,293.01226806640625,297.1499938964844,293.1499938964844,0.4777396619319916,-6170.84814453125,304.1470031738281,0.953057050704956,0.5148645639419556,0.3608991503715515,292.95819091796875,297.1499938964844,293.1499938964844,0.5384345650672913,-9171.390625,304.1407470703125,0.9827859997749328,0.5663228034973145,0.5366218090057373,293.0640869140625,297.1499938964844,293.1499938964844,0.0423460081219673,-6402.88427734375,304.1476135253906,0.5016193985939026,0.079730674624443,0.3744540512561798,290.0062255859375,291.1499938964844,259.10614013671875,258.7335510253906,279.1621398925781,293.06201171875,290.0072021484375,1.0,0.4943548440933227,0.5886783599853516,0.5886783599853516,1.0,1.0,-2.507523536682129,1.026901125907898,1.4806225299835205,0.4319788217544555,0.0,0.0,1.0,131.76492309570312,163.0,35.67142105102539,-27438.685546875,1458.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152587890625,308.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.22265625,32040.0,0.0,0.0,0.6421383619308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892045974731443,1.7892310619354248,-2.6437824999447912e-05,0.0,0.0006516888388432,0.0,0.0,636.8515625,0.0,0.0,0.0,0.9917467832565308,4.0,0.0,1.0
373860,293.10235595703125,297.1499938964844,293.1499938964844,0.3039969503879547,-5570.2431640625,304.15771484375,0.8256269097328186,0.3595378696918487,0.3265182971954345,293.01922607421875,297.1499938964844,293.1499938964844,0.4779667854309082,-8355.8818359375,304.15008544921875,0.9314489960670472,0.5156482458114624,0.490072637796402,293.0257568359375,297.1499938964844,293.1499938964844,0.4775592982769012,-6168.34423828125,304.1482238769531,0.9313043355941772,0.5156205296516418,0.3618214726448059,292.9738464355469,297.1499938964844,293.1499938964844,0.5392422676086426,-9180.9189453125,304.14239501953125,0.9645525813102722,0.5680099129676819,0.538754940032959,293.0741577148437,297.1499938964844,293.1499938964844,0.0427911579608917,-6436.18896484375,304.1476745605469,0.4918241202831268,0.0798660889267921,0.3775480091571808,290.0489807128906,291.1499938964844,259.14068603515625,258.778564453125,279.1617736816406,293.0716552734375,290.0502624511719,1.0,0.5037938356399536,0.5898358821868896,0.5898358821868896,1.0,1.0,-2.514746189117432,1.0313416719436646,1.4834046363830566,0.4348097145557403,0.0,0.0,1.0,143.9380645751953,181.0,47.64266586303711,-27642.310546875,1520.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2071228027344,308.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.349609375,32040.0,0.0,0.0,0.6454694867134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816777586936951,1.8168048858642576,-2.725895683397539e-05,0.0,0.0006550694815814,0.0,0.0,666.7509765625,0.0,0.0,0.0,0.9919699430465698,4.0,0.0,1.0
373920,293.10235595703125,297.1499938964844,293.1499938964844,0.3039969503879547,-5570.2431640625,304.15771484375,0.8256269097328186,0.3595378696918487,0.3265182971954345,293.01922607421875,297.1499938964844,293.1499938964844,0.4779667854309082,-8355.8818359375,304.15008544921875,0.9314489960670472,0.5156482458114624,0.490072637796402,293.0257568359375,297.1499938964844,293.1499938964844,0.4775592982769012,-6168.34423828125,304.1482238769531,0.9313043355941772,0.5156205296516418,0.3618214726448059,292.9738464355469,297.1499938964844,293.1499938964844,0.5392422676086426,-9180.9189453125,304.14239501953125,0.9645525813102722,0.5680099129676819,0.538754940032959,293.0741577148437,297.1499938964844,293.1499938964844,0.0427911579608917,-6436.18896484375,304.1476745605469,0.4918241202831268,0.0798660889267921,0.3775480091571808,290.0489807128906,291.1499938964844,259.14068603515625,258.778564453125,279.1617736816406,293.0716552734375,290.0502624511719,1.0,0.5037938356399536,0.5898358821868896,0.5898358821868896,1.0,1.0,-2.514746189117432,1.0313416719436646,1.4834046363830566,0.4348097145557403,0.0,0.0,1.0,143.9380645751953,181.0,47.64266586303711,-27642.310546875,1520.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2071228027344,308.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.349609375,32040.0,0.0,0.0,0.6454694867134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816777586936951,1.8168048858642576,-2.725895683397539e-05,0.0,0.0006550694815814,0.0,0.0,666.7509765625,0.0,0.0,0.0,0.9919699430465698,4.0,0.0,1.0
