time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1172180175781,297.1499938964844,293.1499938964844,0.302275002002716,-5545.10400390625,304.15802001953125,0.8069286942481995,0.3577276766300201,0.3255209922790527,293.0370483398437,297.1499938964844,293.1499938964844,0.4775996804237366,-8350.4638671875,304.1506652832031,0.9075928926467896,0.5153500437736511,0.4904631376266479,293.03875732421875,297.1499938964844,293.1499938964844,0.4780299663543701,-6173.08642578125,304.1480407714844,0.9079466462135316,0.5161314606666565,0.3626433908939361,292.98895263671875,297.1499938964844,293.1499938964844,0.5407291054725647,-9200.4970703125,304.1424560546875,0.9421678185462952,0.5694041848182678,0.5407054424285889,293.0839233398437,297.1499938964844,293.1499938964844,0.0432556308805942,-6472.50927734375,304.1476745605469,0.4808642268180847,0.0798070207238197,0.3802427649497986,290.07000732421875,291.1499938964844,259.172607421875,258.81982421875,279.1615600585937,293.0814514160156,290.0708923339844,1.0,0.5146876573562622,0.5909806489944458,0.5909806489944458,1.0,1.0,-2.520587682723999,1.0351401567459106,1.4854474067687988,0.437314361333847,0.0,0.0,1.0,158.8369598388672,199.0,33.64220428466797,-27741.3359375,1592.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2652893066406,308.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.478515625,32040.0,0.0,0.0,0.6485454440116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739818572998,1.8197671175003047,-2.7347918148734607e-05,0.0,0.0006581912166438,0.0,0.0,670.0177001953125,0.0,0.0,0.0,0.9934359192848206,4.0,0.0,1.0
374040,293.1172180175781,297.1499938964844,293.1499938964844,0.302275002002716,-5545.10400390625,304.15802001953125,0.8069286942481995,0.3577276766300201,0.3255209922790527,293.0370483398437,297.1499938964844,293.1499938964844,0.4775996804237366,-8350.4638671875,304.1506652832031,0.9075928926467896,0.5153500437736511,0.4904631376266479,293.03875732421875,297.1499938964844,293.1499938964844,0.4780299663543701,-6173.08642578125,304.1480407714844,0.9079466462135316,0.5161314606666565,0.3626433908939361,292.98895263671875,297.1499938964844,293.1499938964844,0.5407291054725647,-9200.4970703125,304.1424560546875,0.9421678185462952,0.5694041848182678,0.5407054424285889,293.0839233398437,297.1499938964844,293.1499938964844,0.0432556308805942,-6472.50927734375,304.1476745605469,0.4808642268180847,0.0798070207238197,0.3802427649497986,290.07000732421875,291.1499938964844,259.172607421875,258.81982421875,279.1615600585937,293.0814514160156,290.0708923339844,1.0,0.5146876573562622,0.5909806489944458,0.5909806489944458,1.0,1.0,-2.520587682723999,1.0351401567459106,1.4854474067687988,0.437314361333847,0.0,0.0,1.0,158.8369598388672,199.0,33.64220428466797,-27741.3359375,1592.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2652893066406,308.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.478515625,32040.0,0.0,0.0,0.6485454440116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739818572998,1.8197671175003047,-2.7347918148734607e-05,0.0,0.0006581912166438,0.0,0.0,670.0177001953125,0.0,0.0,0.0,0.9934359192848206,4.0,0.0,1.0
374100,293.12451171875,297.1499938964844,293.1499938964844,0.3013713657855987,-5531.912109375,304.158203125,0.7971431016921997,0.3567134439945221,0.3249485194683075,293.0457763671875,297.1499938964844,293.1499938964844,0.4773537516593933,-8346.892578125,304.1510009765625,0.8970047831535339,0.5150617361068726,0.4905535578727722,293.0450439453125,297.1499938964844,293.1499938964844,0.478268414735794,-6175.48291015625,304.14794921875,0.8975961804389954,0.5163055062294006,0.3630166947841644,292.99627685546875,297.1499938964844,293.1499938964844,0.5414616465568542,-9210.1279296875,304.1424865722656,0.9305368065834044,0.5700034499168396,0.5416140556335449,293.0886535644531,297.1499938964844,293.1499938964844,0.0434611998498439,-6488.60302734375,304.1477355957031,0.4748636484146118,0.0797164216637611,0.3814290463924408,290.07891845703125,291.1499938964844,259.1875,258.83892822265625,279.1614685058594,293.0863342285156,290.07977294921875,1.0,0.5204242467880249,0.5915465354919434,0.5915465354919434,1.0,1.0,-2.522974729537964,1.0367896556854248,1.4861851930618286,0.4384382963180542,0.0,0.0,1.0,166.95822143554688,199.0,29.610292434692383,-27786.25,1630.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2979431152344,308.64947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.96875,33120.0,0.0,0.0,0.6499545574188232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.820207357406616,-2.7361151296645403e-05,0.0,0.0006596212042495,0.0,0.0,670.5040283203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.13165283203125,297.1499938964844,293.1499938964844,0.3001739084720611,-5514.1513671875,304.15887451171875,0.7876536250114441,0.3556321561336517,0.3243266940116882,293.054443359375,297.1499938964844,293.1499938964844,0.4766519963741302,-8336.6064453125,304.152099609375,0.8869215846061707,0.5146820545196533,0.4905724823474884,293.0512084960937,297.1499938964844,293.1499938964844,0.4780929684638977,-6173.345703125,304.1486511230469,0.887782633304596,0.5164259672164917,0.3633634150028229,293.00347900390625,297.1499938964844,293.1499938964844,0.5417211651802063,-9212.9365234375,304.1434020996094,0.9192481637001038,0.5705384016036987,0.5424768328666687,293.0932312011719,297.1499938964844,293.1499938964844,0.0435966625809669,-6498.3447265625,304.1478881835937,0.4682237803936004,0.0795911327004432,0.3825132846832275,290.0976257324219,291.1499938964844,259.2016296386719,258.85693359375,279.1613464355469,293.0911560058594,290.0989685058594,1.0,0.5262574553489685,0.5921066403388977,0.5921066403388977,1.0,1.0,-2.5250072479248047,1.0382713079452517,1.4867358207702637,0.4394752383232116,0.0,0.0,1.0,175.39076232910156,217.0,39.70367050170898,-27869.4140625,1669.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3255615234375,308.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,32438.302734375,33120.0,0.0,0.0,0.6513544917106628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318876028060915,-2.771342587948311e-05,0.0,0.0006610419950447,0.0,0.0,683.4948120117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1453857421875,297.1499938964844,293.1499938964844,0.2980727851390838,-5483.39208984375,304.159423828125,0.769983172416687,0.353310763835907,0.3229535520076751,293.0714416503906,297.1499938964844,293.1499938964844,0.4756534695625305,-8322.37890625,304.153076171875,0.8682171702384949,0.5136574506759644,0.4903825521469116,293.0630798339844,297.1499938964844,293.1499938964844,0.4782825410366058,-6175.1298828125,304.1487731933594,0.8696412444114685,0.5165219902992249,0.3639706075191498,293.01739501953125,297.1499938964844,293.1499938964844,0.5428179502487183,-9227.1474609375,304.1437683105469,0.8994895219802856,0.5714312791824341,0.5440552234649658,293.10205078125,297.1499938964844,293.1499938964844,0.0438889451324939,-6520.78271484375,304.1481018066406,0.4532348811626434,0.0792434588074684,0.3843619227409363,290.1172180175781,291.1499938964844,259.2275390625,258.8894958496094,279.1611022949219,293.10076904296875,290.1181640625,1.0,0.5380294322967529,0.5932053923606873,0.5932053923606873,1.0,1.0,-2.527977705001831,1.0407137870788574,1.4872639179229736,0.4412743747234344,0.0,0.0,1.0,192.9285125732422,235.0,30.509614944458008,-27941.6953125,1749.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38800048828125,308.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6539061069488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006636315956711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1453857421875,297.1499938964844,293.1499938964844,0.2980727851390838,-5483.39208984375,304.159423828125,0.769983172416687,0.353310763835907,0.3229535520076751,293.0714416503906,297.1499938964844,293.1499938964844,0.4756534695625305,-8322.37890625,304.153076171875,0.8682171702384949,0.5136574506759644,0.4903825521469116,293.0630798339844,297.1499938964844,293.1499938964844,0.4782825410366058,-6175.1298828125,304.1487731933594,0.8696412444114685,0.5165219902992249,0.3639706075191498,293.01739501953125,297.1499938964844,293.1499938964844,0.5428179502487183,-9227.1474609375,304.1437683105469,0.8994895219802856,0.5714312791824341,0.5440552234649658,293.10205078125,297.1499938964844,293.1499938964844,0.0438889451324939,-6520.78271484375,304.1481018066406,0.4532348811626434,0.0792434588074684,0.3843619227409363,290.1172180175781,291.1499938964844,259.2275390625,258.8894958496094,279.1611022949219,293.10076904296875,290.1181640625,1.0,0.5380294322967529,0.5932053923606873,0.5932053923606873,1.0,1.0,-2.527977705001831,1.0407137870788574,1.4872639179229736,0.4412743747234344,0.0,0.0,1.0,192.9285125732422,235.0,30.509614944458008,-27941.6953125,1749.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38800048828125,308.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6539061069488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006636315956711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15838623046875,297.1499938964844,293.1499938964844,0.2957784533500671,-5449.7197265625,304.1601257324219,0.7543341517448425,0.3507898449897766,0.321422278881073,293.0879211425781,297.1499938964844,293.1499938964844,0.4742819368839264,-8302.8798828125,304.1543273925781,0.8516910076141357,0.512303352355957,0.4899022877216339,293.07427978515625,297.1499938964844,293.1499938964844,0.4782792031764984,-6174.84716796875,304.1492004394531,0.8536953330039978,0.516445517539978,0.3644737303256988,293.03057861328125,297.1499938964844,293.1499938964844,0.5436633229255676,-9237.8369140625,304.1444396972656,0.8827390074729919,0.5721099972724915,0.5454535484313965,293.1102600097656,297.1499938964844,293.1499938964844,0.0440923832356929,-6535.9404296875,304.1484069824219,0.4399625957012176,0.0787867158651351,0.3858089745044708,290.13751220703125,291.1499938964844,259.25,258.9171142578125,279.1607666015625,293.11016845703125,290.1385498046875,1.0,0.5497349500656128,0.5942641496658325,0.5942641496658325,1.0,1.0,-2.529585361480713,1.0424935817718506,1.487091898918152,0.4427162408828735,0.0,0.0,1.0,211.0341796875,253.0,29.29819297790528,-28012.533203125,1829.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4592590332031,308.8044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6560981869697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006658562342636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.15838623046875,297.1499938964844,293.1499938964844,0.2957784533500671,-5449.7197265625,304.1601257324219,0.7543341517448425,0.3507898449897766,0.321422278881073,293.0879211425781,297.1499938964844,293.1499938964844,0.4742819368839264,-8302.8798828125,304.1543273925781,0.8516910076141357,0.512303352355957,0.4899022877216339,293.07427978515625,297.1499938964844,293.1499938964844,0.4782792031764984,-6174.84716796875,304.1492004394531,0.8536953330039978,0.516445517539978,0.3644737303256988,293.03057861328125,297.1499938964844,293.1499938964844,0.5436633229255676,-9237.8369140625,304.1444396972656,0.8827390074729919,0.5721099972724915,0.5454535484313965,293.1102600097656,297.1499938964844,293.1499938964844,0.0440923832356929,-6535.9404296875,304.1484069824219,0.4399625957012176,0.0787867158651351,0.3858089745044708,290.13751220703125,291.1499938964844,259.25,258.9171142578125,279.1607666015625,293.11016845703125,290.1385498046875,1.0,0.5497349500656128,0.5942641496658325,0.5942641496658325,1.0,1.0,-2.529585361480713,1.0424935817718506,1.487091898918152,0.4427162408828735,0.0,0.0,1.0,211.0341796875,253.0,29.29819297790528,-28012.533203125,1829.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4592590332031,308.8044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6560981869697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006658562342636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.17138671875,297.1499938964844,293.1499938964844,0.2931693792343139,-5411.26806640625,304.1611022949219,0.7404791712760925,0.3479451835155487,0.3196658194065094,293.1046142578125,297.1499938964844,293.1499938964844,0.4723808467388153,-8275.857421875,304.15606689453125,0.8370484709739685,0.5104925036430359,0.4890643656253814,293.0856628417969,297.1499938964844,293.1499938964844,0.4779114425182342,-6170.681640625,304.1501159667969,0.8396543860435486,0.5160577297210693,0.3648144006729126,293.0439147949219,297.1499938964844,293.1499938964844,0.5440736413002014,-9242.4443359375,304.1456298828125,0.8677272796630859,0.5724347829818726,0.5465933680534363,293.1187744140625,297.1499938964844,293.1499938964844,0.0441199392080307,-6536.5517578125,304.1488952636719,0.4284583926200866,0.0780733898282051,0.3864766955375671,290.16070556640625,291.1499938964844,259.26715087890625,258.9386291503906,279.160400390625,293.1201477050781,290.1619567871094,1.0,0.5611879825592041,0.59528648853302,0.59528648853302,1.0,1.0,-2.529052257537842,1.0432559251785278,1.4857964515686035,0.4436477124691009,0.0,0.0,1.0,229.5583038330078,241.0,32.27252578735352,-28073.2578125,1908.6146240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5353088378906,308.87255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6579494476318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677350611425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17138671875,297.1499938964844,293.1499938964844,0.2931693792343139,-5411.26806640625,304.1611022949219,0.7404791712760925,0.3479451835155487,0.3196658194065094,293.1046142578125,297.1499938964844,293.1499938964844,0.4723808467388153,-8275.857421875,304.15606689453125,0.8370484709739685,0.5104925036430359,0.4890643656253814,293.0856628417969,297.1499938964844,293.1499938964844,0.4779114425182342,-6170.681640625,304.1501159667969,0.8396543860435486,0.5160577297210693,0.3648144006729126,293.0439147949219,297.1499938964844,293.1499938964844,0.5440736413002014,-9242.4443359375,304.1456298828125,0.8677272796630859,0.5724347829818726,0.5465933680534363,293.1187744140625,297.1499938964844,293.1499938964844,0.0441199392080307,-6536.5517578125,304.1488952636719,0.4284583926200866,0.0780733898282051,0.3864766955375671,290.16070556640625,291.1499938964844,259.26715087890625,258.9386291503906,279.160400390625,293.1201477050781,290.1619567871094,1.0,0.5611879825592041,0.59528648853302,0.59528648853302,1.0,1.0,-2.529052257537842,1.0432559251785278,1.4857964515686035,0.4436477124691009,0.0,0.0,1.0,229.5583038330078,241.0,32.27252578735352,-28073.2578125,1908.6146240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5353088378906,308.87255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6579494476318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677350611425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1837158203125,297.1499938964844,293.1499938964844,0.2895564436912536,-5357.5146484375,304.1634521484375,0.7348005771636963,0.3449013531208038,0.3172062039375305,293.1211242675781,297.1499938964844,293.1499938964844,0.4690759479999542,-8228.5546875,304.1596069335937,0.8316782116889954,0.5082938075065613,0.4873281121253967,293.09674072265625,297.1499938964844,293.1499938964844,0.4763059914112091,-6153.25830078125,304.1527709960937,0.8350192308425903,0.5154426693916321,0.3645990192890167,293.0569763183594,297.1499938964844,293.1499938964844,0.5431146621704102,-9227.7255859375,304.14874267578125,0.8629865646362305,0.5724707245826721,0.546929121017456,293.127197265625,297.1499938964844,293.1499938964844,0.0433846823871135,-6474.19580078125,304.1505126953125,0.4233879446983337,0.0771554857492446,0.3836746215820312,290.1942138671875,291.1499938964844,259.2776794433594,258.9534912109375,279.1608581542969,293.1303405761719,290.1961364746094,1.0,0.5632966756820679,0.5963953733444214,0.5963953733444214,1.0,1.0,-2.5207958221435547,1.0405746698379517,1.4802210330963137,0.4429600238800049,0.0,0.0,1.0,235.69146728515625,229.0,45.04733276367188,-28090.21875,1922.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,308.9560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6593841314315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006691910675726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1837158203125,297.1499938964844,293.1499938964844,0.2895564436912536,-5357.5146484375,304.1634521484375,0.7348005771636963,0.3449013531208038,0.3172062039375305,293.1211242675781,297.1499938964844,293.1499938964844,0.4690759479999542,-8228.5546875,304.1596069335937,0.8316782116889954,0.5082938075065613,0.4873281121253967,293.09674072265625,297.1499938964844,293.1499938964844,0.4763059914112091,-6153.25830078125,304.1527709960937,0.8350192308425903,0.5154426693916321,0.3645990192890167,293.0569763183594,297.1499938964844,293.1499938964844,0.5431146621704102,-9227.7255859375,304.14874267578125,0.8629865646362305,0.5724707245826721,0.546929121017456,293.127197265625,297.1499938964844,293.1499938964844,0.0433846823871135,-6474.19580078125,304.1505126953125,0.4233879446983337,0.0771554857492446,0.3836746215820312,290.1942138671875,291.1499938964844,259.2776794433594,258.9534912109375,279.1608581542969,293.1303405761719,290.1961364746094,1.0,0.5632966756820679,0.5963953733444214,0.5963953733444214,1.0,1.0,-2.5207958221435547,1.0405746698379517,1.4802210330963137,0.4429600238800049,0.0,0.0,1.0,235.69146728515625,229.0,45.04733276367188,-28090.21875,1922.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,308.9560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6593841314315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006691910675726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1893005371094,297.1499938964844,293.1499938964844,0.2874901294708252,-5326.6904296875,304.1647644042969,0.7338168621063232,0.3433757722377777,0.3158451020717621,293.1290283203125,297.1499938964844,293.1499938964844,0.4669806063175201,-8198.6328125,304.1616516113281,0.8310928344726562,0.5071086883544922,0.4862441420555115,293.1018371582031,297.1499938964844,293.1499938964844,0.4751261174678802,-6140.60693359375,304.1544189453125,0.8348503112792969,0.5151135921478271,0.3643763959407806,293.0631408691406,297.1499938964844,293.1499938964844,0.5421949028968811,-9214.3291015625,304.150634765625,0.8629691004753113,0.5724402070045471,0.5469160079956055,293.1310119628906,297.1499938964844,293.1499938964844,0.0428542271256446,-6429.5439453125,304.1513671875,0.4222873747348785,0.0766947492957115,0.3816016316413879,290.2158203125,291.1499938964844,259.2806091308594,258.9585876464844,279.160888671875,293.1351623535156,290.218017578125,1.0,0.5624237656593323,0.5969424247741699,0.5969424247741699,1.0,1.0,-2.515084981918335,1.038509726524353,1.476575255393982,0.4422214925289154,0.0,0.0,1.0,235.5036773681641,229.0,52.6654167175293,-28092.947265625,1913.4339599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6697082519531,309.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6599066853523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697213975712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1945495605469,297.1499938964844,293.1499938964844,0.2853070497512817,-5294.08984375,304.1660461425781,0.7336096167564392,0.3418475687503814,0.3144304156303406,293.1366577148437,297.1499938964844,293.1499938964844,0.4646624624729156,-8165.603515625,304.16375732421875,0.8313847184181213,0.5058732628822327,0.4850569367408752,293.106689453125,297.1499938964844,293.1499938964844,0.4737648963928222,-6126.10107421875,304.1560974121094,0.8355892896652222,0.5147748589515686,0.3641062378883362,293.06903076171875,297.1499938964844,293.1499938964844,0.5410564541816711,-9198.0068359375,304.152587890625,0.8639443516731262,0.5723845958709717,0.5468233227729797,293.134521484375,297.1499938964844,293.1499938964844,0.042264450341463,-6379.98388671875,304.1521911621094,0.4217914640903473,0.0762432962656021,0.379298985004425,290.23992919921875,291.1499938964844,259.2821044921875,258.9622497558594,279.1607666015625,293.1397705078125,290.2423400878906,1.0,0.5606575608253479,0.5974733233451843,0.5974733233451843,1.0,1.0,-2.508756637573242,1.03614604473114,1.4726107120513916,0.4413193464279175,0.0,0.0,1.0,233.91685485839844,217.0,59.8596305847168,-28094.005859375,1897.2816162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213439941406,309.05584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6602991223335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701196543872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2041320800781,297.1499938964844,293.1499938964844,0.28067746758461,-5224.859375,304.1683959960937,0.7348597645759583,0.3387721478939056,0.3114804923534393,293.1512451171875,297.1499938964844,293.1499938964844,0.4594838321208954,-8092.052734375,304.16778564453125,0.8338498473167419,0.5032539963722229,0.4824294447898865,293.1155700683594,297.1499938964844,293.1499938964844,0.4706180989742279,-6092.818359375,304.1593017578125,0.8390461206436157,0.5140684843063354,0.3634625971317291,293.0800170898437,297.1499938964844,293.1499938964844,0.5382558703422546,-9158.4892578125,304.1563720703125,0.868064284324646,0.572203516960144,0.5464577078819275,293.1407470703125,297.1499938964844,293.1499938964844,0.0409779213368892,-6271.9951171875,304.1535949707031,0.4221273064613342,0.0753746926784515,0.374302864074707,290.2938842773437,291.1499938964844,259.28106689453125,258.9654541015625,279.16021728515625,293.1484375,290.296630859375,1.0,0.5552419424057007,0.5984690189361572,0.5984690189361572,1.0,1.0,-2.494840621948242,1.0307738780975342,1.4640666246414185,0.4391462206840515,0.0,0.0,1.0,227.8324737548828,205.0,71.83981323242188,-28092.197265625,1850.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,309.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607038378715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705304258503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2041320800781,297.1499938964844,293.1499938964844,0.28067746758461,-5224.859375,304.1683959960937,0.7348597645759583,0.3387721478939056,0.3114804923534393,293.1512451171875,297.1499938964844,293.1499938964844,0.4594838321208954,-8092.052734375,304.16778564453125,0.8338498473167419,0.5032539963722229,0.4824294447898865,293.1155700683594,297.1499938964844,293.1499938964844,0.4706180989742279,-6092.818359375,304.1593017578125,0.8390461206436157,0.5140684843063354,0.3634625971317291,293.0800170898437,297.1499938964844,293.1499938964844,0.5382558703422546,-9158.4892578125,304.1563720703125,0.868064284324646,0.572203516960144,0.5464577078819275,293.1407470703125,297.1499938964844,293.1499938964844,0.0409779213368892,-6271.9951171875,304.1535949707031,0.4221273064613342,0.0753746926784515,0.374302864074707,290.2938842773437,291.1499938964844,259.28106689453125,258.9654541015625,279.16021728515625,293.1484375,290.296630859375,1.0,0.5552419424057007,0.5984690189361572,0.5984690189361572,1.0,1.0,-2.494840621948242,1.0307738780975342,1.4640666246414185,0.4391462206840515,0.0,0.0,1.0,227.8324737548828,205.0,71.83981323242188,-28092.197265625,1850.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,309.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607038378715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705304258503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2127380371094,297.1499938964844,293.1499938964844,0.2758035957813263,-5151.83740234375,304.1703796386719,0.7376481890678406,0.3356543481349945,0.3084073364734649,293.1649780273437,297.1499938964844,293.1499938964844,0.4537458717823028,-8010.82275390625,304.1714172363281,0.8380581736564636,0.5004340410232544,0.479520320892334,293.1235656738281,297.1499938964844,293.1499938964844,0.4670609533786773,-6055.48046875,304.162109375,0.8443942070007324,0.5133176445960999,0.3627197444438934,293.0901184082031,297.1499938964844,293.1499938964844,0.5349329710006714,-9112.263671875,304.1597595214844,0.8742583990097046,0.5719304084777832,0.545911431312561,293.1459655761719,297.1499938964844,293.1499938964844,0.0396172180771827,-6157.7802734375,304.1546630859375,0.423742413520813,0.0745451152324676,0.3690451085567474,290.3531494140625,291.1499938964844,259.275146484375,258.9636535644531,279.15936279296875,293.1565856933594,290.3561096191406,1.0,0.5481860637664795,0.5993642807006836,0.5993642807006836,1.0,1.0,-2.4797871112823486,1.024777054786682,1.455009937286377,0.436597615480423,0.0,0.0,1.0,219.3149871826172,193.0,80.1773910522461,-28084.3671875,1793.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,309.2784118652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6622342467308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720835808664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2127380371094,297.1499938964844,293.1499938964844,0.2758035957813263,-5151.83740234375,304.1703796386719,0.7376481890678406,0.3356543481349945,0.3084073364734649,293.1649780273437,297.1499938964844,293.1499938964844,0.4537458717823028,-8010.82275390625,304.1714172363281,0.8380581736564636,0.5004340410232544,0.479520320892334,293.1235656738281,297.1499938964844,293.1499938964844,0.4670609533786773,-6055.48046875,304.162109375,0.8443942070007324,0.5133176445960999,0.3627197444438934,293.0901184082031,297.1499938964844,293.1499938964844,0.5349329710006714,-9112.263671875,304.1597595214844,0.8742583990097046,0.5719304084777832,0.545911431312561,293.1459655761719,297.1499938964844,293.1499938964844,0.0396172180771827,-6157.7802734375,304.1546630859375,0.423742413520813,0.0745451152324676,0.3690451085567474,290.3531494140625,291.1499938964844,259.275146484375,258.9636535644531,279.15936279296875,293.1565856933594,290.3561096191406,1.0,0.5481860637664795,0.5993642807006836,0.5993642807006836,1.0,1.0,-2.4797871112823486,1.024777054786682,1.455009937286377,0.436597615480423,0.0,0.0,1.0,219.3149871826172,193.0,80.1773910522461,-28084.3671875,1793.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,309.2784118652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6622342467308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720835808664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.22076416015625,297.1499938964844,293.1499938964844,0.2706609666347503,-5074.51220703125,304.1721496582031,0.7415000796318054,0.3324353694915771,0.3052164018154144,293.17822265625,297.1499938964844,293.1499938964844,0.4474205076694488,-7921.3056640625,304.1748046875,0.8434901833534241,0.4973713159561157,0.4763499200344085,293.1308288574219,297.1499938964844,293.1499938964844,0.4630690515041351,-6013.7197265625,304.16473388671875,0.85114586353302,0.5125110745429993,0.361902505159378,293.09942626953125,297.1499938964844,293.1499938964844,0.531061589717865,-9058.8076171875,304.1629638671875,0.8819642066955566,0.5715592503547668,0.5452238917350769,293.15045166015625,297.1499938964844,293.1499938964844,0.0382068119943141,-6038.98095703125,304.15545654296875,0.4263079166412353,0.0737400874495506,0.3636671602725982,290.4196472167969,291.1499938964844,259.264892578125,258.9574279785156,279.158447265625,293.1644897460937,290.42303466796875,1.0,0.5401222705841064,0.6001642346382141,0.6001642346382141,1.0,1.0,-2.463874578475952,1.018288254737854,1.445586323738098,0.4337472021579742,0.0,0.0,1.0,209.4490509033203,181.0,90.4101791381836,-28088.67578125,1729.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,309.4128723144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662081778049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671928806696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.22076416015625,297.1499938964844,293.1499938964844,0.2706609666347503,-5074.51220703125,304.1721496582031,0.7415000796318054,0.3324353694915771,0.3052164018154144,293.17822265625,297.1499938964844,293.1499938964844,0.4474205076694488,-7921.3056640625,304.1748046875,0.8434901833534241,0.4973713159561157,0.4763499200344085,293.1308288574219,297.1499938964844,293.1499938964844,0.4630690515041351,-6013.7197265625,304.16473388671875,0.85114586353302,0.5125110745429993,0.361902505159378,293.09942626953125,297.1499938964844,293.1499938964844,0.531061589717865,-9058.8076171875,304.1629638671875,0.8819642066955566,0.5715592503547668,0.5452238917350769,293.15045166015625,297.1499938964844,293.1499938964844,0.0382068119943141,-6038.98095703125,304.15545654296875,0.4263079166412353,0.0737400874495506,0.3636671602725982,290.4196472167969,291.1499938964844,259.264892578125,258.9574279785156,279.158447265625,293.1644897460937,290.42303466796875,1.0,0.5401222705841064,0.6001642346382141,0.6001642346382141,1.0,1.0,-2.463874578475952,1.018288254737854,1.445586323738098,0.4337472021579742,0.0,0.0,1.0,209.4490509033203,181.0,90.4101791381836,-28088.67578125,1729.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,309.4128723144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662081778049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671928806696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2288513183594,297.1499938964844,293.1499938964844,0.2652540802955627,-4992.9267578125,304.1737670898437,0.7461093068122864,0.3290034532546997,0.3018229007720947,293.1914978027344,297.1499938964844,293.1499938964844,0.4405750632286072,-7824.40771484375,304.1779479980469,0.8498407006263733,0.4939625859260559,0.4728420078754425,293.1375427246094,297.1499938964844,293.1499938964844,0.4587967693805694,-5969.17822265625,304.1669311523437,0.8590637445449829,0.5116352438926697,0.361018419265747,293.10809326171875,297.1499938964844,293.1499938964844,0.5268185138702393,-9000.599609375,304.16571044921875,0.890868604183197,0.5710797905921936,0.5444085597991943,293.154296875,297.1499938964844,293.1499938964844,0.0367794670164585,-5918.24755859375,304.156005859375,0.4296633601188659,0.0729454383254051,0.3582233488559723,290.489990234375,291.1499938964844,259.2509155273437,258.9472961425781,279.15771484375,293.1726379394531,290.4934997558594,1.0,0.5313864350318909,0.6008976101875305,0.6008976101875305,1.0,1.0,-2.447000741958618,1.0112892389297483,1.4357115030288696,0.4306022524833679,0.0,0.0,1.0,198.86265563964844,169.0,96.15625762939452,-28078.91796875,1661.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20574951171875,309.5422058105469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.661469042301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713069742545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2288513183594,297.1499938964844,293.1499938964844,0.2652540802955627,-4992.9267578125,304.1737670898437,0.7461093068122864,0.3290034532546997,0.3018229007720947,293.1914978027344,297.1499938964844,293.1499938964844,0.4405750632286072,-7824.40771484375,304.1779479980469,0.8498407006263733,0.4939625859260559,0.4728420078754425,293.1375427246094,297.1499938964844,293.1499938964844,0.4587967693805694,-5969.17822265625,304.1669311523437,0.8590637445449829,0.5116352438926697,0.361018419265747,293.10809326171875,297.1499938964844,293.1499938964844,0.5268185138702393,-9000.599609375,304.16571044921875,0.890868604183197,0.5710797905921936,0.5444085597991943,293.154296875,297.1499938964844,293.1499938964844,0.0367794670164585,-5918.24755859375,304.156005859375,0.4296633601188659,0.0729454383254051,0.3582233488559723,290.489990234375,291.1499938964844,259.2509155273437,258.9472961425781,279.15771484375,293.1726379394531,290.4934997558594,1.0,0.5313864350318909,0.6008976101875305,0.6008976101875305,1.0,1.0,-2.447000741958618,1.0112892389297483,1.4357115030288696,0.4306022524833679,0.0,0.0,1.0,198.86265563964844,169.0,96.15625762939452,-28078.91796875,1661.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20574951171875,309.5422058105469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.661469042301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713069742545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2327575683594,297.1499938964844,293.1499938964844,0.2624901533126831,-4951.12255859375,304.1744689941406,0.748685896396637,0.3272386789321899,0.3000641167163849,293.1979675292969,297.1499938964844,293.1499938964844,0.4370144605636596,-7774.00048828125,304.1793212890625,0.85334712266922,0.4921644330024719,0.4709776639938354,293.14068603515625,297.1499938964844,293.1499938964844,0.4566004872322082,-5946.330078125,304.1678161621094,0.8634446859359741,0.5111733078956604,0.3605545461177826,293.1122131347656,297.1499938964844,293.1499938964844,0.5246092677116394,-8970.4130859375,304.1668395996094,0.8957326412200928,0.570801854133606,0.5439580678939819,293.15606689453125,297.1499938964844,293.1499938964844,0.0360637195408344,-5857.4794921875,304.1562194824219,0.4316209256649017,0.0725449547171592,0.3554693162441253,290.5256042480469,291.1499938964844,259.24273681640625,258.94091796875,279.1573791503906,293.1767578125,290.5291442871094,1.0,0.526827335357666,0.6012422442436218,0.6012422442436218,1.0,1.0,-2.4382402896881104,1.0076189041137695,1.4306212663650513,0.4289297461509704,0.0,0.0,1.0,193.40419006347656,169.0,97.66742706298828,-28068.626953125,1627.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,309.6044311523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665804922580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757073570042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2364807128906,297.1499938964844,293.1499938964844,0.2596295773983001,-4907.68994140625,304.1752319335937,0.7514613270759583,0.3254581093788147,0.2982846796512604,293.2042541503906,297.1499938964844,293.1499938964844,0.4332638084888458,-7720.74609375,304.1808166503906,0.8570921421051025,0.4903231561183929,0.4690664410591125,293.14373779296875,297.1499938964844,293.1499938964844,0.4542340338230133,-5921.626953125,304.1688842773437,0.8681116104125977,0.5106959939002991,0.3600783348083496,293.1161804199219,297.1499938964844,293.1499938964844,0.5221943259239197,-8937.3134765625,304.1681823730469,0.9008643627166748,0.5704996585845947,0.5434823632240295,293.1577453613281,297.1499938964844,293.1499938964844,0.0353294759988784,-5794.72900390625,304.15643310546875,0.4337645173072815,0.0721401572227478,0.3526852130889892,290.5649108886719,291.1499938964844,259.2338256835937,258.9338073730469,279.1570739746094,293.1808776855469,290.5693054199219,1.0,0.5221660733222961,0.6015725135803223,0.6015725135803223,1.0,1.0,-2.4293174743652344,1.003859519958496,1.4254579544067385,0.427203506231308,0.0,0.0,1.0,187.87208557128903,157.0,105.86092376708984,-28086.041015625,1592.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,309.697998046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657984852790833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757008377462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2434387207031,297.1499938964844,293.1499938964844,0.2536939084529876,-4817.15576171875,304.1766967773437,0.7576596736907959,0.3218574523925781,0.2946819961071014,293.2162475585937,297.1499938964844,293.1499938964844,0.4252924919128418,-7607.26025390625,304.1838073730469,0.8653469681739807,0.4865148365497589,0.4651173055171966,293.14947509765625,297.1499938964844,293.1499938964844,0.4490663409233093,-5867.5771484375,304.17120361328125,0.8783374428749084,0.5096890330314636,0.3590860068798065,293.123779296875,297.1499938964844,293.1499938964844,0.5168301463127136,-8863.7265625,304.1710510253906,0.9124200344085692,0.5698152780532837,0.5424512028694153,293.16082763671875,297.1499938964844,293.1499938964844,0.0338206551969051,-5664.49072265625,304.15679931640625,0.4386520683765411,0.0713163092732429,0.3470270931720733,290.65386962890625,291.1499938964844,259.21417236328125,258.91754150390625,279.1565246582031,293.18902587890625,290.65838623046875,1.0,0.5125721096992493,0.6021954417228699,0.6021954417228699,1.0,1.0,-2.411015510559082,0.9960928559303284,1.4149227142333984,0.4236032366752624,0.0,0.0,1.0,176.65138244628906,145.0,118.8552017211914,-28105.91015625,1521.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429992675781,309.8759460449219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6653327345848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752281915396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2434387207031,297.1499938964844,293.1499938964844,0.2536939084529876,-4817.15576171875,304.1766967773437,0.7576596736907959,0.3218574523925781,0.2946819961071014,293.2162475585937,297.1499938964844,293.1499938964844,0.4252924919128418,-7607.26025390625,304.1838073730469,0.8653469681739807,0.4865148365497589,0.4651173055171966,293.14947509765625,297.1499938964844,293.1499938964844,0.4490663409233093,-5867.5771484375,304.17120361328125,0.8783374428749084,0.5096890330314636,0.3590860068798065,293.123779296875,297.1499938964844,293.1499938964844,0.5168301463127136,-8863.7265625,304.1710510253906,0.9124200344085692,0.5698152780532837,0.5424512028694153,293.16082763671875,297.1499938964844,293.1499938964844,0.0338206551969051,-5664.49072265625,304.15679931640625,0.4386520683765411,0.0713163092732429,0.3470270931720733,290.65386962890625,291.1499938964844,259.21417236328125,258.91754150390625,279.1565246582031,293.18902587890625,290.65838623046875,1.0,0.5125721096992493,0.6021954417228699,0.6021954417228699,1.0,1.0,-2.411015510559082,0.9960928559303284,1.4149227142333984,0.4236032366752624,0.0,0.0,1.0,176.65138244628906,145.0,118.8552017211914,-28105.91015625,1521.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429992675781,309.8759460449219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6653327345848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752281915396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2497253417969,297.1499938964844,293.1499938964844,0.2477724850177765,-4726.5029296875,304.1776428222656,0.7648233771324158,0.3182148933410644,0.2910348176956177,293.2274780273437,297.1499938964844,293.1499938964844,0.4171876609325409,-7491.7685546875,304.18603515625,0.8747293949127197,0.4825571775436401,0.4610185623168945,293.15478515625,297.1499938964844,293.1499938964844,0.443814754486084,-5812.75048828125,304.1728515625,0.8898351192474365,0.5086250305175781,0.3580481708049774,293.130859375,297.1499938964844,293.1499938964844,0.5113189220428467,-8788.3935546875,304.1731872558594,0.926180899143219,0.5690392255783081,0.5413255095481873,293.16363525390625,297.1499938964844,293.1499938964844,0.0323215536773204,-5533.68115234375,304.1570129394531,0.4444481134414673,0.0704731121659278,0.3412607908248901,290.74285888671875,291.1499938964844,259.1925354003906,258.8990173339844,279.15606689453125,293.1970520019531,290.747314453125,1.0,0.5026634931564331,0.6027779579162598,0.6027779579162598,1.0,1.0,-2.3921823501586914,0.988040804862976,1.4041416645050049,0.4198334515094757,0.0,0.0,1.0,165.30227661132812,133.0,122.3621063232422,-28104.955078125,1451.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7051696777344,310.0382385253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691654920578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791179184801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2497253417969,297.1499938964844,293.1499938964844,0.2477724850177765,-4726.5029296875,304.1776428222656,0.7648233771324158,0.3182148933410644,0.2910348176956177,293.2274780273437,297.1499938964844,293.1499938964844,0.4171876609325409,-7491.7685546875,304.18603515625,0.8747293949127197,0.4825571775436401,0.4610185623168945,293.15478515625,297.1499938964844,293.1499938964844,0.443814754486084,-5812.75048828125,304.1728515625,0.8898351192474365,0.5086250305175781,0.3580481708049774,293.130859375,297.1499938964844,293.1499938964844,0.5113189220428467,-8788.3935546875,304.1731872558594,0.926180899143219,0.5690392255783081,0.5413255095481873,293.16363525390625,297.1499938964844,293.1499938964844,0.0323215536773204,-5533.68115234375,304.1570129394531,0.4444481134414673,0.0704731121659278,0.3412607908248901,290.74285888671875,291.1499938964844,259.1925354003906,258.8990173339844,279.15606689453125,293.1970520019531,290.747314453125,1.0,0.5026634931564331,0.6027779579162598,0.6027779579162598,1.0,1.0,-2.3921823501586914,0.988040804862976,1.4041416645050049,0.4198334515094757,0.0,0.0,1.0,165.30227661132812,133.0,122.3621063232422,-28104.955078125,1451.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7051696777344,310.0382385253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691654920578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791179184801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2554016113281,297.1499938964844,293.1499938964844,0.2416629940271377,-4632.31787109375,304.1786193847656,0.7731145024299622,0.3145333528518677,0.2873505055904388,293.2380065917969,297.1499938964844,293.1499938964844,0.4086233973503113,-7369.07421875,304.18829345703125,0.8854072093963623,0.478457897901535,0.4567842185497284,293.1596984863281,297.1499938964844,293.1499938964844,0.4381183385848999,-5753.01318359375,304.1747436523437,0.902729034423828,0.5075080990791321,0.3569726049900055,293.13751220703125,297.1499938964844,293.1499938964844,0.505252480506897,-8705.1572265625,304.17559814453125,0.9415937662124634,0.5681777596473694,0.5401179790496826,293.1661682128906,297.1499938964844,293.1499938964844,0.0307977721095085,-5398.20703125,304.1572265625,0.4513335824012756,0.0696110352873802,0.3353982865810394,290.8421630859375,291.1499938964844,259.1695556640625,258.8788452148437,279.1557312011719,293.2049255371094,290.8474426269531,1.0,0.4924732148647308,0.6033344864845276,0.6033344864845276,1.0,1.0,-2.372882843017578,0.9797467589378356,1.3931362628936768,0.4159235954284668,0.0,0.0,1.0,153.88572692871094,121.0,136.31517028808594,-28144.306640625,1381.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,310.2511901855469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6688014268875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787484162487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2554016113281,297.1499938964844,293.1499938964844,0.2416629940271377,-4632.31787109375,304.1786193847656,0.7731145024299622,0.3145333528518677,0.2873505055904388,293.2380065917969,297.1499938964844,293.1499938964844,0.4086233973503113,-7369.07421875,304.18829345703125,0.8854072093963623,0.478457897901535,0.4567842185497284,293.1596984863281,297.1499938964844,293.1499938964844,0.4381183385848999,-5753.01318359375,304.1747436523437,0.902729034423828,0.5075080990791321,0.3569726049900055,293.13751220703125,297.1499938964844,293.1499938964844,0.505252480506897,-8705.1572265625,304.17559814453125,0.9415937662124634,0.5681777596473694,0.5401179790496826,293.1661682128906,297.1499938964844,293.1499938964844,0.0307977721095085,-5398.20703125,304.1572265625,0.4513335824012756,0.0696110352873802,0.3353982865810394,290.8421630859375,291.1499938964844,259.1695556640625,258.8788452148437,279.1557312011719,293.2049255371094,290.8474426269531,1.0,0.4924732148647308,0.6033344864845276,0.6033344864845276,1.0,1.0,-2.372882843017578,0.9797467589378356,1.3931362628936768,0.4159235954284668,0.0,0.0,1.0,153.88572692871094,121.0,136.31517028808594,-28144.306640625,1381.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,310.2511901855469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6688014268875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787484162487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
