time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.26055908203125,297.1499938964844,293.1499938964844,0.2355319112539291,-4537.29296875,304.1792907714844,0.7827408313751221,0.3108152747154236,0.2836309373378753,293.2479248046875,297.1499938964844,293.1499938964844,0.3998721241950989,-7243.28173828125,304.1900939941406,0.8975845575332642,0.4742184281349182,0.4524151384830475,293.16424560546875,297.1499938964844,293.1499938964844,0.4322503805160522,-5691.4267578125,304.17626953125,0.9182526469230652,0.5063380599021912,0.3558582365512848,293.14373779296875,297.1499938964844,293.1499938964844,0.4989423155784607,-8618.6025390625,304.17755126953125,0.9580415487289428,0.5672315359115601,0.5388280153274536,293.1684875488281,297.1499938964844,293.1499938964844,0.0292899291962385,-5261.498046875,304.1573181152344,0.4595511853694916,0.0687306895852088,0.3294486105442047,290.9449462890625,291.1499938964844,259.145751953125,258.8575134277344,279.15557861328125,293.212646484375,290.9501647949219,1.0,0.4820137321949005,0.6038823127746582,0.6038823127746582,1.0,1.0,-2.3531291484832764,0.9712321162223816,1.38189697265625,0.4118926227092743,0.0,0.0,1.0,142.43814086914062,109.0,140.9771270751953,-28157.9921875,1311.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.117431640625,310.443603515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6678469181060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777797243557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.26055908203125,297.1499938964844,293.1499938964844,0.2355319112539291,-4537.29296875,304.1792907714844,0.7827408313751221,0.3108152747154236,0.2836309373378753,293.2479248046875,297.1499938964844,293.1499938964844,0.3998721241950989,-7243.28173828125,304.1900939941406,0.8975845575332642,0.4742184281349182,0.4524151384830475,293.16424560546875,297.1499938964844,293.1499938964844,0.4322503805160522,-5691.4267578125,304.17626953125,0.9182526469230652,0.5063380599021912,0.3558582365512848,293.14373779296875,297.1499938964844,293.1499938964844,0.4989423155784607,-8618.6025390625,304.17755126953125,0.9580415487289428,0.5672315359115601,0.5388280153274536,293.1684875488281,297.1499938964844,293.1499938964844,0.0292899291962385,-5261.498046875,304.1573181152344,0.4595511853694916,0.0687306895852088,0.3294486105442047,290.9449462890625,291.1499938964844,259.145751953125,258.8575134277344,279.15557861328125,293.212646484375,290.9501647949219,1.0,0.4820137321949005,0.6038823127746582,0.6038823127746582,1.0,1.0,-2.3531291484832764,0.9712321162223816,1.38189697265625,0.4118926227092743,0.0,0.0,1.0,142.43814086914062,109.0,140.9771270751953,-28157.9921875,1311.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.117431640625,310.443603515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6678469181060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777797243557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.262939453125,297.1499938964844,293.1499938964844,0.2325076758861541,-4490.26220703125,304.1794738769531,0.788141667842865,0.3089449107646942,0.2817601263523102,293.25262451171875,297.1499938964844,293.1499938964844,0.3955102562904358,-7180.46044921875,304.19073486328125,0.904335916042328,0.4720487892627716,0.4501824676990509,293.1663818359375,297.1499938964844,293.1499938964844,0.4293407797813415,-5660.900390625,304.1767578125,0.9272434115409852,0.5057370662689209,0.3552889823913574,293.14666748046875,297.1499938964844,293.1499938964844,0.4957978725433349,-8575.5263671875,304.1782531738281,0.9664650559425354,0.5667310357093811,0.5381557941436768,293.1695861816406,297.1499938964844,293.1499938964844,0.0284768994897604,-5195.73193359375,304.157470703125,0.4642370045185089,0.0682838931679725,0.3264424800872803,290.9952697753906,291.1499938964844,259.1337585449219,258.8466186523437,279.1555480957031,293.2164306640625,291.0004272460937,1.0,0.4766833484172821,0.604157567024231,0.604157567024231,1.0,1.0,-2.3430967330932617,0.9669030904769896,1.3761935234069824,0.4098393023014068,0.0,0.0,1.0,136.7064208984375,109.0,140.4989013671875,-28155.44140625,1276.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2054443359375,310.53192138671875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6719741225242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819682894274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2652282714844,297.1499938964844,293.1499938964844,0.2294412553310394,-4442.37353515625,304.1796875,0.7939808964729309,0.307068258523941,0.2798835337162018,293.2572021484375,297.1499938964844,293.1499938964844,0.3910444676876068,-7115.890625,304.1914367675781,0.9119831919670104,0.4698491990566253,0.4479216337203979,293.1684265136719,297.1499938964844,293.1499938964844,0.4263222217559814,-5629.1142578125,304.1773986816406,0.9368618726730348,0.5051263570785522,0.3547134101390838,293.1495361328125,297.1499938964844,293.1499938964844,0.4925190806388855,-8530.443359375,304.1790771484375,0.974909484386444,0.5662142038345337,0.5374687314033508,293.17059326171875,297.1499938964844,293.1499938964844,0.0280260164290666,-5151.69140625,304.1568298339844,0.4689022600650787,0.0678330659866333,0.3234177231788635,291.0482177734375,291.1499938964844,259.12176513671875,258.8356628417969,279.1555480957031,293.2201538085937,291.0541381835937,1.0,0.4712902009487152,0.6044365167617798,0.6044365167617798,1.0,1.0,-2.332975387573242,0.9625354409217834,1.370439887046814,0.4077666401863098,0.0,0.0,1.0,130.9765625,97.0,146.30072021484375,-28177.58984375,1241.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3251953125,310.6488037109375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6717461347579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006817369721829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2694396972656,297.1499938964844,293.1499938964844,0.2232236266136169,-4344.7333984375,304.1801452636719,0.8071522116661072,0.3032951354980469,0.2761122584342956,293.2659912109375,297.1499938964844,293.1499938964844,0.3818616867065429,-6982.49462890625,304.19293212890625,0.9301936030387878,0.4653529822826385,0.4433089792728424,293.1723327636719,297.1499938964844,293.1499938964844,0.4200156033039093,-5562.47509765625,304.17877197265625,0.9574053883552552,0.5038689970970154,0.3535382151603699,293.15496826171875,297.1499938964844,293.1499938964844,0.485621690750122,-8435.3076171875,304.1808776855469,0.991541624069214,0.5651230812072754,0.5360419750213623,293.1725158691406,297.1499938964844,293.1499938964844,0.0263299662619829,-4983.3974609375,304.15728759765625,0.4779250621795654,0.0669204965233802,0.3173205554485321,291.1617126464844,291.1499938964844,259.09814453125,258.81378173828125,279.1557312011719,293.2275085449219,291.1676025390625,1.0,0.4603058695793152,0.6050151586532593,0.6050151586532593,1.0,1.0,-2.312453031539917,0.9536864757537842,1.3587664365768433,0.4035691916942596,0.0,0.0,0.9969576597213744,119.51836395263672,100.0,154.324951171875,-28200.826171875,1173.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5455017089844,310.86590576171875,278.1499938964844,0.0,18000.0,314.75,32460.369140625,36000.0,0.0,0.0,0.6707921624183655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83175790309906,1.831785559654236,-2.771614526864141e-05,0.0,0.0006807687459513,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2694396972656,297.1499938964844,293.1499938964844,0.2232236266136169,-4344.7333984375,304.1801452636719,0.8071522116661072,0.3032951354980469,0.2761122584342956,293.2659912109375,297.1499938964844,293.1499938964844,0.3818616867065429,-6982.49462890625,304.19293212890625,0.9301936030387878,0.4653529822826385,0.4433089792728424,293.1723327636719,297.1499938964844,293.1499938964844,0.4200156033039093,-5562.47509765625,304.17877197265625,0.9574053883552552,0.5038689970970154,0.3535382151603699,293.15496826171875,297.1499938964844,293.1499938964844,0.485621690750122,-8435.3076171875,304.1808776855469,0.991541624069214,0.5651230812072754,0.5360419750213623,293.1725158691406,297.1499938964844,293.1499938964844,0.0263299662619829,-4983.3974609375,304.15728759765625,0.4779250621795654,0.0669204965233802,0.3173205554485321,291.1617126464844,291.1499938964844,259.09814453125,258.81378173828125,279.1557312011719,293.2275085449219,291.1676025390625,1.0,0.4603058695793152,0.6050151586532593,0.6050151586532593,1.0,1.0,-2.312453031539917,0.9536864757537842,1.3587664365768433,0.4035691916942596,0.0,0.0,0.9969576597213744,119.51836395263672,100.0,154.324951171875,-28200.826171875,1173.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5455017089844,310.86590576171875,278.1499938964844,0.0,18000.0,314.75,32460.369140625,36000.0,0.0,0.0,0.6707921624183655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83175790309906,1.831785559654236,-2.771614526864141e-05,0.0,0.0006807687459513,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2734680175781,297.1499938964844,293.1499938964844,0.2173900157213211,-4252.77294921875,304.1798095703125,0.8124971389770508,0.2994547188282013,0.2725025117397308,293.2744445800781,297.1499938964844,293.1499938964844,0.3730901181697845,-6854.85986328125,304.1932067871094,0.93847918510437,0.4607033133506775,0.4387789070606231,293.1761169433594,297.1499938964844,293.1499938964844,0.4141402244567871,-5500.5546875,304.1789245605469,0.9673798084259032,0.5025358200073242,0.3524791896343231,293.16015625,297.1499938964844,293.1499938964844,0.4788970351219177,-8342.5703125,304.18182373046875,0.999008297920227,0.5639445781707764,0.534470796585083,293.17449951171875,297.1499938964844,293.1499938964844,0.0251048635691404,-4861.771484375,304.1568908691406,0.4810618460178375,0.0659522712230682,0.3120791614055633,291.2681884765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1557312011719,293.2348022460937,291.2735290527344,1.0,0.4538868069648742,0.6055828928947449,0.6055828928947449,1.0,1.0,-2.293229341506958,0.9454153180122375,1.3478140830993652,0.3996475338935852,0.0,0.0,0.9739630818367004,113.61839294433594,103.0,148.09695434570312,-28198.57421875,1128.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7377319335937,311.05279541015625,278.1499938964844,0.0,18000.0,315.2300109863281,33205.80078125,36000.0,0.0,0.0,0.674094021320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828937530517578,1.828965425491333,-2.782203046081122e-05,0.0,0.0006841197027824,0.0,0.0,683.4942016601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2734680175781,297.1499938964844,293.1499938964844,0.2173900157213211,-4252.77294921875,304.1798095703125,0.8124971389770508,0.2994547188282013,0.2725025117397308,293.2744445800781,297.1499938964844,293.1499938964844,0.3730901181697845,-6854.85986328125,304.1932067871094,0.93847918510437,0.4607033133506775,0.4387789070606231,293.1761169433594,297.1499938964844,293.1499938964844,0.4141402244567871,-5500.5546875,304.1789245605469,0.9673798084259032,0.5025358200073242,0.3524791896343231,293.16015625,297.1499938964844,293.1499938964844,0.4788970351219177,-8342.5703125,304.18182373046875,0.999008297920227,0.5639445781707764,0.534470796585083,293.17449951171875,297.1499938964844,293.1499938964844,0.0251048635691404,-4861.771484375,304.1568908691406,0.4810618460178375,0.0659522712230682,0.3120791614055633,291.2681884765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1557312011719,293.2348022460937,291.2735290527344,1.0,0.4538868069648742,0.6055828928947449,0.6055828928947449,1.0,1.0,-2.293229341506958,0.9454153180122375,1.3478140830993652,0.3996475338935852,0.0,0.0,0.9739630818367004,113.61839294433594,103.0,148.09695434570312,-28198.57421875,1128.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7377319335937,311.05279541015625,278.1499938964844,0.0,18000.0,315.2300109863281,33205.80078125,36000.0,0.0,0.0,0.674094021320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828937530517578,1.828965425491333,-2.782203046081122e-05,0.0,0.0006841197027824,0.0,0.0,683.4942016601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2774658203125,297.1499938964844,293.1499938964844,0.2116182297468185,-4161.10595703125,304.17950439453125,0.8115876913070679,0.2955111265182495,0.2689462900161743,293.2826843261719,297.1499938964844,293.1499938964844,0.3642816543579101,-6725.81787109375,304.1934814453125,0.9382198452949524,0.4558762907981872,0.4342367947101593,293.1799621582031,297.1499938964844,293.1499938964844,0.4082055985927582,-5437.6708984375,304.17919921875,0.9695468544960022,0.5010983347892761,0.3514628410339355,293.1630554199219,297.1499938964844,293.1499938964844,0.470389187335968,-8223.912109375,304.1852722167969,0.9990000128746032,0.5630960464477539,0.5313093066215515,293.1766662597656,297.1499938964844,293.1499938964844,0.0239492803812026,-4743.677734375,304.1565246582031,0.4798953533172607,0.0648894757032394,0.3071514666080475,291.3787536621094,291.1499938964844,259.05438232421875,258.7722473144531,279.15625,293.2419738769531,291.3846740722656,1.0,0.4498395323753357,0.6062417030334473,0.6062417030334473,1.0,1.0,-2.2725253105163574,0.9365448355674744,1.3359804153442385,0.3954486846923828,0.0,0.0,0.9362326264381408,111.4809799194336,106.0,153.85093688964844,-28211.021484375,1098.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.982177734375,311.2830505371094,278.1499938964844,0.0,18000.0,315.2300109863281,34851.91015625,36000.0,0.0,0.0,0.6731243133544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822676420211792,1.8227044343948364,-2.805546137096826e-05,0.0,0.0006831355858594,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2774658203125,297.1499938964844,293.1499938964844,0.2116182297468185,-4161.10595703125,304.17950439453125,0.8115876913070679,0.2955111265182495,0.2689462900161743,293.2826843261719,297.1499938964844,293.1499938964844,0.3642816543579101,-6725.81787109375,304.1934814453125,0.9382198452949524,0.4558762907981872,0.4342367947101593,293.1799621582031,297.1499938964844,293.1499938964844,0.4082055985927582,-5437.6708984375,304.17919921875,0.9695468544960022,0.5010983347892761,0.3514628410339355,293.1630554199219,297.1499938964844,293.1499938964844,0.470389187335968,-8223.912109375,304.1852722167969,0.9990000128746032,0.5630960464477539,0.5313093066215515,293.1766662597656,297.1499938964844,293.1499938964844,0.0239492803812026,-4743.677734375,304.1565246582031,0.4798953533172607,0.0648894757032394,0.3071514666080475,291.3787536621094,291.1499938964844,259.05438232421875,258.7722473144531,279.15625,293.2419738769531,291.3846740722656,1.0,0.4498395323753357,0.6062417030334473,0.6062417030334473,1.0,1.0,-2.2725253105163574,0.9365448355674744,1.3359804153442385,0.3954486846923828,0.0,0.0,0.9362326264381408,111.4809799194336,106.0,153.85093688964844,-28211.021484375,1098.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.982177734375,311.2830505371094,278.1499938964844,0.0,18000.0,315.2300109863281,34851.91015625,36000.0,0.0,0.0,0.6731243133544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822676420211792,1.8227044343948364,-2.805546137096826e-05,0.0,0.0006831355858594,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2814636230469,297.1499938964844,293.1499938964844,0.2063349932432174,-4077.159912109375,304.17840576171875,0.8078538775444031,0.2914736270904541,0.2653566598892212,293.29083251953125,297.1499938964844,293.1499938964844,0.356203943490982,-6607.63525390625,304.1923217773437,0.9341264367103576,0.4508660435676574,0.4295781254768371,293.1838073730469,297.1499938964844,293.1499938964844,0.4030795991420746,-5383.81689453125,304.1778564453125,0.9684256315231324,0.4995565116405487,0.3504132628440857,293.16668701171875,297.1499938964844,293.1499938964844,0.4659246802330017,-8164.6630859375,304.1806640625,0.9990000128746032,0.5620362162590027,0.5312943458557129,293.1791076660156,297.1499938964844,293.1499938964844,0.0228825695812702,-4632.68212890625,304.1561279296875,0.4765421748161316,0.0637224912643432,0.3020412921905517,291.4678039550781,291.1499938964844,259.035400390625,258.7536926269531,279.1561279296875,293.24908447265625,291.46978759765625,1.0,0.4474476277828216,0.6068511605262756,0.6068511605262756,1.0,1.0,-2.255221366882324,0.9291821122169496,1.32603919506073,0.3919603228569031,0.0,0.0,0.8870936632156372,111.01470184326172,109.0,115.64408111572266,-28092.509765625,1077.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2118225097656,311.4398498535156,278.1499938964844,0.0,18000.0,315.2300109863281,36688.29296875,36000.0,0.0,0.0,0.6713640093803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779422163963318,1.779449701309204,-2.752462751232088e-05,0.0,0.0006813491345383,0.0,0.0,648.6429443359375,0.0,0.0,0.0,0.9802483916282654,4.0,0.0,1.0
376440,293.2814636230469,297.1499938964844,293.1499938964844,0.2063349932432174,-4077.159912109375,304.17840576171875,0.8078538775444031,0.2914736270904541,0.2653566598892212,293.29083251953125,297.1499938964844,293.1499938964844,0.356203943490982,-6607.63525390625,304.1923217773437,0.9341264367103576,0.4508660435676574,0.4295781254768371,293.1838073730469,297.1499938964844,293.1499938964844,0.4030795991420746,-5383.81689453125,304.1778564453125,0.9684256315231324,0.4995565116405487,0.3504132628440857,293.16668701171875,297.1499938964844,293.1499938964844,0.4659246802330017,-8164.6630859375,304.1806640625,0.9990000128746032,0.5620362162590027,0.5312943458557129,293.1791076660156,297.1499938964844,293.1499938964844,0.0228825695812702,-4632.68212890625,304.1561279296875,0.4765421748161316,0.0637224912643432,0.3020412921905517,291.4678039550781,291.1499938964844,259.035400390625,258.7536926269531,279.1561279296875,293.24908447265625,291.46978759765625,1.0,0.4474476277828216,0.6068511605262756,0.6068511605262756,1.0,1.0,-2.255221366882324,0.9291821122169496,1.32603919506073,0.3919603228569031,0.0,0.0,0.8870936632156372,111.01470184326172,109.0,115.64408111572266,-28092.509765625,1077.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2118225097656,311.4398498535156,278.1499938964844,0.0,18000.0,315.2300109863281,36688.29296875,36000.0,0.0,0.0,0.6713640093803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779422163963318,1.779449701309204,-2.752462751232088e-05,0.0,0.0006813491345383,0.0,0.0,648.6429443359375,0.0,0.0,0.0,0.9802483916282654,4.0,0.0,1.0
376500,293.2833251953125,297.1499938964844,293.1499938964844,0.204341635107994,-4046.037109375,304.1768493652344,0.8050689697265625,0.2894401252269745,0.2635605931282043,293.29473876953125,297.1499938964844,293.1499938964844,0.3532381653785705,-6565.20703125,304.1900329589844,0.9308982491493224,0.4483160674571991,0.4272173345088959,293.1855773925781,297.1499938964844,293.1499938964844,0.4017364382743835,-5370.62646484375,304.1752319335937,0.9668562412261964,0.4987787008285522,0.3498895764350891,293.169921875,297.1499938964844,293.1499938964844,0.4656415283679962,-8163.5791015625,304.1756286621094,0.9990000128746032,0.5611884593963623,0.5318326354026794,293.1803283691406,297.1499938964844,293.1499938964844,0.0224539395421743,-4589.064453125,304.1557922363281,0.4740798771381378,0.0631104260683059,0.2994300425052643,291.4780578613281,291.1499938964844,259.02691650390625,258.7452087402344,279.1561889648437,293.2526550292969,291.4783020019531,1.0,0.4466853141784668,0.6071622967720032,0.6071622967720032,1.0,1.0,-2.2471094131469727,0.9257441163063048,1.3213653564453125,0.3903621435165405,0.0,0.0,0.8641096949577332,111.27653503417967,109.0,71.41184997558594,-27948.94140625,1070.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34375,311.4911193847656,278.1499938964844,0.0,18000.0,314.75,36981.296875,36000.0,0.0,0.0,0.6651508212089539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7331401109695437,1.7331666946411133,-2.6603693186189048e-05,0.0,0.0006750435568392,0.0,0.0,607.0681762695312,0.0,0.0,0.0,0.9584352374076844,4.0,0.0,1.0
376560,293.2851257324219,297.1499938964844,293.1499938964844,0.2026495635509491,-4019.919677734375,304.175048828125,0.8015234470367432,0.2874028384685516,0.2617755234241485,293.2984924316406,297.1499938964844,293.1499938964844,0.3507716357707977,-6530.419921875,304.1872253417969,0.9266813397407532,0.4457443356513977,0.4248509705066681,293.1872253417969,297.1499938964844,293.1499938964844,0.4009804129600525,-5363.93310546875,304.1720275878906,0.964404046535492,0.4980060160160064,0.3493806719779968,293.1734313964844,297.1499938964844,293.1499938964844,0.4651657938957214,-8159.23974609375,304.1718444824219,0.9975988268852234,0.5602454543113708,0.5314609408378601,293.1815490722656,297.1499938964844,293.1499938964844,0.022076278924942,-4551.23583984375,304.1554260253906,0.4708835482597351,0.0624868236482143,0.2968326508998871,291.4729309082031,291.1499938964844,259.0191650390625,258.73736572265625,279.1566467285156,293.2562561035156,291.47137451171875,1.0,0.446083128452301,0.6075279116630554,0.6075279116630554,1.0,1.0,-2.237942695617676,0.9218641519546508,1.3160786628723145,0.3885823786258697,0.0,0.0,0.8429993987083435,111.92559051513672,112.0,27.17040061950684,-27754.185546875,1063.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45587158203125,311.51416015625,278.1499938964844,0.0,18000.0,314.75,37116.84375,36000.0,0.0,0.0,0.6627314686775208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6821168661117554,1.6821424961090088,-2.5576171537977643e-05,0.0,0.0006725881830789,0.0,0.0,562.8802490234375,0.0,0.0,0.0,0.9344847798347472,4.0,0.0,1.0
376620,293.2885131835937,297.1499938964844,293.1499938964844,0.1997376084327697,-3975.351806640625,304.17156982421875,0.79340660572052,0.2832932472229004,0.2582055926322937,293.3057556152344,297.1499938964844,293.1499938964844,0.3466306328773498,-6472.52490234375,304.1817626953125,0.9169425964355468,0.4405067265033722,0.4200653731822967,293.1902770996094,297.1499938964844,293.1499938964844,0.4004602134227752,-5361.1318359375,304.16558837890625,0.9581447243690492,0.4964432120323181,0.3483785092830658,293.1789245605469,297.1499938964844,293.1499938964844,0.4645576477050781,-8154.7060546875,304.16558837890625,0.992925226688385,0.5585374236106873,0.529910147190094,293.1839904785156,297.1499938964844,293.1499938964844,0.0213900972157716,-4483.2353515625,304.1547546386719,0.4625735282897949,0.0611965730786323,0.2915777564048767,291.4369506835937,291.1499938964844,259.0062255859375,258.7238464355469,279.1578063964844,293.2630920410156,291.4345397949219,1.0,0.4452179968357086,0.6083656549453735,0.6083656549453735,1.0,1.0,-2.2185304164886475,0.9137072563171388,1.3048232793807983,0.3848153352737427,0.0,0.0,0.8069827556610107,113.81916809082033,115.0,-29.97334671020508,-27366.205078125,1050.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7275390625,311.5902404785156,278.1499938964844,0.0,18000.0,314.75,37123.94140625,36000.0,0.0,0.0,0.6566649675369263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5801193714141846,1.580142855644226,-2.3557216991321184e-05,0.0,0.0006664314423687,0.0,0.0,480.7310485839844,0.0,0.0,0.0,0.8870030641555786,4.0,0.0,1.0
376680,293.2885131835937,297.1499938964844,293.1499938964844,0.1997376084327697,-3975.351806640625,304.17156982421875,0.79340660572052,0.2832932472229004,0.2582055926322937,293.3057556152344,297.1499938964844,293.1499938964844,0.3466306328773498,-6472.52490234375,304.1817626953125,0.9169425964355468,0.4405067265033722,0.4200653731822967,293.1902770996094,297.1499938964844,293.1499938964844,0.4004602134227752,-5361.1318359375,304.16558837890625,0.9581447243690492,0.4964432120323181,0.3483785092830658,293.1789245605469,297.1499938964844,293.1499938964844,0.4645576477050781,-8154.7060546875,304.16558837890625,0.992925226688385,0.5585374236106873,0.529910147190094,293.1839904785156,297.1499938964844,293.1499938964844,0.0213900972157716,-4483.2353515625,304.1547546386719,0.4625735282897949,0.0611965730786323,0.2915777564048767,291.4369506835937,291.1499938964844,259.0062255859375,258.7238464355469,279.1578063964844,293.2630920410156,291.4345397949219,1.0,0.4452179968357086,0.6083656549453735,0.6083656549453735,1.0,1.0,-2.2185304164886475,0.9137072563171388,1.3048232793807983,0.3848153352737427,0.0,0.0,0.8069827556610107,113.81916809082033,115.0,-29.97334671020508,-27366.205078125,1050.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7275390625,311.5902404785156,278.1499938964844,0.0,18000.0,314.75,37123.94140625,36000.0,0.0,0.0,0.6566649675369263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5801193714141846,1.580142855644226,-2.3557216991321184e-05,0.0,0.0006664314423687,0.0,0.0,480.7310485839844,0.0,0.0,0.0,0.8870030641555786,4.0,0.0,1.0
376740,293.291748046875,297.1499938964844,293.1499938964844,0.1969530284404754,-3932.516845703125,304.1690673828125,0.7847093939781189,0.279125839471817,0.2546034455299377,293.3128967285156,297.1499938964844,293.1499938964844,0.3426876962184906,-6416.7880859375,304.17779541015625,0.9067866802215576,0.4351138770580292,0.4151591658592224,293.1932373046875,297.1499938964844,293.1499938964844,0.4003002643585205,-5361.59912109375,304.16070556640625,0.9509094953536988,0.4948211908340454,0.3473539650440216,293.183349609375,297.1499938964844,293.1499938964844,0.4645270407199859,-8157.51904296875,304.1604919433594,0.9874587059020996,0.5569084286689758,0.5284975171089172,293.18634033203125,297.1499938964844,293.1499938964844,0.0207106880843639,-4414.8828125,304.1543273925781,0.4528669416904449,0.0598549135029315,0.2861630022525787,291.39337158203125,291.1499938964844,258.9971923828125,258.7136535644531,279.158935546875,293.26910400390625,291.390869140625,1.0,0.444672554731369,0.6093205213546753,0.6093205213546753,1.0,1.0,-2.198878526687622,0.9055268168449402,1.2933517694473269,0.3810839354991913,0.0,0.0,0.7774322628974915,116.14804077148438,118.0,-52.06352233886719,-27004.06640625,1038.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03668212890625,311.6970520019531,278.1499938964844,0.0,18000.0,314.2699890136719,37009.5390625,36000.0,0.0,0.0,0.6442492604255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4865057468414309,1.4865275621414185,-2.1788067897432484e-05,0.0,0.0006538310553878,0.0,0.0,412.9089965820313,0.0,0.0,0.0,0.8439237475395203,4.0,0.0,1.0
376800,293.291748046875,297.1499938964844,293.1499938964844,0.1969530284404754,-3932.516845703125,304.1690673828125,0.7847093939781189,0.279125839471817,0.2546034455299377,293.3128967285156,297.1499938964844,293.1499938964844,0.3426876962184906,-6416.7880859375,304.17779541015625,0.9067866802215576,0.4351138770580292,0.4151591658592224,293.1932373046875,297.1499938964844,293.1499938964844,0.4003002643585205,-5361.59912109375,304.16070556640625,0.9509094953536988,0.4948211908340454,0.3473539650440216,293.183349609375,297.1499938964844,293.1499938964844,0.4645270407199859,-8157.51904296875,304.1604919433594,0.9874587059020996,0.5569084286689758,0.5284975171089172,293.18634033203125,297.1499938964844,293.1499938964844,0.0207106880843639,-4414.8828125,304.1543273925781,0.4528669416904449,0.0598549135029315,0.2861630022525787,291.39337158203125,291.1499938964844,258.9971923828125,258.7136535644531,279.158935546875,293.26910400390625,291.390869140625,1.0,0.444672554731369,0.6093205213546753,0.6093205213546753,1.0,1.0,-2.198878526687622,0.9055268168449402,1.2933517694473269,0.3810839354991913,0.0,0.0,0.7774322628974915,116.14804077148438,118.0,-52.06352233886719,-27004.06640625,1038.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03668212890625,311.6970520019531,278.1499938964844,0.0,18000.0,314.2699890136719,37009.5390625,36000.0,0.0,0.0,0.6442492604255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4865057468414309,1.4865275621414185,-2.1788067897432484e-05,0.0,0.0006538310553878,0.0,0.0,412.9089965820313,0.0,0.0,0.0,0.8439237475395203,4.0,0.0,1.0
376860,293.2955322265625,297.1499938964844,293.1499938964844,0.1941963583230972,-3889.894287109375,304.1673278808594,0.7756522297859192,0.2747705280780792,0.2508825361728668,293.32061767578125,297.1499938964844,293.1499938964844,0.3387997448444366,-6361.26318359375,304.175048828125,0.8968439102172852,0.4294246435165405,0.4100291430950165,293.1962280273437,297.1499938964844,293.1499938964844,0.4004327356815338,-5364.7900390625,304.1569519042969,0.9429853558540344,0.4931231737136841,0.3462879955768585,293.1874389648437,297.1499938964844,293.1499938964844,0.4648931324481964,-8165.259765625,304.1564025878906,0.9812926650047302,0.5552340745925903,0.5270751714706421,293.1886901855469,297.1499938964844,293.1499938964844,0.0200352929532527,-4345.8115234375,304.15399169921875,0.4431104063987732,0.0584612116217613,0.2805783450603485,291.3427734375,291.1499938964844,258.9926452636719,258.7073669433594,279.160400390625,293.2745361328125,291.3399658203125,1.0,0.4443005323410034,0.6104294657707214,0.6104294657707214,1.0,1.0,-2.1785504817962646,0.8971471190452576,1.2814033031463623,0.3773131072521209,0.0,0.0,0.7550104260444641,118.78443908691406,121.0,-65.79434204101562,-26623.904296875,1027.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2740173339844,311.755859375,278.1499938964844,0.0,18000.0,314.2699890136719,36815.15234375,36000.0,0.0,0.0,0.6343280076980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4078078269958496,1.4078280925750732,-2.0360936105134897e-05,0.0,0.000643762294203,0.0,0.0,361.1877746582031,0.0,0.0,0.0,0.8082226514816284,4.0,0.0,1.0
376920,293.2955322265625,297.1499938964844,293.1499938964844,0.1941963583230972,-3889.894287109375,304.1673278808594,0.7756522297859192,0.2747705280780792,0.2508825361728668,293.32061767578125,297.1499938964844,293.1499938964844,0.3387997448444366,-6361.26318359375,304.175048828125,0.8968439102172852,0.4294246435165405,0.4100291430950165,293.1962280273437,297.1499938964844,293.1499938964844,0.4004327356815338,-5364.7900390625,304.1569519042969,0.9429853558540344,0.4931231737136841,0.3462879955768585,293.1874389648437,297.1499938964844,293.1499938964844,0.4648931324481964,-8165.259765625,304.1564025878906,0.9812926650047302,0.5552340745925903,0.5270751714706421,293.1886901855469,297.1499938964844,293.1499938964844,0.0200352929532527,-4345.8115234375,304.15399169921875,0.4431104063987732,0.0584612116217613,0.2805783450603485,291.3427734375,291.1499938964844,258.9926452636719,258.7073669433594,279.160400390625,293.2745361328125,291.3399658203125,1.0,0.4443005323410034,0.6104294657707214,0.6104294657707214,1.0,1.0,-2.1785504817962646,0.8971471190452576,1.2814033031463623,0.3773131072521209,0.0,0.0,0.7550104260444641,118.78443908691406,121.0,-65.79434204101562,-26623.904296875,1027.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2740173339844,311.755859375,278.1499938964844,0.0,18000.0,314.2699890136719,36815.15234375,36000.0,0.0,0.0,0.6343280076980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4078078269958496,1.4078280925750732,-2.0360936105134897e-05,0.0,0.000643762294203,0.0,0.0,361.1877746582031,0.0,0.0,0.0,0.8082226514816284,4.0,0.0,1.0
376980,293.2994689941406,297.1499938964844,293.1499938964844,0.1911455988883972,-3841.99267578125,304.1666564941406,0.7664743065834045,0.2702853977680206,0.2470183074474334,293.32867431640625,297.1499938964844,293.1499938964844,0.3343930244445801,-6296.98486328125,304.174072265625,0.886714518070221,0.4234690368175506,0.4046267867088318,293.19921875,297.1499938964844,293.1499938964844,0.400238573551178,-5363.79150390625,304.1549987792969,0.9346808195114136,0.4913463294506073,0.3451743721961975,293.19140625,297.1499938964844,293.1499938964844,0.4649038016796112,-8166.9052734375,304.154296875,0.9745684266090392,0.5534765124320984,0.5255903601646423,293.1909484863281,297.1499938964844,293.1499938964844,0.0193230714648962,-4270.05029296875,304.15386962890625,0.4336358308792114,0.0570200718939304,0.2748130261898041,291.301513671875,291.1499938964844,258.9931640625,258.7055358886719,279.1622619628906,293.2801208496094,291.2994079589844,1.0,0.4440035223960876,0.611747145652771,0.611747145652771,1.0,1.0,-2.157374143600464,0.8885312080383301,1.2688429355621338,0.3734972476959228,0.0,0.0,0.7377057671546936,121.61974334716795,124.0,-57.842567443847656,-26288.59375,1017.1428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48358154296875,311.8199768066406,278.1499938964844,0.0,18000.0,314.2699890136719,36635.703125,36000.0,0.0,0.0,0.6237830519676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3468118906021118,1.346831202507019,-1.930005237227305e-05,0.0,0.0006330605247057,0.0,0.0,324.3663024902344,0.0,0.0,0.0,0.7807620167732239,4.0,0.0,1.0
377040,293.2994689941406,297.1499938964844,293.1499938964844,0.1911455988883972,-3841.99267578125,304.1666564941406,0.7664743065834045,0.2702853977680206,0.2470183074474334,293.32867431640625,297.1499938964844,293.1499938964844,0.3343930244445801,-6296.98486328125,304.174072265625,0.886714518070221,0.4234690368175506,0.4046267867088318,293.19921875,297.1499938964844,293.1499938964844,0.400238573551178,-5363.79150390625,304.1549987792969,0.9346808195114136,0.4913463294506073,0.3451743721961975,293.19140625,297.1499938964844,293.1499938964844,0.4649038016796112,-8166.9052734375,304.154296875,0.9745684266090392,0.5534765124320984,0.5255903601646423,293.1909484863281,297.1499938964844,293.1499938964844,0.0193230714648962,-4270.05029296875,304.15386962890625,0.4336358308792114,0.0570200718939304,0.2748130261898041,291.301513671875,291.1499938964844,258.9931640625,258.7055358886719,279.1622619628906,293.2801208496094,291.2994079589844,1.0,0.4440035223960876,0.611747145652771,0.611747145652771,1.0,1.0,-2.157374143600464,0.8885312080383301,1.2688429355621338,0.3734972476959228,0.0,0.0,0.7377057671546936,121.61974334716795,124.0,-57.842567443847656,-26288.59375,1017.1428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48358154296875,311.8199768066406,278.1499938964844,0.0,18000.0,314.2699890136719,36635.703125,36000.0,0.0,0.0,0.6237830519676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3468118906021118,1.346831202507019,-1.930005237227305e-05,0.0,0.0006330605247057,0.0,0.0,324.3663024902344,0.0,0.0,0.0,0.7807620167732239,4.0,0.0,1.0
377100,293.3013000488281,297.1499938964844,293.1499938964844,0.1895381063222885,-3816.539306640625,304.1665344238281,0.7619548439979553,0.2680290043354034,0.2450694590806961,293.3326416015625,297.1499938964844,293.1499938964844,0.332011878490448,-6261.89404296875,304.1740417480469,0.8816559910774231,0.4204252958297729,0.4018582105636596,293.2007141113281,297.1499938964844,293.1499938964844,0.3999938070774078,-5361.5185546875,304.154541015625,0.9304960370063782,0.4904281795024872,0.3445979654788971,293.1933898925781,297.1499938964844,293.1499938964844,0.4647400975227356,-8165.05126953125,304.1538391113281,0.9710584878921508,0.5525621175765991,0.5248168110847473,293.19207763671875,297.1499938964844,293.1499938964844,0.018954886123538,-4229.68212890625,304.1538391113281,0.4290959537029266,0.0562843456864357,0.2718666791915893,291.28485107421875,291.1499938964844,258.9954833984375,258.7064514160156,279.16326904296875,293.2828369140625,291.28302001953125,1.0,0.4438679218292236,0.6124866008758545,0.6124866008758545,1.0,1.0,-2.146547555923462,0.8841699957847595,1.2623775005340576,0.3715898394584656,0.0,0.0,0.7304033041000366,123.07840728759766,124.0,-52.01755905151367,-26127.51171875,1011.6756591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.572021484375,311.8461608886719,278.1499938964844,0.0,18000.0,313.7900085449219,36566.4921875,36000.0,0.0,0.0,0.6135790944099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3209718465805054,1.3209906816482544,-1.8865788661059923e-05,0.0,0.0006227047997526,0.0,0.0,309.6349792480469,0.0,0.0,0.0,0.7692303657531738,4.0,0.0,1.0
377160,293.3030700683594,297.1499938964844,293.1499938964844,0.187943547964096,-3791.26904296875,304.1664428710937,0.7575113773345947,0.2657686471939087,0.2431162148714065,293.3365478515625,297.1499938964844,293.1499938964844,0.3296255469322204,-6226.68896484375,304.17401123046875,0.8766375780105591,0.4173458218574524,0.3990541994571686,293.20220947265625,297.1499938964844,293.1499938964844,0.3997740447521209,-5359.51318359375,304.15411376953125,0.9263359308242798,0.489492803812027,0.3440093398094177,293.19537353515625,297.1499938964844,293.1499938964844,0.4646038115024566,-8163.5751953125,304.15338134765625,0.9674747586250304,0.5516259074211121,0.5240225791931152,293.1931457519531,297.1499938964844,293.1499938964844,0.0185884442180395,-4188.98974609375,304.15380859375,0.4247147440910339,0.0555401258170604,0.2688834071159363,291.2674560546875,291.1499938964844,258.99932861328125,258.70867919921875,279.1643371582031,293.2854919433594,291.2650146484375,1.0,0.44373619556427,0.6132820248603821,0.6132820248603821,1.0,1.0,-2.135589122772217,0.8797857761383057,1.2558033466339111,0.3696893751621246,0.0,0.0,0.7242850661277771,124.55357360839844,127.0,-52.477012634277344,-25944.083984375,1006.1702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61090087890625,311.8349609375,278.1499938964844,0.0,18000.0,313.7900085449219,36497.5390625,36000.0,0.0,0.0,0.6075835227966309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980334758758545,1.2980519533157349,-1.8485385226085785e-05,0.0,0.000616620061919,0.0,0.0,296.949462890625,0.0,0.0,0.0,0.7590751647949219,4.0,0.0,1.0
377220,293.3062744140625,297.1499938964844,293.1499938964844,0.1847247779369354,-3740.04248046875,304.1663513183594,0.7488892674446106,0.2612408995628357,0.2392032593488693,293.3440856933594,297.1499938964844,293.1499938964844,0.3247195780277252,-6153.96826171875,304.1741943359375,0.8667823076248169,0.4110891222953796,0.3933521509170532,293.2051086425781,297.1499938964844,293.1499938964844,0.3992621600627899,-5354.57568359375,304.15362548828125,0.9182066917419434,0.4875790178775787,0.3428014814853668,293.19921875,297.1499938964844,293.1499938964844,0.4642429649829864,-8159.13623046875,304.15289306640625,0.9601459503173828,0.5496969819068909,0.522379994392395,293.1951904296875,297.1499938964844,293.1499938964844,0.0178531613200902,-4105.2724609375,304.1537475585937,0.4164380431175232,0.0540297143161296,0.2628179490566253,291.23309326171875,291.1499938964844,259.01171875,258.7174072265625,279.16656494140625,293.29052734375,291.2314147949219,1.0,0.4434767365455627,0.6150509715080261,0.6150509715080261,1.0,1.0,-2.113331794738769,0.8709760308265686,1.2423558235168457,0.3659249544143677,0.0,0.0,0.7156810164451599,127.5345687866211,130.0,-46.23881149291992,-25613.3828125,995.0330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64385986328125,311.8033447265625,278.1499938964844,0.0,18000.0,313.7900085449219,36333.92578125,36000.0,0.0,0.0,0.5958845615386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2645339965820312,1.264551877975464,-1.7927093722391874e-05,0.0,0.0006047470960766,0.0,0.0,278.9429016113281,0.0,0.0,0.0,0.7442799210548401,4.0,0.0,1.0
377280,293.3062744140625,297.1499938964844,293.1499938964844,0.1847247779369354,-3740.04248046875,304.1663513183594,0.7488892674446106,0.2612408995628357,0.2392032593488693,293.3440856933594,297.1499938964844,293.1499938964844,0.3247195780277252,-6153.96826171875,304.1741943359375,0.8667823076248169,0.4110891222953796,0.3933521509170532,293.2051086425781,297.1499938964844,293.1499938964844,0.3992621600627899,-5354.57568359375,304.15362548828125,0.9182066917419434,0.4875790178775787,0.3428014814853668,293.19921875,297.1499938964844,293.1499938964844,0.4642429649829864,-8159.13623046875,304.15289306640625,0.9601459503173828,0.5496969819068909,0.522379994392395,293.1951904296875,297.1499938964844,293.1499938964844,0.0178531613200902,-4105.2724609375,304.1537475585937,0.4164380431175232,0.0540297143161296,0.2628179490566253,291.23309326171875,291.1499938964844,259.01171875,258.7174072265625,279.16656494140625,293.29052734375,291.2314147949219,1.0,0.4434767365455627,0.6150509715080261,0.6150509715080261,1.0,1.0,-2.113331794738769,0.8709760308265686,1.2423558235168457,0.3659249544143677,0.0,0.0,0.7156810164451599,127.5345687866211,130.0,-46.23881149291992,-25613.3828125,995.0330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64385986328125,311.8033447265625,278.1499938964844,0.0,18000.0,313.7900085449219,36333.92578125,36000.0,0.0,0.0,0.5958845615386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2645339965820312,1.264551877975464,-1.7927093722391874e-05,0.0,0.0006047470960766,0.0,0.0,278.9429016113281,0.0,0.0,0.0,0.7442799210548401,4.0,0.0,1.0
377340,293.3091125488281,297.1499938964844,293.1499938964844,0.1813313364982605,-3685.54638671875,304.16656494140625,0.740621030330658,0.2567035257816314,0.2352822422981262,293.3513488769531,297.1499938964844,293.1499938964844,0.3193959295749664,-6074.3564453125,304.1750183105469,0.8572168946266174,0.4047030508518219,0.3875285387039184,293.2079772949219,297.1499938964844,293.1499938964844,0.3983457684516907,-5345.00244140625,304.1539611816406,0.9104899764060974,0.4856041967868805,0.3415525555610657,293.2029724121094,297.1499938964844,293.1499938964844,0.4634064435958862,-8147.5595703125,304.1533203125,0.9526702165603638,0.547688364982605,0.5206645727157593,293.1971130371094,297.1499938964844,293.1499938964844,0.0171032901853323,-4016.15576171875,304.1537475585937,0.4087013304233551,0.0524947419762611,0.2566414773464203,291.2091369628906,291.1499938964844,259.03094482421875,258.7322692871094,279.1690368652344,293.2952575683594,291.20782470703125,1.0,0.4432138800621032,0.6170783638954163,0.6170783638954163,1.0,1.0,-2.090648889541626,0.862130343914032,1.2285184860229492,0.3622230291366577,0.0,0.0,0.7094697952270508,130.5400390625,133.0,-35.882286071777344,-25297.607421875,983.7022705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6188049316406,311.7470397949219,278.1499938964844,0.0,18000.0,313.3099975585937,36233.86328125,36000.0,0.0,0.0,0.5799544453620911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2410303354263306,1.2410478591918943,-1.7546855815453455e-05,0.0,0.0005885800346732,0.0,0.0,266.8257751464844,0.0,0.0,0.0,0.7339489459991455,4.0,0.0,1.0
377400,293.3091125488281,297.1499938964844,293.1499938964844,0.1813313364982605,-3685.54638671875,304.16656494140625,0.740621030330658,0.2567035257816314,0.2352822422981262,293.3513488769531,297.1499938964844,293.1499938964844,0.3193959295749664,-6074.3564453125,304.1750183105469,0.8572168946266174,0.4047030508518219,0.3875285387039184,293.2079772949219,297.1499938964844,293.1499938964844,0.3983457684516907,-5345.00244140625,304.1539611816406,0.9104899764060974,0.4856041967868805,0.3415525555610657,293.2029724121094,297.1499938964844,293.1499938964844,0.4634064435958862,-8147.5595703125,304.1533203125,0.9526702165603638,0.547688364982605,0.5206645727157593,293.1971130371094,297.1499938964844,293.1499938964844,0.0171032901853323,-4016.15576171875,304.1537475585937,0.4087013304233551,0.0524947419762611,0.2566414773464203,291.2091369628906,291.1499938964844,259.03094482421875,258.7322692871094,279.1690368652344,293.2952575683594,291.20782470703125,1.0,0.4432138800621032,0.6170783638954163,0.6170783638954163,1.0,1.0,-2.090648889541626,0.862130343914032,1.2285184860229492,0.3622230291366577,0.0,0.0,0.7094697952270508,130.5400390625,133.0,-35.882286071777344,-25297.607421875,983.7022705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6188049316406,311.7470397949219,278.1499938964844,0.0,18000.0,313.3099975585937,36233.86328125,36000.0,0.0,0.0,0.5799544453620911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2410303354263306,1.2410478591918943,-1.7546855815453455e-05,0.0,0.0005885800346732,0.0,0.0,266.8257751464844,0.0,0.0,0.0,0.7339489459991455,4.0,0.0,1.0
377460,293.3116455078125,297.1499938964844,293.1499938964844,0.1779794842004776,-3631.588623046875,304.1666259765625,0.7326571345329285,0.2521595656871795,0.2313543856143951,293.3582763671875,297.1499938964844,293.1499938964844,0.3140295743942261,-5993.95166015625,304.17559814453125,0.8479662537574768,0.3981934785842895,0.3815867006778717,293.2107238769531,297.1499938964844,293.1499938964844,0.3974751830101013,-5336.01513671875,304.1540832519531,0.903376579284668,0.4835769236087799,0.3402653038501739,293.20660400390625,297.1499938964844,293.1499938964844,0.462610512971878,-8136.7060546875,304.1535339355469,0.9451284408569336,0.5456098318099976,0.5188804268836975,293.19891357421875,297.1499938964844,293.1499938964844,0.0163699556142091,-3926.1943359375,304.1537170410156,0.4011594653129577,0.0509392395615577,0.2503710687160492,291.18218994140625,291.1499938964844,259.0575866699219,258.7537536621094,279.1717834472656,293.2996826171875,291.1806030273437,1.0,0.4429423213005066,0.6193913221359253,0.6193913221359253,1.0,1.0,-2.067574977874756,0.8532712459564209,1.2143036127090454,0.3585983514785766,0.0,0.0,0.7068814039230347,133.55714416503906,136.0,-37.483699798583984,-24951.45703125,972.1732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4657897949219,311.6061706542969,278.1499938964844,0.0,18000.0,313.3099975585937,36117.11328125,36000.0,0.0,0.0,0.5685364007949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272783517837524,1.2272956371307373,-1.7314327124040574e-05,0.0,0.0005769921699538,0.0,0.0,259.76885986328125,0.0,0.0,0.0,0.727984607219696,4.0,0.0,1.0
