time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3116455078125,297.1499938964844,293.1499938964844,0.1779794842004776,-3631.588623046875,304.1666259765625,0.7326571345329285,0.2521595656871795,0.2313543856143951,293.3582763671875,297.1499938964844,293.1499938964844,0.3140295743942261,-5993.95166015625,304.17559814453125,0.8479662537574768,0.3981934785842895,0.3815867006778717,293.2107238769531,297.1499938964844,293.1499938964844,0.3974751830101013,-5336.01513671875,304.1540832519531,0.903376579284668,0.4835769236087799,0.3402653038501739,293.20660400390625,297.1499938964844,293.1499938964844,0.462610512971878,-8136.7060546875,304.1535339355469,0.9451284408569336,0.5456098318099976,0.5188804268836975,293.19891357421875,297.1499938964844,293.1499938964844,0.0163699556142091,-3926.1943359375,304.1537170410156,0.4011594653129577,0.0509392395615577,0.2503710687160492,291.18218994140625,291.1499938964844,259.0575866699219,258.7537536621094,279.1717834472656,293.2996826171875,291.1806030273437,1.0,0.4429423213005066,0.6193913221359253,0.6193913221359253,1.0,1.0,-2.067574977874756,0.8532712459564209,1.2143036127090454,0.3585983514785766,0.0,0.0,0.7068814039230347,133.55714416503906,136.0,-37.483699798583984,-24951.45703125,972.1732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4657897949219,311.6061706542969,278.1499938964844,0.0,18000.0,313.3099975585937,36117.11328125,36000.0,0.0,0.0,0.5685364007949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272783517837524,1.2272956371307373,-1.7314327124040574e-05,0.0,0.0005769921699538,0.0,0.0,259.76885986328125,0.0,0.0,0.0,0.727984607219696,4.0,0.0,1.0
377580,293.3139038085937,297.1499938964844,293.1499938964844,0.1745131611824035,-3575.3798828125,304.1668701171875,0.7250727415084839,0.2476057559251785,0.2274131774902343,293.364990234375,297.1499938964844,293.1499938964844,0.308352917432785,-5908.322265625,304.1765441894531,0.8392434120178223,0.3915570080280304,0.3755208551883697,293.2134094238281,297.1499938964844,293.1499938964844,0.3963174223899841,-5323.77197265625,304.1546630859375,0.8970465660095215,0.4814964532852173,0.3389382064342499,293.2101135253906,297.1499938964844,293.1499938964844,0.4614736139774322,-8120.8046875,304.1542663574219,0.937915027141571,0.5434617400169373,0.5170270800590515,293.2006530761719,297.1499938964844,293.1499938964844,0.0157075747847557,-3844.619140625,304.1446533203125,0.3942636549472809,0.050000000745058,0.2452219873666763,291.1616516113281,291.1499938964844,259.0922241210937,258.7824401855469,279.17431640625,293.30389404296875,291.160400390625,1.0,0.442711740732193,0.6219631433486938,0.6219631433486938,1.0,1.0,-2.045548439025879,0.8450360894203186,1.200512409210205,0.3553126454353332,0.0,0.0,0.7067614197731018,136.42636108398438,139.0,-30.61031913757324,-24645.68359375,961.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26519775390625,311.45172119140625,278.1499938964844,0.0,18000.0,313.3099975585937,36026.24609375,36000.0,0.0,0.0,0.5583098530769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2239166498184204,1.2239339351654053,-1.7243739421246573e-05,0.0,0.0005666135111823,0.0,0.0,257.9078063964844,0.0,0.0,0.0,0.7264689803123474,4.0,0.0,1.0
377640,293.3139038085937,297.1499938964844,293.1499938964844,0.1745131611824035,-3575.3798828125,304.1668701171875,0.7250727415084839,0.2476057559251785,0.2274131774902343,293.364990234375,297.1499938964844,293.1499938964844,0.308352917432785,-5908.322265625,304.1765441894531,0.8392434120178223,0.3915570080280304,0.3755208551883697,293.2134094238281,297.1499938964844,293.1499938964844,0.3963174223899841,-5323.77197265625,304.1546630859375,0.8970465660095215,0.4814964532852173,0.3389382064342499,293.2101135253906,297.1499938964844,293.1499938964844,0.4614736139774322,-8120.8046875,304.1542663574219,0.937915027141571,0.5434617400169373,0.5170270800590515,293.2006530761719,297.1499938964844,293.1499938964844,0.0157075747847557,-3844.619140625,304.1446533203125,0.3942636549472809,0.050000000745058,0.2452219873666763,291.1616516113281,291.1499938964844,259.0922241210937,258.7824401855469,279.17431640625,293.30389404296875,291.160400390625,1.0,0.442711740732193,0.6219631433486938,0.6219631433486938,1.0,1.0,-2.045548439025879,0.8450360894203186,1.200512409210205,0.3553126454353332,0.0,0.0,0.7067614197731018,136.42636108398438,139.0,-30.61031913757324,-24645.68359375,961.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26519775390625,311.45172119140625,278.1499938964844,0.0,18000.0,313.3099975585937,36026.24609375,36000.0,0.0,0.0,0.5583098530769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2239166498184204,1.2239339351654053,-1.7243739421246573e-05,0.0,0.0005666135111823,0.0,0.0,257.9078063964844,0.0,0.0,0.0,0.7264689803123474,4.0,0.0,1.0
377700,293.31500244140625,297.1499938964844,293.1499938964844,0.1727810353040695,-3547.23486328125,304.1669311523437,0.7216386795043945,0.2453154027462005,0.2254192680120468,293.3683166503906,297.1499938964844,293.1499938964844,0.3054847419261932,-5864.98291015625,304.17694091796875,0.8353774547576904,0.3881807029247284,0.3724212646484375,293.2147216796875,297.1499938964844,293.1499938964844,0.3957437574863434,-5317.75341796875,304.15484619140625,0.8944354057312012,0.4804311692714691,0.3382461369037628,293.2118835449219,297.1499938964844,293.1499938964844,0.4609090387821197,-8112.9853515625,304.1545104980469,0.934908092021942,0.5423561334609985,0.5160558223724365,293.2019958496094,297.1499938964844,293.1499938964844,0.0157222840934991,-3847.87939453125,304.1315612792969,0.3930327296257019,0.050000000745058,0.2452709227800369,291.1501159667969,291.1499938964844,259.1127319335937,258.7996520996094,279.1749572753906,293.3061218261719,291.1485290527344,1.0,0.4427310824394226,0.6232588887214661,0.6232588887214661,1.0,1.0,-2.037490129470825,0.8422515392303467,1.195238471031189,0.3543481826782226,0.0,0.0,0.7079013586044312,137.59156799316406,139.0,-32.08161926269531,-24519.486328125,957.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14801025390625,311.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,35980.31640625,35280.0,0.0,0.0,0.5520886778831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225110650062561,1.2251278162002563,-1.7251108147320338e-05,0.0,0.0005602998426184,0.0,0.0,258.3713684082031,0.0,0.0,0.0,0.71701580286026,4.0,0.0,1.0
377760,293.3160400390625,297.1499938964844,293.1499938964844,0.1712480038404464,-3522.605712890625,304.1666564941406,0.7181176543235779,0.2430175691843032,0.2234195321798324,293.3716125488281,297.1499938964844,293.1499938964844,0.3029420077800751,-5826.96044921875,304.1766357421875,0.8314762115478516,0.3847698867321014,0.3692886233329773,293.21600341796875,297.1499938964844,293.1499938964844,0.3956262171268463,-5316.97802734375,304.1541748046875,0.8917883038520813,0.4793646931648254,0.3375495970249176,293.2135314941406,297.1499938964844,293.1499938964844,0.4608669579029083,-8113.0380859375,304.1537475585937,0.9318392872810364,0.5412457585334778,0.5150745511054993,293.2038879394531,297.1499938964844,293.1499938964844,0.0157481599599123,-3855.191650390625,304.1168518066406,0.3919258713722229,0.050000000745058,0.2455396056175232,291.125,291.1499938964844,259.1354675292969,258.8188781738281,279.1759033203125,293.3084716796875,291.12237548828125,1.0,0.442812830209732,0.6246236562728882,0.6246236562728882,1.0,1.0,-2.0296337604522705,0.8395878076553345,1.1900458335876465,0.3534812331199646,0.0,0.0,0.7119830846786499,138.81089782714844,142.0,-50.120487213134766,-24350.708984375,954.5282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01495361328125,311.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,35276.875,35280.0,0.0,0.0,0.5475543737411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2206381559371948,1.2206552028656006,-1.7025600755005144e-05,0.0,0.0005556981195695,0.0,0.0,254.44796752929688,0.0,0.0,0.0,0.723469078540802,4.0,0.0,1.0
377820,293.3182067871094,297.1499938964844,293.1499938964844,0.1676416993141174,-3463.47265625,304.1671142578125,0.7106338143348694,0.2383732199668884,0.2193911969661712,293.37823486328125,297.1499938964844,293.1499938964844,0.2968442738056183,-5734.01171875,304.1779479980469,0.8234828114509583,0.3778152167797088,0.3629155457019806,293.2184143066406,297.1499938964844,293.1499938964844,0.3942161500453949,-5301.86767578125,304.1551513671875,0.8863562941551208,0.4772037267684936,0.3361507952213287,293.2167358398437,297.1499938964844,293.1499938964844,0.4594209194183349,-8092.55517578125,304.1549377441406,0.9255002737045288,0.5389870405197144,0.5130952596664429,293.2088317871094,297.1499938964844,293.1499938964844,0.0157341286540031,-3858.833740234375,304.08355712890625,0.3895386755466461,0.050000000745058,0.2461118996143341,291.10809326171875,291.1499938964844,259.1878662109375,258.86358642578125,279.1786499023437,293.3135986328125,291.1072692871094,1.0,0.4431011974811554,0.6276172399520874,0.6276172399520874,1.0,1.0,-2.0137720108032227,0.8343216180801392,1.1794503927230835,0.3518513143062591,0.0,0.0,0.7189818620681763,141.42648315429688,145.0,-27.7586727142334,-24155.546875,948.6826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.708251953125,311.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,35082.76953125,35280.0,0.0,0.0,0.5397597551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2410587072372437,1.2410759925842283,-1.7286964066443034e-05,0.0,0.0005477875820361,0.0,0.0,263.911376953125,0.0,0.0,0.0,0.7320401072502136,4.0,0.0,1.0
377880,293.3182067871094,297.1499938964844,293.1499938964844,0.1676416993141174,-3463.47265625,304.1671142578125,0.7106338143348694,0.2383732199668884,0.2193911969661712,293.37823486328125,297.1499938964844,293.1499938964844,0.2968442738056183,-5734.01171875,304.1779479980469,0.8234828114509583,0.3778152167797088,0.3629155457019806,293.2184143066406,297.1499938964844,293.1499938964844,0.3942161500453949,-5301.86767578125,304.1551513671875,0.8863562941551208,0.4772037267684936,0.3361507952213287,293.2167358398437,297.1499938964844,293.1499938964844,0.4594209194183349,-8092.55517578125,304.1549377441406,0.9255002737045288,0.5389870405197144,0.5130952596664429,293.2088317871094,297.1499938964844,293.1499938964844,0.0157341286540031,-3858.833740234375,304.08355712890625,0.3895386755466461,0.050000000745058,0.2461118996143341,291.10809326171875,291.1499938964844,259.1878662109375,258.86358642578125,279.1786499023437,293.3135986328125,291.1072692871094,1.0,0.4431011974811554,0.6276172399520874,0.6276172399520874,1.0,1.0,-2.0137720108032227,0.8343216180801392,1.1794503927230835,0.3518513143062591,0.0,0.0,0.7189818620681763,141.42648315429688,145.0,-27.7586727142334,-24155.546875,948.6826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.708251953125,311.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,35082.76953125,35280.0,0.0,0.0,0.5397597551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2410587072372437,1.2410759925842283,-1.7286964066443034e-05,0.0,0.0005477875820361,0.0,0.0,263.911376953125,0.0,0.0,0.0,0.7320401072502136,4.0,0.0,1.0
377940,293.3204345703125,297.1499938964844,293.1499938964844,0.1639155596494674,-3401.990966796875,304.1676330566406,0.7025048732757568,0.2336641997098922,0.2153080999851226,293.3849182128906,297.1499938964844,293.1499938964844,0.2904420495033264,-5635.89892578125,304.1792907714844,0.8151693344116211,0.3706727623939514,0.3563707768917084,293.2207946777344,297.1499938964844,293.1499938964844,0.3925602436065674,-5284.1025390625,304.1561889648437,0.8808236122131348,0.4749845862388611,0.3347172737121582,293.21990966796875,297.1499938964844,293.1499938964844,0.4576784074306488,-8067.91845703125,304.1561889648437,0.9190402030944824,0.5366563200950623,0.5110557079315186,293.2148742675781,297.1499938964844,293.1499938964844,0.015701400116086,-3860.134521484375,304.0457763671875,0.386985570192337,0.050000000745058,0.2467171549797058,291.0970458984375,291.1499938964844,259.25,258.9171142578125,279.18231201171875,293.3192443847656,291.0964660644531,1.0,0.4434905350208282,0.6310266256332397,0.6310266256332397,1.0,1.0,-1.9975641965866089,0.8290948867797852,1.1684693098068235,0.3503496348857879,0.0,0.0,0.7268378734588623,144.21302795410156,148.0,-17.968156814575195,-23944.89453125,943.1294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3715209960937,310.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,35032.83203125,34200.0,0.0,0.0,0.5335694551467896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637723684310913,1.2637900114059448,-1.7621157894609496e-05,0.0,0.000541505170986,0.0,0.0,275.18182373046875,0.0,0.0,0.0,0.7270497679710388,4.0,0.0,1.0
378000,293.3204345703125,297.1499938964844,293.1499938964844,0.1639155596494674,-3401.990966796875,304.1676330566406,0.7025048732757568,0.2336641997098922,0.2153080999851226,293.3849182128906,297.1499938964844,293.1499938964844,0.2904420495033264,-5635.89892578125,304.1792907714844,0.8151693344116211,0.3706727623939514,0.3563707768917084,293.2207946777344,297.1499938964844,293.1499938964844,0.3925602436065674,-5284.1025390625,304.1561889648437,0.8808236122131348,0.4749845862388611,0.3347172737121582,293.21990966796875,297.1499938964844,293.1499938964844,0.4576784074306488,-8067.91845703125,304.1561889648437,0.9190402030944824,0.5366563200950623,0.5110557079315186,293.2148742675781,297.1499938964844,293.1499938964844,0.015701400116086,-3860.134521484375,304.0457763671875,0.386985570192337,0.050000000745058,0.2467171549797058,291.0970458984375,291.1499938964844,259.25,258.9171142578125,279.18231201171875,293.3192443847656,291.0964660644531,1.0,0.4434905350208282,0.6310266256332397,0.6310266256332397,1.0,1.0,-1.9975641965866089,0.8290948867797852,1.1684693098068235,0.3503496348857879,0.0,0.0,0.7268378734588623,144.21302795410156,148.0,-17.968156814575195,-23944.89453125,943.1294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3715209960937,310.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,35032.83203125,34200.0,0.0,0.0,0.5335694551467896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637723684310913,1.2637900114059448,-1.7621157894609496e-05,0.0,0.000541505170986,0.0,0.0,275.18182373046875,0.0,0.0,0.0,0.7270497679710388,4.0,0.0,1.0
378060,293.3218078613281,297.1499938964844,293.1499938964844,0.1604306846857071,-3344.55712890625,304.1676025390625,0.6943616271018982,0.2290657311677932,0.2112685590982437,293.3908386230469,297.1499938964844,293.1499938964844,0.2843178808689117,-5542.11474609375,304.1798095703125,0.8064916729927063,0.3635211884975433,0.3497567772865295,293.22235107421875,297.1499938964844,293.1499938964844,0.3914055824279785,-5272.1240234375,304.1561584472656,0.8754251599311829,0.4728764295578003,0.333319753408432,293.2221374511719,297.1499938964844,293.1499938964844,0.4564952850341797,-8051.7783203125,304.1562194824219,0.9128049612045288,0.5344284772872925,0.5090553760528564,293.2206726074219,297.1499938964844,293.1499938964844,0.0156906750053167,-3865.544189453125,304.0063781738281,0.3844618201255798,0.050000000745058,0.2473331987857818,291.0715637207031,291.1499938964844,259.3175354003906,258.9750366210937,279.1855163574219,293.32440185546875,291.0719299316406,1.0,0.4439467489719391,0.6347530484199524,0.6347530484199524,1.0,1.0,-1.981428384780884,0.8240225315093994,1.1574058532714844,0.3489841222763061,0.0,0.0,0.7395609617233276,147.0634307861328,151.0,-19.824743270874023,-23705.8359375,937.8833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0517272949219,310.623046875,278.1499938964844,0.0,18000.0,313.1499938964844,33893.16796875,34200.0,0.0,0.0,0.5285190343856812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279866099357605,1.2798837423324585,-1.7612012015888467e-05,0.0,0.0005363795789889,0.0,0.0,280.4834289550781,0.0,0.0,0.0,0.746476948261261,4.0,0.0,1.0
378120,293.3218078613281,297.1499938964844,293.1499938964844,0.1604306846857071,-3344.55712890625,304.1676025390625,0.6943616271018982,0.2290657311677932,0.2112685590982437,293.3908386230469,297.1499938964844,293.1499938964844,0.2843178808689117,-5542.11474609375,304.1798095703125,0.8064916729927063,0.3635211884975433,0.3497567772865295,293.22235107421875,297.1499938964844,293.1499938964844,0.3914055824279785,-5272.1240234375,304.1561584472656,0.8754251599311829,0.4728764295578003,0.333319753408432,293.2221374511719,297.1499938964844,293.1499938964844,0.4564952850341797,-8051.7783203125,304.1562194824219,0.9128049612045288,0.5344284772872925,0.5090553760528564,293.2206726074219,297.1499938964844,293.1499938964844,0.0156906750053167,-3865.544189453125,304.0063781738281,0.3844618201255798,0.050000000745058,0.2473331987857818,291.0715637207031,291.1499938964844,259.3175354003906,258.9750366210937,279.1855163574219,293.32440185546875,291.0719299316406,1.0,0.4439467489719391,0.6347530484199524,0.6347530484199524,1.0,1.0,-1.981428384780884,0.8240225315093994,1.1574058532714844,0.3489841222763061,0.0,0.0,0.7395609617233276,147.0634307861328,151.0,-19.824743270874023,-23705.8359375,937.8833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0517272949219,310.623046875,278.1499938964844,0.0,18000.0,313.1499938964844,33893.16796875,34200.0,0.0,0.0,0.5285190343856812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279866099357605,1.2798837423324585,-1.7612012015888467e-05,0.0,0.0005363795789889,0.0,0.0,280.4834289550781,0.0,0.0,0.0,0.746476948261261,4.0,0.0,1.0
378180,293.322265625,297.1499938964844,293.1499938964844,0.1566957384347915,-3282.115966796875,304.1679382324219,0.6864726543426514,0.2246179580688476,0.2073818296194076,293.39581298828125,297.1499938964844,293.1499938964844,0.2775437235832214,-5437.08544921875,304.18115234375,0.7975865006446838,0.3564115464687347,0.3431979119777679,293.22314453125,297.1499938964844,293.1499938964844,0.3894047737121582,-5250.48876953125,304.15740966796875,0.8703016042709351,0.4708795547485351,0.3320209681987762,293.2235717773437,297.1499938964844,293.1499938964844,0.4543089568614959,-8020.71826171875,304.15777587890625,0.9070345759391784,0.5323105454444885,0.5071861743927002,293.2254638671875,297.1499938964844,293.1499938964844,0.0156351886689662,-3862.54638671875,303.9682312011719,0.3820233941078186,0.050000000745058,0.2479473352432251,291.0756225585937,291.1499938964844,259.3857116699219,259.0326232910156,279.18768310546875,293.32867431640625,291.0757141113281,1.0,0.4444739818572998,0.6386361718177795,0.6386361718177795,1.0,1.0,-1.9658164978027344,0.8191925287246704,1.146623969078064,0.3477469682693481,0.0,0.0,0.7491387724876404,149.9221954345703,154.0,-2.9161503314971924,-23534.76171875,933.1638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7278747558594,310.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,33883.95703125,34200.0,0.0,0.0,0.5248043537139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098409175872805,1.3098589181900024,-1.808130946301389e-05,0.0,0.0005326097016222,0.0,0.0,296.3182067871094,0.0,0.0,0.0,0.7597848773002625,4.0,0.0,1.0
378240,293.322265625,297.1499938964844,293.1499938964844,0.1566957384347915,-3282.115966796875,304.1679382324219,0.6864726543426514,0.2246179580688476,0.2073818296194076,293.39581298828125,297.1499938964844,293.1499938964844,0.2775437235832214,-5437.08544921875,304.18115234375,0.7975865006446838,0.3564115464687347,0.3431979119777679,293.22314453125,297.1499938964844,293.1499938964844,0.3894047737121582,-5250.48876953125,304.15740966796875,0.8703016042709351,0.4708795547485351,0.3320209681987762,293.2235717773437,297.1499938964844,293.1499938964844,0.4543089568614959,-8020.71826171875,304.15777587890625,0.9070345759391784,0.5323105454444885,0.5071861743927002,293.2254638671875,297.1499938964844,293.1499938964844,0.0156351886689662,-3862.54638671875,303.9682312011719,0.3820233941078186,0.050000000745058,0.2479473352432251,291.0756225585937,291.1499938964844,259.3857116699219,259.0326232910156,279.18768310546875,293.32867431640625,291.0757141113281,1.0,0.4444739818572998,0.6386361718177795,0.6386361718177795,1.0,1.0,-1.9658164978027344,0.8191925287246704,1.146623969078064,0.3477469682693481,0.0,0.0,0.7491387724876404,149.9221954345703,154.0,-2.9161503314971924,-23534.76171875,933.1638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7278747558594,310.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,33883.95703125,34200.0,0.0,0.0,0.5248043537139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098409175872805,1.3098589181900024,-1.808130946301389e-05,0.0,0.0005326097016222,0.0,0.0,296.3182067871094,0.0,0.0,0.0,0.7597848773002625,4.0,0.0,1.0
378300,293.32232666015625,297.1499938964844,293.1499938964844,0.1548668146133422,-3251.4453125,304.1679992675781,0.6825920343399048,0.2224246263504028,0.2054705321788787,293.3981018066406,297.1499938964844,293.1499938964844,0.2741642594337463,-5384.54296875,304.1816101074219,0.7931439876556396,0.3528476357460022,0.3399145901203155,293.22344970703125,297.1499938964844,293.1499938964844,0.3884191811084747,-5239.88623046875,304.1578674316406,0.8678022623062134,0.4698934853076935,0.3313838839530945,293.2241516113281,297.1499938964844,293.1499938964844,0.453227549791336,-8005.45947265625,304.1583251953125,0.9043055176734924,0.5312637090682983,0.5062680244445801,293.22760009765625,297.1499938964844,293.1499938964844,0.0156084615737199,-3861.162353515625,303.9493103027344,0.3808248937129974,0.050000000745058,0.2482563406229019,291.07733154296875,291.1499938964844,259.4200134277344,259.061279296875,279.1885986328125,293.33062744140625,291.0775451660156,1.0,0.4447580873966217,0.6406357884407043,0.6406357884407043,1.0,1.0,-1.9580813646316528,0.8168081641197205,1.1412732601165771,0.3471440076828003,0.0,0.0,0.7538142204284668,151.3653564453125,154.0,0.936448335647583,-23448.537109375,930.9191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5725402832031,310.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,33887.52734375,33120.0,0.0,0.0,0.5233639478683472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3243393898010254,1.3243577480316162,-1.831403642427176e-05,0.0,0.000531147874426,0.0,0.0,304.2293395996094,0.0,0.0,0.0,0.7512914538383484,4.0,0.0,1.0
378360,293.3222961425781,297.1499938964844,293.1499938964844,0.1532808989286422,-3225.15478515625,304.1676025390625,0.6787533164024353,0.2202482670545578,0.2035747468471527,293.4002990722656,297.1499938964844,293.1499938964844,0.2711793482303619,-5338.56103515625,304.1812744140625,0.7887119054794312,0.3492753207683563,0.3366231024265289,293.22369384765625,297.1499938964844,293.1499938964844,0.3879965841770172,-5235.79443359375,304.1571655273437,0.8653408885002136,0.4689152240753174,0.3307511806488037,293.22467041015625,297.1499938964844,293.1499938964844,0.4527943134307861,-8000.02490234375,304.1575622558594,0.9016830921173096,0.5302248001098633,0.5053556561470032,293.22955322265625,297.1499938964844,293.1499938964844,0.0156090790405869,-3864.843994140625,303.9301147460937,0.379639983177185,0.050000000745058,0.2485666573047638,291.0626525878906,291.1499938964844,259.4544677734375,259.0898742675781,279.189453125,293.3324584960937,291.0611877441406,1.0,0.4450525939464569,0.6426734328269958,0.6426734328269958,1.0,1.0,-1.950368881225586,0.8144315481185913,1.1359373331069946,0.3465436995029449,0.0,0.0,0.7609624266624451,152.817138671875,157.0,-20.10693550109864,-23296.513671875,928.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43603515625,310.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32965.2734375,33120.0,0.0,0.0,0.5220228433609009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3228163719177246,1.3228344917297363,-1.8080987501889467e-05,0.0,0.0005297868628986,0.0,0.0,300.89129638671875,0.0,0.0,0.0,0.7633466720581055,4.0,0.0,1.0
378420,293.322021484375,297.1499938964844,293.1499938964844,0.1496395170688629,-3163.593017578125,304.1678161621094,0.6712183952331543,0.2159383445978164,0.1998257339000702,293.4044494628906,297.1499938964844,293.1499938964844,0.2642812430858612,-5230.44873046875,304.182373046875,0.7798987627029419,0.3420915603637695,0.3300096690654754,293.22412109375,297.1499938964844,293.1499938964844,0.3858703970909118,-5212.75439453125,304.1583557128906,0.8605326414108276,0.4669625759124756,0.329496830701828,293.2255554199219,297.1499938964844,293.1499938964844,0.450445294380188,-7966.654296875,304.15899658203125,0.8965535759925842,0.5281491279602051,0.5035454630851746,293.233154296875,297.1499938964844,293.1499938964844,0.0155474608764052,-3860.450439453125,303.89239501953125,0.3773127794265747,0.050000000745058,0.2491905838251114,291.0707397460937,291.1499938964844,259.5238037109375,259.1468200683594,279.19110107421875,293.3359375,291.0716247558594,1.0,0.4456673562526703,0.6468656659126282,0.6468656659126282,1.0,1.0,-1.9349935054779053,0.809691309928894,1.1253021955490112,0.3453453183174133,0.0,0.0,0.7713525891304016,155.74258422851562,160.0,7.058535099029541,-23169.244140625,924.4595947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17999267578125,310.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,32807.7734375,33120.0,0.0,0.0,0.5199580788612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3549636602401731,1.3549821376800537,-1.856810922618024e-05,0.0,0.000527691328898,0.0,0.0,318.4237976074219,0.0,0.0,0.0,0.7774577736854553,4.0,0.0,1.0
378480,293.322021484375,297.1499938964844,293.1499938964844,0.1496395170688629,-3163.593017578125,304.1678161621094,0.6712183952331543,0.2159383445978164,0.1998257339000702,293.4044494628906,297.1499938964844,293.1499938964844,0.2642812430858612,-5230.44873046875,304.182373046875,0.7798987627029419,0.3420915603637695,0.3300096690654754,293.22412109375,297.1499938964844,293.1499938964844,0.3858703970909118,-5212.75439453125,304.1583557128906,0.8605326414108276,0.4669625759124756,0.329496830701828,293.2255554199219,297.1499938964844,293.1499938964844,0.450445294380188,-7966.654296875,304.15899658203125,0.8965535759925842,0.5281491279602051,0.5035454630851746,293.233154296875,297.1499938964844,293.1499938964844,0.0155474608764052,-3860.450439453125,303.89239501953125,0.3773127794265747,0.050000000745058,0.2491905838251114,291.0707397460937,291.1499938964844,259.5238037109375,259.1468200683594,279.19110107421875,293.3359375,291.0716247558594,1.0,0.4456673562526703,0.6468656659126282,0.6468656659126282,1.0,1.0,-1.9349935054779053,0.809691309928894,1.1253021955490112,0.3453453183174133,0.0,0.0,0.7713525891304016,155.74258422851562,160.0,7.058535099029541,-23169.244140625,924.4595947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17999267578125,310.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,32807.7734375,33120.0,0.0,0.0,0.5199580788612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3549636602401731,1.3549821376800537,-1.856810922618024e-05,0.0,0.000527691328898,0.0,0.0,318.4237976074219,0.0,0.0,0.0,0.7774577736854553,4.0,0.0,1.0
378540,293.321533203125,297.1499938964844,293.1499938964844,0.1459906846284866,-3101.508544921875,304.16796875,0.6638876795768738,0.2116804867982864,0.1961241662502288,293.40838623046875,297.1499938964844,293.1499938964844,0.2572311758995056,-5119.283203125,304.1833190917969,0.7711718082427979,0.3348453640937805,0.3233380317687988,293.2245483398437,297.1499938964844,293.1499938964844,0.383523553609848,-5187.33935546875,304.15948486328125,0.8558526635169983,0.4649969339370727,0.3282342553138733,293.2264709472656,297.1499938964844,293.1499938964844,0.4478295743465423,-7929.578125,304.16033935546875,0.8915141224861145,0.5260540843009949,0.5017186999320984,293.2364196777344,297.1499938964844,293.1499938964844,0.0154763776808977,-3854.29248046875,303.8545837402344,0.3750402331352234,0.050000000745058,0.249819278717041,291.08551025390625,291.1499938964844,259.5936889648437,259.2035217285156,279.1927490234375,293.3392028808594,291.0864562988281,1.0,0.4463042020797729,0.651223361492157,0.651223361492157,1.0,1.0,-1.9195812940597528,0.8049209117889404,1.114660382270813,0.3441240191459656,0.0,0.0,0.778964638710022,158.69635009765625,163.0,16.976398468017578,-23020.478515625,920.2562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95489501953125,309.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,32861.3125,32040.0,0.0,0.0,0.5185562968254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795872926712036,1.3796062469482422,-1.898910522868391e-05,0.0,0.0005262687336653,0.0,0.0,332.8498840332031,0.0,0.0,0.0,0.7736490964889526,4.0,0.0,1.0
378600,293.321533203125,297.1499938964844,293.1499938964844,0.1459906846284866,-3101.508544921875,304.16796875,0.6638876795768738,0.2116804867982864,0.1961241662502288,293.40838623046875,297.1499938964844,293.1499938964844,0.2572311758995056,-5119.283203125,304.1833190917969,0.7711718082427979,0.3348453640937805,0.3233380317687988,293.2245483398437,297.1499938964844,293.1499938964844,0.383523553609848,-5187.33935546875,304.15948486328125,0.8558526635169983,0.4649969339370727,0.3282342553138733,293.2264709472656,297.1499938964844,293.1499938964844,0.4478295743465423,-7929.578125,304.16033935546875,0.8915141224861145,0.5260540843009949,0.5017186999320984,293.2364196777344,297.1499938964844,293.1499938964844,0.0154763776808977,-3854.29248046875,303.8545837402344,0.3750402331352234,0.050000000745058,0.249819278717041,291.08551025390625,291.1499938964844,259.5936889648437,259.2035217285156,279.1927490234375,293.3392028808594,291.0864562988281,1.0,0.4463042020797729,0.651223361492157,0.651223361492157,1.0,1.0,-1.9195812940597528,0.8049209117889404,1.114660382270813,0.3441240191459656,0.0,0.0,0.778964638710022,158.69635009765625,163.0,16.976398468017578,-23020.478515625,920.2562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95489501953125,309.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,32861.3125,32040.0,0.0,0.0,0.5185562968254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795872926712036,1.3796062469482422,-1.898910522868391e-05,0.0,0.0005262687336653,0.0,0.0,332.8498840332031,0.0,0.0,0.0,0.7736490964889526,4.0,0.0,1.0
378660,293.32086181640625,297.1499938964844,293.1499938964844,0.1426364928483963,-3044.507568359375,304.1676025390625,0.6568005084991455,0.2074695527553558,0.1924702376127243,293.41217041015625,297.1499938964844,293.1499938964844,0.2505728602409363,-5014.232421875,304.1833801269531,0.7625861763954163,0.3275356888771057,0.3166118264198303,293.2248840332031,297.1499938964844,293.1499938964844,0.3817747831344604,-5168.8544921875,304.1593017578125,0.8513219952583313,0.4630415141582489,0.3269755244255066,293.2272033691406,297.1499938964844,293.1499938964844,0.4458965063095093,-7902.88818359375,304.16021728515625,0.8865943551063538,0.5239653587341309,0.4998927712440491,293.23944091796875,297.1499938964844,293.1499938964844,0.0154333254322409,-3853.440673828125,303.81591796875,0.3728307783603668,0.050000000745058,0.2504499852657318,291.0815734863281,291.1499938964844,259.6640930175781,259.2599792480469,279.1944580078125,293.34234619140625,291.0829772949219,1.0,0.4469559788703918,0.6557554602622986,0.6557554602622986,1.0,1.0,-1.904168963432312,0.8001347780227661,1.104034185409546,0.3428850769996643,0.0,0.0,0.7887276411056519,161.66465759277344,166.0,9.269521713256836,-22825.625,916.1007080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7938537597656,309.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,31837.205078125,32040.0,0.0,0.0,0.5172832012176514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847699165344238,1.3847887516021729,-1.884450284705963e-05,0.0,0.000524976698216,0.0,0.0,333.0058898925781,0.0,0.0,0.0,0.7885422706604004,4.0,0.0,1.0
378720,293.32086181640625,297.1499938964844,293.1499938964844,0.1426364928483963,-3044.507568359375,304.1676025390625,0.6568005084991455,0.2074695527553558,0.1924702376127243,293.41217041015625,297.1499938964844,293.1499938964844,0.2505728602409363,-5014.232421875,304.1833801269531,0.7625861763954163,0.3275356888771057,0.3166118264198303,293.2248840332031,297.1499938964844,293.1499938964844,0.3817747831344604,-5168.8544921875,304.1593017578125,0.8513219952583313,0.4630415141582489,0.3269755244255066,293.2272033691406,297.1499938964844,293.1499938964844,0.4458965063095093,-7902.88818359375,304.16021728515625,0.8865943551063538,0.5239653587341309,0.4998927712440491,293.23944091796875,297.1499938964844,293.1499938964844,0.0154333254322409,-3853.440673828125,303.81591796875,0.3728307783603668,0.050000000745058,0.2504499852657318,291.0815734863281,291.1499938964844,259.6640930175781,259.2599792480469,279.1944580078125,293.34234619140625,291.0829772949219,1.0,0.4469559788703918,0.6557554602622986,0.6557554602622986,1.0,1.0,-1.904168963432312,0.8001347780227661,1.104034185409546,0.3428850769996643,0.0,0.0,0.7887276411056519,161.66465759277344,166.0,9.269521713256836,-22825.625,916.1007080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7938537597656,309.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,31837.205078125,32040.0,0.0,0.0,0.5172832012176514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847699165344238,1.3847887516021729,-1.884450284705963e-05,0.0,0.000524976698216,0.0,0.0,333.0058898925781,0.0,0.0,0.0,0.7885422706604004,4.0,0.0,1.0
378780,293.3209228515625,297.1499938964844,293.1499938964844,0.1389035582542419,-2980.123779296875,304.1679382324219,0.6498101949691772,0.2031294703483581,0.1887461692094802,293.4168395996094,297.1499938964844,293.1499938964844,0.243169903755188,-4895.83837890625,304.1845703125,0.7540217638015747,0.3199481666088104,0.3096832931041717,293.22528076171875,297.1499938964844,293.1499938964844,0.3791032433509826,-5139.7607421875,304.16064453125,0.8468890190124512,0.4610607624053955,0.32570880651474,293.2279968261719,297.1499938964844,293.1499938964844,0.442889392375946,-7860.076171875,304.16180419921875,0.8817471265792847,0.5218465328216553,0.4980521500110626,293.2422790527344,297.1499938964844,293.1499938964844,0.0153459729626774,-3844.220458984375,303.7775573730469,0.3706602752208709,0.050000000745058,0.251089334487915,291.1058349609375,291.1499938964844,259.7350158691406,259.3162536621094,279.1966247558594,293.3461303710937,291.1073913574219,1.0,0.4476050436496734,0.660520076751709,0.660520076751709,1.0,1.0,-1.8884131908416748,0.7951937913894653,1.0932193994522097,0.341570109128952,0.0,0.0,0.7930008769035339,164.67434692382812,154.0,26.7121696472168,-22695.693359375,911.7714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666259765625,309.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31884.91015625,32040.0,0.0,0.0,0.5162521600723267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4009151458740234,1.4009343385696411,-1.9128405256196856e-05,0.0,0.0005239303573034,0.0,0.0,342.7825622558594,0.0,0.0,0.0,0.7957966327667236,4.0,0.0,1.0
378840,293.3209228515625,297.1499938964844,293.1499938964844,0.1389035582542419,-2980.123779296875,304.1679382324219,0.6498101949691772,0.2031294703483581,0.1887461692094802,293.4168395996094,297.1499938964844,293.1499938964844,0.243169903755188,-4895.83837890625,304.1845703125,0.7540217638015747,0.3199481666088104,0.3096832931041717,293.22528076171875,297.1499938964844,293.1499938964844,0.3791032433509826,-5139.7607421875,304.16064453125,0.8468890190124512,0.4610607624053955,0.32570880651474,293.2279968261719,297.1499938964844,293.1499938964844,0.442889392375946,-7860.076171875,304.16180419921875,0.8817471265792847,0.5218465328216553,0.4980521500110626,293.2422790527344,297.1499938964844,293.1499938964844,0.0153459729626774,-3844.220458984375,303.7775573730469,0.3706602752208709,0.050000000745058,0.251089334487915,291.1058349609375,291.1499938964844,259.7350158691406,259.3162536621094,279.1966247558594,293.3461303710937,291.1073913574219,1.0,0.4476050436496734,0.660520076751709,0.660520076751709,1.0,1.0,-1.8884131908416748,0.7951937913894653,1.0932193994522097,0.341570109128952,0.0,0.0,0.7930008769035339,164.67434692382812,154.0,26.7121696472168,-22695.693359375,911.7714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666259765625,309.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31884.91015625,32040.0,0.0,0.0,0.5162521600723267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4009151458740234,1.4009343385696411,-1.9128405256196856e-05,0.0,0.0005239303573034,0.0,0.0,342.7825622558594,0.0,0.0,0.0,0.7957966327667236,4.0,0.0,1.0
378900,293.32098388671875,297.1499938964844,293.1499938964844,0.1369420439004898,-2946.12060546875,304.1682434082031,0.6478545665740967,0.2009516954421997,0.1867730468511581,293.4193115234375,297.1499938964844,293.1499938964844,0.2393122315406799,-4833.79052734375,304.185302734375,0.7514856457710266,0.316084086894989,0.3060439825057983,293.2254638671875,297.1499938964844,293.1499938964844,0.377651184797287,-5123.935546875,304.1613464355469,0.8466820120811462,0.4600736796855926,0.3250102996826172,293.2283630371094,297.1499938964844,293.1499938964844,0.441258043050766,-7836.845703125,304.1626281738281,0.8815518617630005,0.5207870006561279,0.4970411658287048,293.2435913085937,297.1499938964844,293.1499938964844,0.0152585227042436,-3833.40380859375,303.7583923339844,0.3709027171134949,0.050000000745058,0.2510175704956054,291.1186828613281,291.1499938964844,259.7706604003906,259.34429931640625,279.1980895996094,293.34814453125,291.12042236328125,1.0,0.4459145963191986,0.6630346179008484,0.6630346179008484,1.0,1.0,-1.8795359134674072,0.7922776341438293,1.087258219718933,0.3407043814659118,0.0,0.0,0.7938103675842285,164.0658721923828,154.0,31.55340385437012,-22618.005859375,901.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6178894042969,309.771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,31932.130859375,30960.0,0.0,0.0,0.5157535672187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405526638031006,1.4055458307266235,-1.921767216117587e-05,0.0,0.0005234242998994,0.0,0.0,345.70904541015625,0.0,0.0,0.0,0.7828915119171143,4.0,0.0,1.0
378960,293.32086181640625,297.1499938964844,293.1499938964844,0.1351439952850341,-2915.155029296875,304.168212890625,0.6468360424041748,0.1988128423690796,0.18477563560009,293.421630859375,297.1499938964844,293.1499938964844,0.2357175350189209,-4776.20556640625,304.1854248046875,0.7499868273735046,0.3122165501117706,0.3023383319377899,293.2254943847656,297.1499938964844,293.1499938964844,0.3766489326953888,-5113.3779296875,304.1611022949219,0.8476930260658264,0.4591095149517059,0.3242855370044708,293.2286071777344,297.1499938964844,293.1499938964844,0.440147340297699,-7821.60009765625,304.1623229980469,0.8827091455459595,0.519746720790863,0.4959914088249206,293.24481201171875,297.1499938964844,293.1499938964844,0.0151692861691117,-3823.502685546875,303.7389221191406,0.3719492852687835,0.050000000745058,0.2507089078426361,291.1170654296875,291.1499938964844,259.8064270019531,259.3723449707031,279.199462890625,293.349609375,291.116943359375,1.0,0.4433973133563995,0.6656128168106079,0.6656128168106079,1.0,1.0,-1.87018620967865,0.7891462445259094,1.0810399055480957,0.339712917804718,0.0,0.0,0.7960233092308044,162.18148803710938,142.0,12.172276496887209,-22468.91015625,887.7367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593017578125,309.7292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,31085.927734375,30960.0,0.0,0.0,0.5150949954986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900213241577148,1.3900400400161743,-1.876308670034632e-05,0.0,0.0005227559595368,0.0,0.0,333.9786682128906,0.0,0.0,0.0,0.788570761680603,4.0,0.0,1.0
379020,293.3199462890625,297.1499938964844,293.1499938964844,0.1312126815319061,-2846.481689453125,304.168701171875,0.6467080116271973,0.1946641504764557,0.1808044612407684,293.4257507324219,297.1499938964844,293.1499938964844,0.2278329730033874,-4648.26708984375,304.186767578125,0.7490313649177551,0.304499864578247,0.2948417663574219,293.22528076171875,297.1499938964844,293.1499938964844,0.3735741078853607,-5079.79931640625,304.1625671386719,0.8522297739982605,0.4572418928146362,0.3228134512901306,293.2287902832031,297.1499938964844,293.1499938964844,0.4366819560527801,-7772.16162109375,304.1640319824219,0.887794017791748,0.5177180767059326,0.4938527345657348,293.246826171875,297.1499938964844,293.1499938964844,0.0148996692150831,-3787.634765625,303.7015686035156,0.3756833672523498,0.050000000745058,0.2496438473463058,291.1439819335937,291.1499938964844,259.8782653808594,259.4283142089844,279.2022399902344,293.351806640625,291.1462097167969,1.0,0.4364523291587829,0.6709736585617065,0.6709736585617065,1.0,1.0,-1.8508007526397705,0.782561719417572,1.0682390928268433,0.3375515639781952,0.0,0.0,0.795396625995636,156.00917053222656,130.0,35.55947494506836,-22322.1953125,851.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751342773437,309.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,30982.6875,30960.0,0.0,0.0,0.5135486721992493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3917450904846191,1.3917638063430786,-1.876885653473437e-05,0.0,0.0005211866227909,0.0,0.0,334.7080993652344,0.0,0.0,0.0,0.7889505624771118,4.0,0.0,1.0
379080,293.3199462890625,297.1499938964844,293.1499938964844,0.1312126815319061,-2846.481689453125,304.168701171875,0.6467080116271973,0.1946641504764557,0.1808044612407684,293.4257507324219,297.1499938964844,293.1499938964844,0.2278329730033874,-4648.26708984375,304.186767578125,0.7490313649177551,0.304499864578247,0.2948417663574219,293.22528076171875,297.1499938964844,293.1499938964844,0.3735741078853607,-5079.79931640625,304.1625671386719,0.8522297739982605,0.4572418928146362,0.3228134512901306,293.2287902832031,297.1499938964844,293.1499938964844,0.4366819560527801,-7772.16162109375,304.1640319824219,0.887794017791748,0.5177180767059326,0.4938527345657348,293.246826171875,297.1499938964844,293.1499938964844,0.0148996692150831,-3787.634765625,303.7015686035156,0.3756833672523498,0.050000000745058,0.2496438473463058,291.1439819335937,291.1499938964844,259.8782653808594,259.4283142089844,279.2022399902344,293.351806640625,291.1462097167969,1.0,0.4364523291587829,0.6709736585617065,0.6709736585617065,1.0,1.0,-1.8508007526397705,0.782561719417572,1.0682390928268433,0.3375515639781952,0.0,0.0,0.795396625995636,156.00917053222656,130.0,35.55947494506836,-22322.1953125,851.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751342773437,309.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,30982.6875,30960.0,0.0,0.0,0.5135486721992493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3917450904846191,1.3917638063430786,-1.876885653473437e-05,0.0,0.0005211866227909,0.0,0.0,334.7080993652344,0.0,0.0,0.0,0.7889505624771118,4.0,0.0,1.0
379140,293.318359375,297.1499938964844,293.1499938964844,0.1273131966590881,-2777.883056640625,304.1689453125,0.6485424041748047,0.1906783282756805,0.1769026815891266,293.4291687011719,297.1499938964844,293.1499938964844,0.2198551297187805,-4517.83447265625,304.18780517578125,0.7501068115234375,0.2968168258666992,0.2872901856899261,293.22479248046875,297.1499938964844,293.1499938964844,0.3702687323093414,-5043.7080078125,304.1638488769531,0.8594374656677246,0.455431193113327,0.3213216960430145,293.2287292480469,297.1499938964844,293.1499938964844,0.4329341351985931,-7718.748046875,304.16558837890625,0.8957545161247253,0.5157353281974792,0.4916763603687286,293.2482604980469,297.1499938964844,293.1499938964844,0.0145894745364785,-3744.568603515625,303.6654663085937,0.3811265230178833,0.050000000745058,0.2481860816478729,291.17779541015625,291.1499938964844,259.9505615234375,259.48419189453125,279.2049865722656,293.3534240722656,291.17987060546875,1.0,0.4277388751506805,0.6766112446784973,0.6766112446784973,1.0,1.0,-1.8308922052383425,0.7757208347320557,1.0551713705062866,0.3352397382259369,0.0,0.0,0.7894027829170227,147.7333221435547,118.0,43.270137786865234,-22144.3125,808.8878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,309.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,31099.9296875,29880.0,0.0,0.0,0.511627197265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811198472976685,1.3811384439468384,-1.8616461602505296e-05,0.0,0.000519236549735,0.0,0.0,328.7666931152344,0.0,0.0,0.0,0.769002377986908,4.0,0.0,1.0
379200,293.318359375,297.1499938964844,293.1499938964844,0.1273131966590881,-2777.883056640625,304.1689453125,0.6485424041748047,0.1906783282756805,0.1769026815891266,293.4291687011719,297.1499938964844,293.1499938964844,0.2198551297187805,-4517.83447265625,304.18780517578125,0.7501068115234375,0.2968168258666992,0.2872901856899261,293.22479248046875,297.1499938964844,293.1499938964844,0.3702687323093414,-5043.7080078125,304.1638488769531,0.8594374656677246,0.455431193113327,0.3213216960430145,293.2287292480469,297.1499938964844,293.1499938964844,0.4329341351985931,-7718.748046875,304.16558837890625,0.8957545161247253,0.5157353281974792,0.4916763603687286,293.2482604980469,297.1499938964844,293.1499938964844,0.0145894745364785,-3744.568603515625,303.6654663085937,0.3811265230178833,0.050000000745058,0.2481860816478729,291.17779541015625,291.1499938964844,259.9505615234375,259.48419189453125,279.2049865722656,293.3534240722656,291.17987060546875,1.0,0.4277388751506805,0.6766112446784973,0.6766112446784973,1.0,1.0,-1.8308922052383425,0.7757208347320557,1.0551713705062866,0.3352397382259369,0.0,0.0,0.7894027829170227,147.7333221435547,118.0,43.270137786865234,-22144.3125,808.8878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,309.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,31099.9296875,29880.0,0.0,0.0,0.511627197265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811198472976685,1.3811384439468384,-1.8616461602505296e-05,0.0,0.000519236549735,0.0,0.0,328.7666931152344,0.0,0.0,0.0,0.769002377986908,4.0,0.0,1.0
