time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.31622314453125,297.1499938964844,293.1499938964844,0.1237999573349952,-2716.151611328125,304.16851806640625,0.652012050151825,0.1868444830179214,0.1730921268463134,293.4319763183594,297.1499938964844,293.1499938964844,0.2124117314815521,-4395.89453125,304.1876220703125,0.752804160118103,0.2891740500926971,0.279724657535553,293.2240295410156,297.1499938964844,293.1499938964844,0.3677655160427093,-5016.9521484375,304.1634826660156,0.8689751029014587,0.453689694404602,0.3198389410972595,293.2283630371094,297.1499938964844,293.1499938964844,0.4301034808158874,-7679.3310546875,304.1651611328125,0.9061722755432128,0.5138165354728699,0.4895056784152984,293.2492370605469,297.1499938964844,293.1499938964844,0.0143012106418609,-3705.70166015625,303.6292724609375,0.3879767656326294,0.050000000745058,0.2464923709630966,291.1864318847656,291.1499938964844,260.02325439453125,259.5399780273437,279.2077331542969,293.35455322265625,291.1884155273437,1.0,0.4178465604782104,0.6825233697891235,0.6825233697891235,1.0,1.0,-1.810810923576355,0.7687726616859436,1.0420382022857666,0.3328490257263183,0.0,0.0,0.7841939926147461,138.1998748779297,106.0,27.19697570800781,-21898.34765625,763.0878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675048828125,309.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,30126.771484375,29880.0,0.0,0.0,0.5088956952095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3451552391052246,1.3451730012893677,-1.780097773007583e-05,0.0,0.000516464409884,0.0,0.0,305.4707336425781,0.0,0.0,0.0,0.7650064826011658,4.0,0.0,1.0
379320,293.31622314453125,297.1499938964844,293.1499938964844,0.1237999573349952,-2716.151611328125,304.16851806640625,0.652012050151825,0.1868444830179214,0.1730921268463134,293.4319763183594,297.1499938964844,293.1499938964844,0.2124117314815521,-4395.89453125,304.1876220703125,0.752804160118103,0.2891740500926971,0.279724657535553,293.2240295410156,297.1499938964844,293.1499938964844,0.3677655160427093,-5016.9521484375,304.1634826660156,0.8689751029014587,0.453689694404602,0.3198389410972595,293.2283630371094,297.1499938964844,293.1499938964844,0.4301034808158874,-7679.3310546875,304.1651611328125,0.9061722755432128,0.5138165354728699,0.4895056784152984,293.2492370605469,297.1499938964844,293.1499938964844,0.0143012106418609,-3705.70166015625,303.6292724609375,0.3879767656326294,0.050000000745058,0.2464923709630966,291.1864318847656,291.1499938964844,260.02325439453125,259.5399780273437,279.2077331542969,293.35455322265625,291.1884155273437,1.0,0.4178465604782104,0.6825233697891235,0.6825233697891235,1.0,1.0,-1.810810923576355,0.7687726616859436,1.0420382022857666,0.3328490257263183,0.0,0.0,0.7841939926147461,138.1998748779297,106.0,27.19697570800781,-21898.34765625,763.0878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675048828125,309.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,30126.771484375,29880.0,0.0,0.0,0.5088956952095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3451552391052246,1.3451730012893677,-1.780097773007583e-05,0.0,0.000516464409884,0.0,0.0,305.4707336425781,0.0,0.0,0.0,0.7650064826011658,4.0,0.0,1.0
379380,293.3136901855469,297.1499938964844,293.1499938964844,0.1201763898134231,-2651.698974609375,304.1683654785156,0.6570336222648621,0.1831463128328323,0.1693790853023529,293.4342956542969,297.1499938964844,293.1499938964844,0.2046521306037902,-4267.22998046875,304.1880187988281,0.7569808959960938,0.2815598845481872,0.2721592783927917,293.2231750488281,297.1499938964844,293.1499938964844,0.3646154403686523,-4982.62109375,304.1642150878906,0.8807626962661743,0.4519897699356079,0.3183700740337372,293.22784423828125,297.1499938964844,293.1499938964844,0.4265142977237701,-7628.3203125,304.16607666015625,0.919882357120514,0.5119346380233765,0.4873497784137726,293.249755859375,297.1499938964844,293.1499938964844,0.0139800077304244,-3659.112060546875,303.59490966796875,0.3955763578414917,0.050000000745058,0.2446596771478653,291.216552734375,291.1499938964844,260.0963134765625,259.59576416015625,279.2105712890625,293.35528564453125,291.21832275390625,1.0,0.4071251153945923,0.6887214779853821,0.6887214779853821,1.0,1.0,-1.7907146215438845,0.7617831826210022,1.0289313793182373,0.3304121494293213,0.0,0.0,0.773252546787262,127.93061065673828,94.0,36.26052474975586,-21707.873046875,715.9362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781066894531,309.8476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,30183.03515625,29880.0,0.0,0.0,0.5055645108222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198022842407229,1.319819688796997,-1.7403417587047443e-05,0.0,0.0005130837089382,0.0,0.0,291.7177429199219,0.0,0.0,0.0,0.7532488107681274,4.0,0.0,1.0
379440,293.3136901855469,297.1499938964844,293.1499938964844,0.1201763898134231,-2651.698974609375,304.1683654785156,0.6570336222648621,0.1831463128328323,0.1693790853023529,293.4342956542969,297.1499938964844,293.1499938964844,0.2046521306037902,-4267.22998046875,304.1880187988281,0.7569808959960938,0.2815598845481872,0.2721592783927917,293.2231750488281,297.1499938964844,293.1499938964844,0.3646154403686523,-4982.62109375,304.1642150878906,0.8807626962661743,0.4519897699356079,0.3183700740337372,293.22784423828125,297.1499938964844,293.1499938964844,0.4265142977237701,-7628.3203125,304.16607666015625,0.919882357120514,0.5119346380233765,0.4873497784137726,293.249755859375,297.1499938964844,293.1499938964844,0.0139800077304244,-3659.112060546875,303.59490966796875,0.3955763578414917,0.050000000745058,0.2446596771478653,291.216552734375,291.1499938964844,260.0963134765625,259.59576416015625,279.2105712890625,293.35528564453125,291.21832275390625,1.0,0.4071251153945923,0.6887214779853821,0.6887214779853821,1.0,1.0,-1.7907146215438845,0.7617831826210022,1.0289313793182373,0.3304121494293213,0.0,0.0,0.773252546787262,127.93061065673828,94.0,36.26052474975586,-21707.873046875,715.9362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781066894531,309.8476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,30183.03515625,29880.0,0.0,0.0,0.5055645108222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198022842407229,1.319819688796997,-1.7403417587047443e-05,0.0,0.0005130837089382,0.0,0.0,291.7177429199219,0.0,0.0,0.0,0.7532488107681274,4.0,0.0,1.0
379500,293.31231689453125,297.1499938964844,293.1499938964844,0.118437759578228,-2620.67822265625,304.1681823730469,0.6601540446281433,0.1813454926013946,0.1675597578287124,293.435302734375,297.1499938964844,293.1499938964844,0.2008532136678695,-4203.93505859375,304.18798828125,0.7596375942230225,0.2777621448040008,0.2683781087398529,293.22271728515625,297.1499938964844,293.1499938964844,0.3631287515163421,-4966.48974609375,304.1643371582031,0.8875240087509155,0.4511536359786987,0.3176395893096924,293.2275390625,297.1499938964844,293.1499938964844,0.4248178601264953,-7604.333984375,304.1662292480469,0.9279568791389464,0.5110057592391968,0.486275315284729,293.2499084472656,297.1499938964844,293.1499938964844,0.0138238919898867,-3636.27490234375,303.57794189453125,0.399420827627182,0.050000000745058,0.243710309267044,291.22900390625,291.1499938964844,260.13299560546875,259.6236877441406,279.2120361328125,293.3555603027344,291.2304992675781,1.0,0.401518702507019,0.6919335722923279,0.6919335722923279,1.0,1.0,-1.7806823253631592,0.7582817673683167,1.0224004983901978,0.3291801214218139,0.0,0.0,0.7667168974876404,122.62246704101562,94.0,34.802669525146484,-21601.197265625,692.2033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8376159667969,309.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30227.80859375,28800.0,0.0,0.0,0.5036526322364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3035238981246948,1.30354106426239,-1.7154226952698082e-05,0.0,0.0005111433565616,0.0,0.0,283.153076171875,0.0,0.0,0.0,0.7308273911476135,4.0,0.0,1.0
379560,293.31085205078125,297.1499938964844,293.1499938964844,0.116921953856945,-2593.896240234375,304.1676330566406,0.6637126803398132,0.1795758306980133,0.1657650619745254,293.4361877441406,297.1499938964844,293.1499938964844,0.1974063217639923,-4146.76611328125,304.1873474121094,0.7627009153366089,0.2739715874195099,0.2645992934703827,293.2221984863281,297.1499938964844,293.1499938964844,0.3622468709945678,-4957.427734375,304.1632995605469,0.894890546798706,0.4503312110900879,0.3169141411781311,293.2272033691406,297.1499938964844,293.1499938964844,0.423820436000824,-7591.03564453125,304.1650695800781,0.9367104768753052,0.5100902318954468,0.4852069318294525,293.2499694824219,297.1499938964844,293.1499938964844,0.0136931864544749,-3618.681884765625,303.5602722167969,0.4034065008163452,0.050000000745058,0.2427462935447693,291.2232666015625,291.1499938964844,260.16973876953125,259.6515808105469,279.2135314941406,293.3557434082031,291.2221069335937,1.0,0.3957743048667907,0.6952225565910339,0.6952225565910339,1.0,1.0,-1.7706782817840576,0.7547829747200012,1.0158953666687012,0.3279420435428619,0.0,0.0,0.7622324228286743,117.23839569091795,82.0,6.39940071105957,-21420.783203125,668.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9136047363281,309.8782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,29359.0546875,28800.0,0.0,0.0,0.5014438629150391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2684288024902344,1.2684452533721924,-1.640963637328241e-05,0.0,0.0005089017795398,0.0,0.0,262.80926513671875,0.0,0.0,0.0,0.7275658845901489,4.0,0.0,1.0
379620,293.3077697753906,297.1499938964844,293.1499938964844,0.1137033924460411,-2536.214111328125,304.1671447753906,0.672325849533081,0.1761269718408584,0.1622525751590728,293.437744140625,297.1499938964844,293.1499938964844,0.1901153028011322,-4024.27685546875,304.18707275390625,0.77022385597229,0.2664085924625397,0.2570537328720093,293.2211303710937,297.1499938964844,293.1499938964844,0.3597019910812378,-4929.935546875,304.16314697265625,0.912038028240204,0.4487180113792419,0.3154857754707336,293.2264404296875,297.1499938964844,293.1499938964844,0.4209196865558624,-7550.20458984375,304.1649475097656,0.9557918310165404,0.5082904696464539,0.4831005930900574,293.2499084472656,297.1499938964844,293.1499938964844,0.0134021965786814,-3575.8701171875,303.5265808105469,0.412321001291275,0.050000000745058,0.240786537528038,291.2354736328125,291.1499938964844,260.2435302734375,259.7074584960937,279.2166748046875,293.3558959960937,291.2366943359375,1.0,0.3839091956615448,0.7020437717437744,0.7020437717437744,1.0,1.0,-1.750802755355835,0.7478136420249939,1.0029890537261963,0.3254587352275848,0.0,0.0,0.7503689527511597,106.3088836669922,70.0,18.795101165771484,-21224.01171875,621.4542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0709228515625,309.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,29185.59765625,28800.0,0.0,0.0,0.4964991211891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357648611068726,1.2357807159423828,-1.587370024935808e-05,0.0,0.0005038834642618,0.0,0.0,246.3660583496093,0.0,0.0,0.0,0.7123633027076721,4.0,0.0,1.0
379680,293.3077697753906,297.1499938964844,293.1499938964844,0.1137033924460411,-2536.214111328125,304.1671447753906,0.672325849533081,0.1761269718408584,0.1622525751590728,293.437744140625,297.1499938964844,293.1499938964844,0.1901153028011322,-4024.27685546875,304.18707275390625,0.77022385597229,0.2664085924625397,0.2570537328720093,293.2211303710937,297.1499938964844,293.1499938964844,0.3597019910812378,-4929.935546875,304.16314697265625,0.912038028240204,0.4487180113792419,0.3154857754707336,293.2264404296875,297.1499938964844,293.1499938964844,0.4209196865558624,-7550.20458984375,304.1649475097656,0.9557918310165404,0.5082904696464539,0.4831005930900574,293.2499084472656,297.1499938964844,293.1499938964844,0.0134021965786814,-3575.8701171875,303.5265808105469,0.412321001291275,0.050000000745058,0.240786537528038,291.2354736328125,291.1499938964844,260.2435302734375,259.7074584960937,279.2166748046875,293.3558959960937,291.2366943359375,1.0,0.3839091956615448,0.7020437717437744,0.7020437717437744,1.0,1.0,-1.750802755355835,0.7478136420249939,1.0029890537261963,0.3254587352275848,0.0,0.0,0.7503689527511597,106.3088836669922,70.0,18.795101165771484,-21224.01171875,621.4542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0709228515625,309.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,29185.59765625,28800.0,0.0,0.0,0.4964991211891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357648611068726,1.2357807159423828,-1.587370024935808e-05,0.0,0.0005038834642618,0.0,0.0,246.3660583496093,0.0,0.0,0.0,0.7123633027076721,4.0,0.0,1.0
379740,293.30450439453125,297.1499938964844,293.1499938964844,0.1105952411890029,-2480.1826171875,304.1665954589844,0.6832958459854126,0.1727931648492813,0.1588389873504638,293.4389953613281,297.1499938964844,293.1499938964844,0.1829079389572143,-3902.180908203125,304.18670654296875,0.7799878716468811,0.2588640451431274,0.249519482254982,293.2201232910156,297.1499938964844,293.1499938964844,0.3571772873401642,-4902.64208984375,304.1629638671875,0.9342963099479676,0.4471254050731659,0.3140690624713897,293.2256774902344,297.1499938964844,293.1499938964844,0.4180359542369842,-7509.59228515625,304.16473388671875,0.976004421710968,0.5065078139305115,0.4810070097446441,293.2496643066406,297.1499938964844,293.1499938964844,0.013117155060172,-3532.9990234375,303.4935607910156,0.4235705435276031,0.050000000745058,0.2388023734092712,291.2491149902344,291.1499938964844,260.3175964355469,259.763427734375,279.22003173828125,293.3558654785156,291.24969482421875,1.0,0.3715831935405731,0.7092167735099792,0.7092167735099792,1.0,1.0,-1.7310597896575928,0.7408615946769714,0.9901981353759766,0.3229547142982483,0.0,0.0,0.7361417412757874,95.25836944580078,58.0,16.82083511352539,-20992.923828125,575.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2252502441406,310.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,29221.232421875,27720.0,0.0,0.0,0.490960419178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1971184015274048,1.1971336603164673,-1.5310808521462604e-05,0.0,0.0004982624086551,0.0,0.0,228.4643096923828,0.0,0.0,0.0,0.6800169944763184,4.0,0.0,1.0
379800,293.30450439453125,297.1499938964844,293.1499938964844,0.1105952411890029,-2480.1826171875,304.1665954589844,0.6832958459854126,0.1727931648492813,0.1588389873504638,293.4389953613281,297.1499938964844,293.1499938964844,0.1829079389572143,-3902.180908203125,304.18670654296875,0.7799878716468811,0.2588640451431274,0.249519482254982,293.2201232910156,297.1499938964844,293.1499938964844,0.3571772873401642,-4902.64208984375,304.1629638671875,0.9342963099479676,0.4471254050731659,0.3140690624713897,293.2256774902344,297.1499938964844,293.1499938964844,0.4180359542369842,-7509.59228515625,304.16473388671875,0.976004421710968,0.5065078139305115,0.4810070097446441,293.2496643066406,297.1499938964844,293.1499938964844,0.013117155060172,-3532.9990234375,303.4935607910156,0.4235705435276031,0.050000000745058,0.2388023734092712,291.2491149902344,291.1499938964844,260.3175964355469,259.763427734375,279.22003173828125,293.3558654785156,291.24969482421875,1.0,0.3715831935405731,0.7092167735099792,0.7092167735099792,1.0,1.0,-1.7310597896575928,0.7408615946769714,0.9901981353759766,0.3229547142982483,0.0,0.0,0.7361417412757874,95.25836944580078,58.0,16.82083511352539,-20992.923828125,575.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2252502441406,310.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,29221.232421875,27720.0,0.0,0.0,0.490960419178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1971184015274048,1.1971336603164673,-1.5310808521462604e-05,0.0,0.0004982624086551,0.0,0.0,228.4643096923828,0.0,0.0,0.0,0.6800169944763184,4.0,0.0,1.0
379860,293.3010559082031,297.1499938964844,293.1499938964844,0.1078860908746719,-2431.58837890625,304.16558837890625,0.6972413659095764,0.1695745885372162,0.1555258184671402,293.4399719238281,297.1499938964844,293.1499938964844,0.1762694269418716,-3789.4755859375,304.1855773925781,0.7927029132843018,0.2513441741466522,0.2420030534267425,293.218994140625,297.1499938964844,293.1499938964844,0.3556537926197052,-4886.92236328125,304.1612548828125,0.960092306137085,0.445573627948761,0.3126751184463501,293.2248229980469,297.1499938964844,293.1499938964844,0.4163112342357635,-7486.47705078125,304.16278076171875,0.9961235523223876,0.5047658085823059,0.4789430201053619,293.249267578125,297.1499938964844,293.1499938964844,0.0128756742924451,-3498.7490234375,303.4593811035156,0.4387601017951965,0.050000000745058,0.236806184053421,291.2314453125,291.1499938964844,260.3919677734375,259.8195495605469,279.22369384765625,293.3556213378906,291.2319641113281,1.0,0.3588236570358276,0.7167677283287048,0.7167677283287048,1.0,1.0,-1.7115074396133425,0.7339502573013306,0.9775571823120116,0.3204399943351745,0.0,0.0,0.7266921997070312,84.15423583984375,61.0,-5.362383365631104,-20702.00390625,529.7140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3996276855469,310.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,28120.689453125,27720.0,0.0,0.0,0.4845642447471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451772451400757,1.1451915502548218,-1.4323132745630572e-05,0.0,0.00049177109031,0.0,0.0,203.2376403808593,0.0,0.0,0.0,0.6690191626548767,4.0,0.0,1.0
379920,293.3010559082031,297.1499938964844,293.1499938964844,0.1078860908746719,-2431.58837890625,304.16558837890625,0.6972413659095764,0.1695745885372162,0.1555258184671402,293.4399719238281,297.1499938964844,293.1499938964844,0.1762694269418716,-3789.4755859375,304.1855773925781,0.7927029132843018,0.2513441741466522,0.2420030534267425,293.218994140625,297.1499938964844,293.1499938964844,0.3556537926197052,-4886.92236328125,304.1612548828125,0.960092306137085,0.445573627948761,0.3126751184463501,293.2248229980469,297.1499938964844,293.1499938964844,0.4163112342357635,-7486.47705078125,304.16278076171875,0.9961235523223876,0.5047658085823059,0.4789430201053619,293.249267578125,297.1499938964844,293.1499938964844,0.0128756742924451,-3498.7490234375,303.4593811035156,0.4387601017951965,0.050000000745058,0.236806184053421,291.2314453125,291.1499938964844,260.3919677734375,259.8195495605469,279.22369384765625,293.3556213378906,291.2319641113281,1.0,0.3588236570358276,0.7167677283287048,0.7167677283287048,1.0,1.0,-1.7115074396133425,0.7339502573013306,0.9775571823120116,0.3204399943351745,0.0,0.0,0.7266921997070312,84.15423583984375,61.0,-5.362383365631104,-20702.00390625,529.7140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3996276855469,310.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,28120.689453125,27720.0,0.0,0.0,0.4845642447471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451772451400757,1.1451915502548218,-1.4323132745630572e-05,0.0,0.00049177109031,0.0,0.0,203.2376403808593,0.0,0.0,0.0,0.6690191626548767,4.0,0.0,1.0
379980,293.2976379394531,297.1499938964844,293.1499938964844,0.1051210910081863,-2381.098876953125,304.1650085449219,0.7024378776550293,0.1664415150880813,0.1525203287601471,293.4407653808594,297.1499938964844,293.1499938964844,0.1693614423274994,-3670.33251953125,304.18524169921875,0.7954199910163879,0.2438369691371917,0.234733760356903,293.2180480957031,297.1499938964844,293.1499938964844,0.3532945811748504,-4861.15478515625,304.1614685058594,0.9719257950782776,0.4440226554870605,0.3114643096923828,293.2172241210937,297.1499938964844,293.1499938964844,0.4041767716407776,-7306.2294921875,304.1792297363281,0.9990000128746032,0.5043721199035645,0.4674722552299499,293.2487487792969,297.1499938964844,293.1499938964844,0.0126952156424522,-3470.828369140625,303.42742919921875,0.4476105868816376,0.050000000745058,0.2358854264020919,291.2491455078125,291.1499938964844,260.46661376953125,259.8758850097656,279.2317810058594,293.3558349609375,291.2510070800781,1.0,0.3504617512226105,0.7253140211105347,0.7253140211105347,1.0,1.0,-1.6828440427780151,0.7228868007659912,0.959957242012024,0.3158291280269623,0.0,0.0,0.7125412821769714,78.59431457519531,64.0,20.009906768798828,-20406.419921875,495.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5585327148437,310.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,28124.263671875,27720.0,0.0,0.0,0.4776601493358612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109496831893921,1.1095106601715088,-1.3835422578267751e-05,0.0,0.0004847643431276,0.0,0.0,188.7578887939453,0.0,0.0,0.0,0.6530353426933289,4.0,0.0,1.0
380040,293.2976379394531,297.1499938964844,293.1499938964844,0.1051210910081863,-2381.098876953125,304.1650085449219,0.7024378776550293,0.1664415150880813,0.1525203287601471,293.4407653808594,297.1499938964844,293.1499938964844,0.1693614423274994,-3670.33251953125,304.18524169921875,0.7954199910163879,0.2438369691371917,0.234733760356903,293.2180480957031,297.1499938964844,293.1499938964844,0.3532945811748504,-4861.15478515625,304.1614685058594,0.9719257950782776,0.4440226554870605,0.3114643096923828,293.2172241210937,297.1499938964844,293.1499938964844,0.4041767716407776,-7306.2294921875,304.1792297363281,0.9990000128746032,0.5043721199035645,0.4674722552299499,293.2487487792969,297.1499938964844,293.1499938964844,0.0126952156424522,-3470.828369140625,303.42742919921875,0.4476105868816376,0.050000000745058,0.2358854264020919,291.2491455078125,291.1499938964844,260.46661376953125,259.8758850097656,279.2317810058594,293.3558349609375,291.2510070800781,1.0,0.3504617512226105,0.7253140211105347,0.7253140211105347,1.0,1.0,-1.6828440427780151,0.7228868007659912,0.959957242012024,0.3158291280269623,0.0,0.0,0.7125412821769714,78.59431457519531,64.0,20.009906768798828,-20406.419921875,495.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5585327148437,310.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,28124.263671875,27720.0,0.0,0.0,0.4776601493358612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109496831893921,1.1095106601715088,-1.3835422578267751e-05,0.0,0.0004847643431276,0.0,0.0,188.7578887939453,0.0,0.0,0.0,0.6530353426933289,4.0,0.0,1.0
380100,293.296142578125,297.1499938964844,293.1499938964844,0.1037757992744445,-2356.4140625,304.16473388671875,0.7029398083686829,0.1648657917976379,0.1510603278875351,293.4412841796875,297.1499938964844,293.1499938964844,0.1659460663795471,-3611.020751953125,304.1850280761719,0.7943676710128784,0.2400533854961395,0.2311241775751114,293.2178039550781,297.1499938964844,293.1499938964844,0.3521035015583038,-4848.13427734375,304.1615295410156,0.974920690059662,0.4432085156440735,0.3108709454536438,293.2080078125,297.1499938964844,293.1499938964844,0.3982276022434234,-7219.00244140625,304.1846618652344,0.9990000128746032,0.5053275227546692,0.4620623290538788,293.24859619140625,297.1499938964844,293.1499938964844,0.0126230046153068,-3459.6484375,303.411376953125,0.4502703249454498,0.050000000745058,0.2356344014406204,291.2596435546875,291.1499938964844,260.5039978027344,259.90411376953125,279.23516845703125,293.35614013671875,291.26055908203125,1.0,0.3473352193832397,0.7298330664634705,0.7298330664634705,1.0,1.0,-1.6692452430725098,0.7177029848098755,0.9515421986579896,0.313639223575592,0.0,0.0,0.7041407227516174,76.95079040527344,64.0,21.134685516357425,-20241.4453125,482.6060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64111328125,310.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,28172.9375,26640.0,0.0,0.0,0.4739335477352142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0873963832855225,1.0874099731445312,-1.3551597476180175e-05,0.0,0.0004809823003597,0.0,0.0,180.28240966796875,0.0,0.0,0.0,0.6283886432647705,4.0,0.0,1.0
380160,293.2947082519531,297.1499938964844,293.1499938964844,0.1026742234826088,-2336.580078125,304.1640319824219,0.702674388885498,0.1632936894893646,0.1496114283800125,293.4418334960937,297.1499938964844,293.1499938964844,0.1629135459661483,-3558.720703125,304.1841735839844,0.7924097776412964,0.2362560629844665,0.2275106906890869,293.2176208496094,297.1499938964844,293.1499938964844,0.3516923785209656,-4844.298828125,304.16015625,0.9769266247749328,0.4423836171627044,0.3102740049362182,293.1980285644531,297.1499938964844,293.1499938964844,0.3945268392562866,-7166.38916015625,304.1850280761719,0.9990000128746032,0.5065536499023438,0.4581198394298553,293.2485046386719,297.1499938964844,293.1499938964844,0.0125854890793561,-3456.36328125,303.39373779296875,0.4522591531276703,0.050000000745058,0.2354534119367599,291.2455139160156,291.1499938964844,260.5414733886719,259.93243408203125,279.2379455566406,293.3567810058594,291.2425231933594,1.0,0.3448157608509063,0.7344398498535156,0.7344398498535156,1.0,1.0,-1.6574971675872805,0.7133492231369019,0.9441479444503784,0.3118760585784912,0.0,0.0,0.6989582777023315,75.72493743896484,67.0,-14.79992389678955,-20009.70703125,472.0690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7367248535156,310.1817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27259.048828125,26640.0,0.0,0.0,0.4699013233184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049545168876648,1.0495580434799194,-1.2853743101004513e-05,0.0,0.0004768901271745,0.0,0.0,164.2838134765625,0.0,0.0,0.0,0.6242067217826843,4.0,0.0,1.0
380220,293.2919616699219,297.1499938964844,293.1499938964844,0.1003009751439094,-2293.13134765625,304.163330078125,0.7002112865447998,0.1601866334676742,0.1467736363410949,293.44293212890625,297.1499938964844,293.1499938964844,0.1565292477607727,-3447.126220703125,304.1834411621094,0.7861802577972412,0.2286401093006134,0.2202930301427841,293.2173767089844,297.1499938964844,293.1499938964844,0.3501389026641845,-4827.7294921875,304.159423828125,0.978538453578949,0.4407195448875427,0.3090957999229431,293.1808166503906,297.1499938964844,293.1499938964844,0.3898316919803619,-7101.4072265625,304.1810302734375,0.9990000128746032,0.5088371634483337,0.4539128839969635,293.2484130859375,297.1499938964844,293.1499938964844,0.012498989701271,-3445.50830078125,303.3594970703125,0.4544289410114288,0.050000000745058,0.2352622747421264,291.2386169433594,291.1499938964844,260.6165771484375,259.9892883300781,279.2420959472656,293.3585510253906,291.2384033203125,1.0,0.3413081765174866,0.7438704967498779,0.7438704967498779,1.0,1.0,-1.638725519180298,0.7067380547523499,0.9319875240325928,0.3094185292720794,0.0,0.0,0.6880133152008057,74.2948989868164,70.0,-5.903424739837647,-19788.099609375,456.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9034729003906,310.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,27003.3046875,26640.0,0.0,0.0,0.4615345895290375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167633295059204,1.0167757272720337,-1.238457207364263e-05,0.0,0.0004683989391196,0.0,0.0,152.326416015625,0.0,0.0,0.0,0.6094824075698853,4.0,0.0,1.0
380280,293.2919616699219,297.1499938964844,293.1499938964844,0.1003009751439094,-2293.13134765625,304.163330078125,0.7002112865447998,0.1601866334676742,0.1467736363410949,293.44293212890625,297.1499938964844,293.1499938964844,0.1565292477607727,-3447.126220703125,304.1834411621094,0.7861802577972412,0.2286401093006134,0.2202930301427841,293.2173767089844,297.1499938964844,293.1499938964844,0.3501389026641845,-4827.7294921875,304.159423828125,0.978538453578949,0.4407195448875427,0.3090957999229431,293.1808166503906,297.1499938964844,293.1499938964844,0.3898316919803619,-7101.4072265625,304.1810302734375,0.9990000128746032,0.5088371634483337,0.4539128839969635,293.2484130859375,297.1499938964844,293.1499938964844,0.012498989701271,-3445.50830078125,303.3594970703125,0.4544289410114288,0.050000000745058,0.2352622747421264,291.2386169433594,291.1499938964844,260.6165771484375,259.9892883300781,279.2420959472656,293.3585510253906,291.2384033203125,1.0,0.3413081765174866,0.7438704967498779,0.7438704967498779,1.0,1.0,-1.638725519180298,0.7067380547523499,0.9319875240325928,0.3094185292720794,0.0,0.0,0.6880133152008057,74.2948989868164,70.0,-5.903424739837647,-19788.099609375,456.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9034729003906,310.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,27003.3046875,26640.0,0.0,0.0,0.4615345895290375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167633295059204,1.0167757272720337,-1.238457207364263e-05,0.0,0.0004683989391196,0.0,0.0,152.326416015625,0.0,0.0,0.0,0.6094824075698853,4.0,0.0,1.0
380340,293.28924560546875,297.1499938964844,293.1499938964844,0.0980628207325935,-2252.062744140625,304.1626281738281,0.6956894993782043,0.1571409106254577,0.1440236419439315,293.4439697265625,297.1499938964844,293.1499938964844,0.1502922922372818,-3337.250244140625,304.18267822265625,0.7774887084960938,0.2210083901882171,0.2130926698446273,293.21728515625,297.1499938964844,293.1499938964844,0.3487846553325653,-4813.4375,304.15850830078125,0.9776105284690856,0.4390304386615753,0.3079255521297455,293.17138671875,297.1499938964844,293.1499938964844,0.3892489373683929,-7097.83154296875,304.17156982421875,0.9990000128746032,0.5099851489067078,0.4536117613315582,293.24853515625,297.1499938964844,293.1499938964844,0.0124327512457966,-3438.54248046875,303.3243713378906,0.4545867145061493,0.050000000745058,0.235249251127243,291.2275390625,291.1499938964844,260.6918334960937,260.0464782714844,279.244873046875,293.359619140625,291.2261962890625,1.0,0.3394324481487274,0.7535072565078735,0.7535072565078735,1.0,1.0,-1.624993920326233,0.7023252844810486,0.9226686954498292,0.3080654740333557,0.0,0.0,0.6782456040382385,73.92992401123047,73.0,-16.066513061523438,-19578.80859375,447.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0148010253906,310.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,26935.978515625,25560.0,0.0,0.0,0.4531646966934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864359498023988,0.9864479899406432,-1.2000431524938904e-05,0.0,0.0004599045496433,0.0,0.0,142.17105102539062,0.0,0.0,0.0,0.5815057754516602,4.0,0.0,1.0
380400,293.28924560546875,297.1499938964844,293.1499938964844,0.0980628207325935,-2252.062744140625,304.1626281738281,0.6956894993782043,0.1571409106254577,0.1440236419439315,293.4439697265625,297.1499938964844,293.1499938964844,0.1502922922372818,-3337.250244140625,304.18267822265625,0.7774887084960938,0.2210083901882171,0.2130926698446273,293.21728515625,297.1499938964844,293.1499938964844,0.3487846553325653,-4813.4375,304.15850830078125,0.9776105284690856,0.4390304386615753,0.3079255521297455,293.17138671875,297.1499938964844,293.1499938964844,0.3892489373683929,-7097.83154296875,304.17156982421875,0.9990000128746032,0.5099851489067078,0.4536117613315582,293.24853515625,297.1499938964844,293.1499938964844,0.0124327512457966,-3438.54248046875,303.3243713378906,0.4545867145061493,0.050000000745058,0.235249251127243,291.2275390625,291.1499938964844,260.6918334960937,260.0464782714844,279.244873046875,293.359619140625,291.2261962890625,1.0,0.3394324481487274,0.7535072565078735,0.7535072565078735,1.0,1.0,-1.624993920326233,0.7023252844810486,0.9226686954498292,0.3080654740333557,0.0,0.0,0.6782456040382385,73.92992401123047,73.0,-16.066513061523438,-19578.80859375,447.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0148010253906,310.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,26935.978515625,25560.0,0.0,0.0,0.4531646966934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864359498023988,0.9864479899406432,-1.2000431524938904e-05,0.0,0.0004599045496433,0.0,0.0,142.17105102539062,0.0,0.0,0.0,0.5815057754516602,4.0,0.0,1.0
380460,293.2865295410156,297.1499938964844,293.1499938964844,0.0961849838495254,-2218.06689453125,304.1615600585937,0.6896584630012512,0.154163658618927,0.1413599848747253,293.44488525390625,297.1499938964844,293.1499938964844,0.1445502787828445,-3235.900390625,304.181396484375,0.7670562863349915,0.2133722007274627,0.2059129178524017,293.2171936035156,297.1499938964844,293.1499938964844,0.3485067188739776,-4811.6083984375,304.1562194824219,0.974741280078888,0.4373467862606048,0.3067750930786133,293.1708679199219,297.1499938964844,293.1499938964844,0.3928999602794647,-7157.00439453125,304.1583557128906,0.9990000128746032,0.5095661282539368,0.4562433063983917,293.2490234375,297.1499938964844,293.1499938964844,0.0124132530763745,-3442.334716796875,303.2858581542969,0.4532226324081421,0.050000000745058,0.2353695631027221,291.1815490722656,291.1499938964844,260.7673034667969,260.10406494140625,279.246826171875,293.3590087890625,291.1806640625,1.0,0.3387963473796844,0.7632906436920166,0.7632906436920166,1.0,1.0,-1.6150964498519895,0.6995499134063721,0.9155465364456176,0.3075189292430877,0.0,0.0,0.677394688129425,74.36174774169922,76.0,-40.017669677734375,-19370.5625,443.5054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0863952636719,310.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,25720.3515625,25560.0,0.0,0.0,0.4448207318782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564453959465028,0.9564567804336548,-1.1371686014172155e-05,0.0,0.0004514364700298,0.0,0.0,130.37301635742188,0.0,0.0,0.0,0.5802081823348999,4.0,0.0,1.0
380520,293.2865295410156,297.1499938964844,293.1499938964844,0.0961849838495254,-2218.06689453125,304.1615600585937,0.6896584630012512,0.154163658618927,0.1413599848747253,293.44488525390625,297.1499938964844,293.1499938964844,0.1445502787828445,-3235.900390625,304.181396484375,0.7670562863349915,0.2133722007274627,0.2059129178524017,293.2171936035156,297.1499938964844,293.1499938964844,0.3485067188739776,-4811.6083984375,304.1562194824219,0.974741280078888,0.4373467862606048,0.3067750930786133,293.1708679199219,297.1499938964844,293.1499938964844,0.3928999602794647,-7157.00439453125,304.1583557128906,0.9990000128746032,0.5095661282539368,0.4562433063983917,293.2490234375,297.1499938964844,293.1499938964844,0.0124132530763745,-3442.334716796875,303.2858581542969,0.4532226324081421,0.050000000745058,0.2353695631027221,291.1815490722656,291.1499938964844,260.7673034667969,260.10406494140625,279.246826171875,293.3590087890625,291.1806640625,1.0,0.3387963473796844,0.7632906436920166,0.7632906436920166,1.0,1.0,-1.6150964498519895,0.6995499134063721,0.9155465364456176,0.3075189292430877,0.0,0.0,0.677394688129425,74.36174774169922,76.0,-40.017669677734375,-19370.5625,443.5054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0863952636719,310.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,25720.3515625,25560.0,0.0,0.0,0.4448207318782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564453959465028,0.9564567804336548,-1.1371686014172155e-05,0.0,0.0004514364700298,0.0,0.0,130.37301635742188,0.0,0.0,0.0,0.5802081823348999,4.0,0.0,1.0
380580,293.2838134765625,297.1499938964844,293.1499938964844,0.0940957516431808,-2179.467529296875,304.16119384765625,0.6825694441795349,0.1512547582387924,0.1387783735990524,293.4457702636719,297.1499938964844,293.1499938964844,0.1384304463863372,-3126.03564453125,304.1811218261719,0.755506694316864,0.205726608633995,0.1987463235855102,293.2172241210937,297.1499938964844,293.1499938964844,0.347245305776596,-4798.02099609375,304.15625,0.9703101515769958,0.4356403350830078,0.3056317865848541,293.1789245605469,297.1499938964844,293.1499938964844,0.397863894701004,-7233.4560546875,304.14727783203125,0.9990000128746032,0.5074204206466675,0.4610923826694488,293.25,297.1499938964844,293.1499938964844,0.0123624010011553,-3438.1005859375,303.2480773925781,0.4507584869861603,0.050000000745058,0.2355925142765045,291.16998291015625,291.1499938964844,260.8428955078125,260.162109375,279.2485656738281,293.3569030761719,291.1685791015625,1.0,0.3391090929508209,0.7732319831848145,0.7732319831848145,1.0,1.0,-1.6081080436706543,0.6979957222938538,0.9101123809814452,0.3075642585754394,0.0,0.0,0.6753937005996704,75.40513610839844,79.0,-26.122026443481445,-19267.197265625,442.3823547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0644226074219,310.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,25632.265625,25560.0,0.0,0.0,0.4373107552528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494218230247498,0.9494330883026124,-1.1270479262748268e-05,0.0,0.0004438148171175,0.0,0.0,128.0829620361328,0.0,0.0,0.0,0.5770074725151062,4.0,0.0,1.0
380640,293.2838134765625,297.1499938964844,293.1499938964844,0.0940957516431808,-2179.467529296875,304.16119384765625,0.6825694441795349,0.1512547582387924,0.1387783735990524,293.4457702636719,297.1499938964844,293.1499938964844,0.1384304463863372,-3126.03564453125,304.1811218261719,0.755506694316864,0.205726608633995,0.1987463235855102,293.2172241210937,297.1499938964844,293.1499938964844,0.347245305776596,-4798.02099609375,304.15625,0.9703101515769958,0.4356403350830078,0.3056317865848541,293.1789245605469,297.1499938964844,293.1499938964844,0.397863894701004,-7233.4560546875,304.14727783203125,0.9990000128746032,0.5074204206466675,0.4610923826694488,293.25,297.1499938964844,293.1499938964844,0.0123624010011553,-3438.1005859375,303.2480773925781,0.4507584869861603,0.050000000745058,0.2355925142765045,291.16998291015625,291.1499938964844,260.8428955078125,260.162109375,279.2485656738281,293.3569030761719,291.1685791015625,1.0,0.3391090929508209,0.7732319831848145,0.7732319831848145,1.0,1.0,-1.6081080436706543,0.6979957222938538,0.9101123809814452,0.3075642585754394,0.0,0.0,0.6753937005996704,75.40513610839844,79.0,-26.122026443481445,-19267.197265625,442.3823547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0644226074219,310.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,25632.265625,25560.0,0.0,0.0,0.4373107552528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494218230247498,0.9494330883026124,-1.1270479262748268e-05,0.0,0.0004438148171175,0.0,0.0,128.0829620361328,0.0,0.0,0.0,0.5770074725151062,4.0,0.0,1.0
380700,293.282470703125,297.1499938964844,293.1499938964844,0.0931040421128273,-2161.181396484375,304.16094970703125,0.6787532567977905,0.149827554821968,0.1375176161527633,293.4461669921875,297.1499938964844,293.1499938964844,0.1354310363531112,-3071.872314453125,304.180908203125,0.7494809031486511,0.2019006460905075,0.1951657831668853,293.2172546386719,297.1499938964844,293.1499938964844,0.3467147052288055,-4792.40185546875,304.15606689453125,0.9676008820533752,0.4347801506519317,0.3050585091114044,293.18585205078125,297.1499938964844,293.1499938964844,0.4011991620063782,-7283.84814453125,304.1417236328125,0.9990000128746032,0.5056981444358826,0.4641691744327545,293.25067138671875,297.1499938964844,293.1499938964844,0.0123418988659977,-3437.14990234375,303.228271484375,0.4492283761501312,0.050000000745058,0.2357351183891296,291.1606750488281,291.1499938964844,260.8807373046875,260.1913146972656,279.24957275390625,293.3555603027344,291.1592102050781,1.0,0.3395484387874603,0.7782857418060303,0.7782857418060303,1.0,1.0,-1.605471968650818,0.6975752711296082,0.9078966975212096,0.3077580332756042,0.0,0.0,0.6756161451339722,76.11153411865234,79.0,-26.142934799194336,-19218.654296875,442.8138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0228881835937,310.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,25592.876953125,24480.0,0.0,0.0,0.4339371025562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9481812715530396,0.948192536830902,-1.1247276233916637e-05,0.0,0.0004403909842949,0.0,0.0,127.63509368896484,0.0,0.0,0.0,0.5614623427391052,4.0,0.0,1.0
380760,293.28106689453125,297.1499938964844,293.1499938964844,0.092296078801155,-2146.65771484375,304.1604309082031,0.6748195290565491,0.1484199315309524,0.1362769454717636,293.446533203125,297.1499938964844,293.1499938964844,0.1326848864555359,-3022.5107421875,304.1802978515625,0.7433597445487976,0.1980742067098617,0.1915870010852813,293.21728515625,297.1499938964844,293.1499938964844,0.3468150794506073,-4794.23876953125,304.1547546386719,0.9646143913269044,0.4339215755462646,0.3044865131378174,293.19439697265625,297.1499938964844,293.1499938964844,0.4056744277477264,-7351.19677734375,304.13507080078125,0.9990000128746032,0.503564715385437,0.4675942361354828,293.25146484375,297.1499938964844,293.1499938964844,0.0123434942215681,-3441.84033203125,303.20654296875,0.4475553631782532,0.050000000745058,0.2358949482440948,291.13165283203125,291.1499938964844,260.9186096191406,260.2206420898437,279.25079345703125,293.3542785644531,291.1265869140625,1.0,0.3401421010494232,0.7834164500236511,0.7834164500236511,1.0,1.0,-1.6033024787902832,0.6973479986190796,0.9059545397758484,0.3080440163612366,0.0,0.0,0.6795200705528259,76.91989135742188,82.0,-58.24309158325195,-19093.35546875,443.7863464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97723388671875,310.09149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24628.5234375,24480.0,0.0,0.0,0.4306927025318146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341996312141418,0.934210479259491,-1.0869367542909458e-05,0.0,0.00043709835154,0.0,0.0,121.65966033935548,0.0,0.0,0.0,0.5673718452453613,4.0,0.0,1.0
380820,293.2782592773437,297.1499938964844,293.1499938964844,0.0903825908899307,-2111.280517578125,304.16015625,0.6663302183151245,0.1456706523895263,0.1338688433170318,293.4472045898437,297.1499938964844,293.1499938964844,0.1267230063676834,-2913.4443359375,304.1801452636719,0.7304970026016235,0.1904267966747284,0.1844484508037567,293.21734619140625,297.1499938964844,293.1499938964844,0.3457319736480713,-4782.50439453125,304.1550598144531,0.9572945237159728,0.4322048127651214,0.303359717130661,293.21551513671875,297.1499938964844,293.1499938964844,0.4124709367752075,-7450.50634765625,304.1292724609375,0.998673141002655,0.4981667101383209,0.4735245108604431,293.2532958984375,297.1499938964844,293.1499938964844,0.0123073086142539,-3440.619384765625,303.1647644042969,0.44348806142807,0.050000000745058,0.236301988363266,291.1132202148437,291.1499938964844,260.9944152832031,260.2797546386719,279.2554626464844,293.352783203125,291.1131286621094,1.0,0.3416597843170166,0.7941383123397827,0.7941383123397827,1.0,1.0,-1.5981014966964722,0.6964278817176819,0.9016736149787904,0.3084234595298767,0.0,0.0,0.6863559484481812,78.98771667480469,85.0,-23.2624740600586,-19067.423828125,446.45611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82391357421875,310.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,24352.1796875,24480.0,0.0,0.0,0.4251939952373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949733555316925,0.9497445225715636,-1.0984583241224756e-05,0.0,0.0004315178666729,0.0,0.0,125.68418884277344,0.0,0.0,0.0,0.5732654929161072,4.0,0.0,1.0
380880,293.2782592773437,297.1499938964844,293.1499938964844,0.0903825908899307,-2111.280517578125,304.16015625,0.6663302183151245,0.1456706523895263,0.1338688433170318,293.4472045898437,297.1499938964844,293.1499938964844,0.1267230063676834,-2913.4443359375,304.1801452636719,0.7304970026016235,0.1904267966747284,0.1844484508037567,293.21734619140625,297.1499938964844,293.1499938964844,0.3457319736480713,-4782.50439453125,304.1550598144531,0.9572945237159728,0.4322048127651214,0.303359717130661,293.21551513671875,297.1499938964844,293.1499938964844,0.4124709367752075,-7450.50634765625,304.1292724609375,0.998673141002655,0.4981667101383209,0.4735245108604431,293.2532958984375,297.1499938964844,293.1499938964844,0.0123073086142539,-3440.619384765625,303.1647644042969,0.44348806142807,0.050000000745058,0.236301988363266,291.1132202148437,291.1499938964844,260.9944152832031,260.2797546386719,279.2554626464844,293.352783203125,291.1131286621094,1.0,0.3416597843170166,0.7941383123397827,0.7941383123397827,1.0,1.0,-1.5981014966964722,0.6964278817176819,0.9016736149787904,0.3084234595298767,0.0,0.0,0.6863559484481812,78.98771667480469,85.0,-23.2624740600586,-19067.423828125,446.45611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82391357421875,310.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,24352.1796875,24480.0,0.0,0.0,0.4251939952373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949733555316925,0.9497445225715636,-1.0984583241224756e-05,0.0,0.0004315178666729,0.0,0.0,125.68418884277344,0.0,0.0,0.0,0.5732654929161072,4.0,0.0,1.0
380940,293.2753601074219,297.1499938964844,293.1499938964844,0.0883636623620987,-2073.50634765625,304.16015625,0.6559433937072754,0.143011525273323,0.1316009759902954,293.4476928710937,297.1499938964844,293.1499938964844,0.1205740272998809,-2799.242431640625,304.18035888671875,0.7151573300361633,0.1827989667654037,0.1773867458105087,293.217529296875,297.1499938964844,293.1499938964844,0.3438293039798736,-4761.1865234375,304.15655517578125,0.9460758566856384,0.4304639101028442,0.3022648096084595,293.2284851074219,297.1499938964844,293.1499938964844,0.4082386195659637,-7383.41357421875,304.1430358886719,0.9891623258590698,0.4938502013683319,0.4692189395427704,293.2552795410156,297.1499938964844,293.1499938964844,0.0122600262984633,-3435.182861328125,303.1242980957031,0.4373620450496673,0.050000000745058,0.2369721084833145,291.125244140625,291.1499938964844,261.0703125,260.3394775390625,279.2673645019531,293.3536376953125,291.12628173828125,1.0,0.3430077731609344,0.8064821362495422,0.8064821362495422,1.0,1.0,-1.5812227725982666,0.6901328563690186,0.891089916229248,0.3058853149414062,0.0,0.0,0.6890507936477661,82.21318054199219,88.0,7.705845355987549,-18901.80859375,445.5984497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6266784667969,309.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,24392.140625,23400.0,0.0,0.0,0.4208646118640899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600032567977904,0.9600144028663636,-1.1112716492789332e-05,0.0,0.0004271240613888,0.0,0.0,128.8422393798828,0.0,0.0,0.0,0.5626094341278076,4.0,0.0,1.0
