time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2753601074219,297.1499938964844,293.1499938964844,0.0883636623620987,-2073.50634765625,304.16015625,0.6559433937072754,0.143011525273323,0.1316009759902954,293.4476928710937,297.1499938964844,293.1499938964844,0.1205740272998809,-2799.242431640625,304.18035888671875,0.7151573300361633,0.1827989667654037,0.1773867458105087,293.217529296875,297.1499938964844,293.1499938964844,0.3438293039798736,-4761.1865234375,304.15655517578125,0.9460758566856384,0.4304639101028442,0.3022648096084595,293.2284851074219,297.1499938964844,293.1499938964844,0.4082386195659637,-7383.41357421875,304.1430358886719,0.9891623258590698,0.4938502013683319,0.4692189395427704,293.2552795410156,297.1499938964844,293.1499938964844,0.0122600262984633,-3435.182861328125,303.1242980957031,0.4373620450496673,0.050000000745058,0.2369721084833145,291.125244140625,291.1499938964844,261.0703125,260.3394775390625,279.2673645019531,293.3536376953125,291.12628173828125,1.0,0.3430077731609344,0.8064821362495422,0.8064821362495422,1.0,1.0,-1.5812227725982666,0.6901328563690186,0.891089916229248,0.3058853149414062,0.0,0.0,0.6890507936477661,82.21318054199219,88.0,7.705845355987549,-18901.80859375,445.5984497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6266784667969,309.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,24392.140625,23400.0,0.0,0.0,0.4208646118640899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600032567977904,0.9600144028663636,-1.1112716492789332e-05,0.0,0.0004271240613888,0.0,0.0,128.8422393798828,0.0,0.0,0.0,0.5626094341278076,4.0,0.0,1.0
381060,293.2724914550781,297.1499938964844,293.1499938964844,0.0866130664944648,-2041.2437744140625,304.1596984863281,0.6467620730400085,0.140416607260704,0.129378393292427,293.4481506347656,297.1499938964844,293.1499938964844,0.1147833168506622,-2691.12939453125,304.1799011230469,0.6990045309066772,0.1751644611358642,0.1703057289123535,293.2178039550781,297.1499938964844,293.1499938964844,0.342764139175415,-4749.86962890625,304.1562194824219,0.9356671571731568,0.4286960959434509,0.3011367917060852,293.2330017089844,297.1499938964844,293.1499938964844,0.4062163531780243,-7352.09619140625,304.148681640625,0.9804330468177797,0.4909395575523376,0.4663812220096588,293.25732421875,297.1499938964844,293.1499938964844,0.0122385248541831,-3436.81640625,303.0805358886719,0.4322293400764465,0.050000000745058,0.2375960350036621,291.1071472167969,291.1499938964844,261.146240234375,260.3998718261719,279.27862548828125,293.3540954589844,291.1083374023437,1.0,0.3443537950515747,0.8199061751365662,0.8199061751365662,1.0,1.0,-1.5660400390625,0.6845839619636536,0.8814560174942017,0.3037033379077911,0.0,0.0,0.6961895823478699,85.23065185546875,91.0,-5.632863521575928,-18670.630859375,445.1097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4610900878906,309.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,23321.267578125,23400.0,0.0,0.0,0.4169479012489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540730118751526,0.9540838003158568,-1.0801611097122075e-05,0.0,0.0004231491184327,0.0,0.0,124.96240997314452,0.0,0.0,0.0,0.5715858340263367,4.0,0.0,1.0
381120,293.2724914550781,297.1499938964844,293.1499938964844,0.0866130664944648,-2041.2437744140625,304.1596984863281,0.6467620730400085,0.140416607260704,0.129378393292427,293.4481506347656,297.1499938964844,293.1499938964844,0.1147833168506622,-2691.12939453125,304.1799011230469,0.6990045309066772,0.1751644611358642,0.1703057289123535,293.2178039550781,297.1499938964844,293.1499938964844,0.342764139175415,-4749.86962890625,304.1562194824219,0.9356671571731568,0.4286960959434509,0.3011367917060852,293.2330017089844,297.1499938964844,293.1499938964844,0.4062163531780243,-7352.09619140625,304.148681640625,0.9804330468177797,0.4909395575523376,0.4663812220096588,293.25732421875,297.1499938964844,293.1499938964844,0.0122385248541831,-3436.81640625,303.0805358886719,0.4322293400764465,0.050000000745058,0.2375960350036621,291.1071472167969,291.1499938964844,261.146240234375,260.3998718261719,279.27862548828125,293.3540954589844,291.1083374023437,1.0,0.3443537950515747,0.8199061751365662,0.8199061751365662,1.0,1.0,-1.5660400390625,0.6845839619636536,0.8814560174942017,0.3037033379077911,0.0,0.0,0.6961895823478699,85.23065185546875,91.0,-5.632863521575928,-18670.630859375,445.1097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4610900878906,309.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,23321.267578125,23400.0,0.0,0.0,0.4169479012489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540730118751526,0.9540838003158568,-1.0801611097122075e-05,0.0,0.0004231491184327,0.0,0.0,124.96240997314452,0.0,0.0,0.0,0.5715858340263367,4.0,0.0,1.0
381180,293.2695007324219,297.1499938964844,293.1499938964844,0.0846495851874351,-2004.49560546875,304.15972900390625,0.6384269595146179,0.1379193216562271,0.1272342205047607,293.44842529296875,297.1499938964844,293.1499938964844,0.1087086871266365,-2575.72412109375,304.1800537109375,0.6828100085258484,0.1675545871257782,0.1632380485534668,293.2181396484375,297.1499938964844,293.1499938964844,0.3405975699424743,-4725.56201171875,304.15771484375,0.9258041977882384,0.4269119799137115,0.2999979555606842,293.23468017578125,297.1499938964844,293.1499938964844,0.4033704102039337,-7308.9365234375,304.1537780761719,0.9719216227531432,0.4884928464889526,0.4641396403312683,293.2593078613281,297.1499938964844,293.1499938964844,0.0121765695512294,-3428.283935546875,303.0393371582031,0.4276958703994751,0.050000000745058,0.2382040917873382,291.12615966796875,291.1499938964844,261.2221984863281,260.46099853515625,279.2901611328125,293.3542175292969,291.12725830078125,1.0,0.3457268476486206,0.8344970345497131,0.8344970345497131,1.0,1.0,-1.5516515970230105,0.6793428063392639,0.8723087906837463,0.3016564548015594,0.0,0.0,0.6980441808700562,88.1832275390625,94.0,15.45674991607666,-18522.572265625,444.8617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29168701171875,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23336.2109375,23400.0,0.0,0.0,0.4137392342090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962121605873108,0.962132453918457,-1.0898644177359529e-05,0.0,0.0004198927199468,0.0,0.0,127.40189361572266,0.0,0.0,0.0,0.5748948454856873,4.0,0.0,1.0
381240,293.2695007324219,297.1499938964844,293.1499938964844,0.0846495851874351,-2004.49560546875,304.15972900390625,0.6384269595146179,0.1379193216562271,0.1272342205047607,293.44842529296875,297.1499938964844,293.1499938964844,0.1087086871266365,-2575.72412109375,304.1800537109375,0.6828100085258484,0.1675545871257782,0.1632380485534668,293.2181396484375,297.1499938964844,293.1499938964844,0.3405975699424743,-4725.56201171875,304.15771484375,0.9258041977882384,0.4269119799137115,0.2999979555606842,293.23468017578125,297.1499938964844,293.1499938964844,0.4033704102039337,-7308.9365234375,304.1537780761719,0.9719216227531432,0.4884928464889526,0.4641396403312683,293.2593078613281,297.1499938964844,293.1499938964844,0.0121765695512294,-3428.283935546875,303.0393371582031,0.4276958703994751,0.050000000745058,0.2382040917873382,291.12615966796875,291.1499938964844,261.2221984863281,260.46099853515625,279.2901611328125,293.3542175292969,291.12725830078125,1.0,0.3457268476486206,0.8344970345497131,0.8344970345497131,1.0,1.0,-1.5516515970230105,0.6793428063392639,0.8723087906837463,0.3016564548015594,0.0,0.0,0.6980441808700562,88.1832275390625,94.0,15.45674991607666,-18522.572265625,444.8617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29168701171875,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23336.2109375,23400.0,0.0,0.0,0.4137392342090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962121605873108,0.962132453918457,-1.0898644177359529e-05,0.0,0.0004198927199468,0.0,0.0,127.40189361572266,0.0,0.0,0.0,0.5748948454856873,4.0,0.0,1.0
381300,293.2679443359375,297.1499938964844,293.1499938964844,0.0837189331650734,-1987.150146484375,304.15966796875,0.6345126032829285,0.1367126107215881,0.1261989921331405,293.448486328125,297.1499938964844,293.1499938964844,0.1057373732328414,-2518.837890625,304.17999267578125,0.6748446822166443,0.1637641787528991,0.159715786576271,293.2182922363281,297.1499938964844,293.1499938964844,0.3395816385746002,-4714.259765625,304.1581726074219,0.9210739135742188,0.4260173738002777,0.2994246482849121,293.235107421875,297.1499938964844,293.1499938964844,0.4020839929580688,-7289.76025390625,304.1554260253906,0.9676578044891356,0.4873383939266205,0.4631025493144989,293.2602844238281,297.1499938964844,293.1499938964844,0.0121476324275136,-3424.602294921875,303.0183410644531,0.4255982637405395,0.050000000745058,0.2385062277317047,291.1329345703125,291.1499938964844,261.2601928710937,260.49188232421875,279.2962646484375,293.354248046875,291.1339111328125,1.0,0.3464246988296509,0.8422669172286987,0.8422669172286987,1.0,1.0,-1.5446091890335083,0.6767669916152954,0.8678422570228577,0.3006434142589569,0.0,0.0,0.6984996199607849,89.65367126464844,94.0,16.954124450683594,-18439.962890625,444.7940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2120056152344,309.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,23355.33984375,22320.0,0.0,0.0,0.4123336970806122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640572667121888,0.9640681743621826,-1.0925610695267096e-05,0.0,0.0004184662830084,0.0,0.0,128.02444458007812,0.0,0.0,0.0,0.5607529878616333,4.0,0.0,1.0
381360,293.2663269042969,297.1499938964844,293.1499938964844,0.0829607769846916,-1973.35693359375,304.1592712402344,0.6307323575019836,0.1355311125516891,0.1251870989799499,293.448486328125,297.1499938964844,293.1499938964844,0.1029784753918647,-2466.101318359375,304.1795349121094,0.6670166254043579,0.1599858254194259,0.1562032550573349,293.2184143066406,297.1499938964844,293.1499938964844,0.339173674583435,-4710.208984375,304.1573791503906,0.9165042638778688,0.4251274168491363,0.2988519966602325,293.2353210449219,297.1499938964844,293.1499938964844,0.4015264809131622,-7282.02294921875,304.1554260253906,0.963381290435791,0.4862140417098999,0.4620966613292694,293.26123046875,297.1499938964844,293.1499938964844,0.0121389599516987,-3426.310791015625,302.9954833984375,0.4235987067222595,0.050000000745058,0.2388077825307846,291.12030029296875,291.1499938964844,261.29815673828125,260.52294921875,279.3026123046875,293.354248046875,291.11724853515625,1.0,0.3471300303936004,0.8503727316856384,0.8503727316856384,1.0,1.0,-1.5376441478729248,0.6742083430290222,0.8634358048439026,0.2996296882629394,0.0,0.0,0.7015132308006287,91.1232681274414,97.0,-15.337302207946776,-18272.369140625,444.7582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15167236328125,309.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22471.953125,22320.0,0.0,0.0,0.4108761548995971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487403631210328,0.948750913143158,-1.0547921192483043e-05,0.0,0.0004169870808254,0.0,0.0,121.73253631591795,0.0,0.0,0.0,0.5660424828529358,4.0,0.0,1.0
381420,293.2631225585937,297.1499938964844,293.1499938964844,0.0812201201915741,-1941.056396484375,304.1590881347656,0.6234564781188965,0.13323675096035,0.1232274398207664,293.4482421875,297.1499938964844,293.1499938964844,0.0972072184085846,-2354.047119140625,304.1793518066406,0.6519140005111694,0.1524691730737686,0.14921435713768,293.2186279296875,297.1499938964844,293.1499938964844,0.3372896611690521,-4689.2509765625,304.1581420898437,0.907948911190033,0.4233552813529968,0.2977169752120971,293.2355041503906,297.1499938964844,293.1499938964844,0.3991809487342834,-7247.42236328125,304.1575927734375,0.954810917377472,0.484018474817276,0.4601519405841827,293.2630615234375,297.1499938964844,293.1499938964844,0.0120860897004604,-3420.0419921875,302.9524230957031,0.4198631346225738,0.050000000745058,0.2394098043441772,291.1272888183594,291.1499938964844,261.3741149902344,260.5857849121094,279.32061767578125,293.35418701171875,291.1292419433594,1.0,0.3485629558563232,0.8635373711585999,0.8635373711585999,1.0,1.0,-1.523926019668579,0.6688689589500427,0.8550570607185364,0.2973319590091705,0.0,0.0,0.7047687768936157,94.0631103515625,100.0,14.678470611572266,-18157.548828125,444.7780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0401611328125,309.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,22269.822265625,22320.0,0.0,0.0,0.4082074463367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572216272354126,0.9572322368621826,-1.0600370842439588e-05,0.0,0.0004142786492593,0.0,0.0,123.83797454833984,0.0,0.0,0.0,0.5690994262695312,4.0,0.0,1.0
381480,293.2631225585937,297.1499938964844,293.1499938964844,0.0812201201915741,-1941.056396484375,304.1590881347656,0.6234564781188965,0.13323675096035,0.1232274398207664,293.4482421875,297.1499938964844,293.1499938964844,0.0972072184085846,-2354.047119140625,304.1793518066406,0.6519140005111694,0.1524691730737686,0.14921435713768,293.2186279296875,297.1499938964844,293.1499938964844,0.3372896611690521,-4689.2509765625,304.1581420898437,0.907948911190033,0.4233552813529968,0.2977169752120971,293.2355041503906,297.1499938964844,293.1499938964844,0.3991809487342834,-7247.42236328125,304.1575927734375,0.954810917377472,0.484018474817276,0.4601519405841827,293.2630615234375,297.1499938964844,293.1499938964844,0.0120860897004604,-3420.0419921875,302.9524230957031,0.4198631346225738,0.050000000745058,0.2394098043441772,291.1272888183594,291.1499938964844,261.3741149902344,260.5857849121094,279.32061767578125,293.35418701171875,291.1292419433594,1.0,0.3485629558563232,0.8635373711585999,0.8635373711585999,1.0,1.0,-1.523926019668579,0.6688689589500427,0.8550570607185364,0.2973319590091705,0.0,0.0,0.7047687768936157,94.0631103515625,100.0,14.678470611572266,-18157.548828125,444.7780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0401611328125,309.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,22269.822265625,22320.0,0.0,0.0,0.4082074463367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572216272354126,0.9572322368621826,-1.0600370842439588e-05,0.0,0.0004142786492593,0.0,0.0,123.83797454833984,0.0,0.0,0.0,0.5690994262695312,4.0,0.0,1.0
381540,293.2598571777344,297.1499938964844,293.1499938964844,0.0794167667627334,-1907.450927734375,304.1590576171875,0.6163220405578613,0.1310327500104904,0.1213473752140998,293.4477844238281,297.1499938964844,293.1499938964844,0.0913914367556572,-2239.915283203125,304.17926025390625,0.6376452445983887,0.1450100243091583,0.1422771960496902,293.2188720703125,297.1499938964844,293.1499938964844,0.3348601162433624,-4661.9521484375,304.1594543457031,0.9002586007118225,0.421566754579544,0.2965723276138305,293.2355651855469,297.1499938964844,293.1499938964844,0.3961988389492035,-7203.42529296875,304.1600036621094,0.946220636367798,0.4818372726440429,0.4582296907901764,293.26483154296875,297.1499938964844,293.1499938964844,0.0120131308212876,-3408.70751953125,302.910888671875,0.4164266288280487,0.050000000745058,0.2400124669075012,291.1544494628906,291.1499938964844,261.45001220703125,260.6495361328125,279.3637390136719,293.3544616699219,291.156494140625,1.0,0.3500206768512726,0.8627994060516357,0.8627994060516357,1.0,1.0,-1.5103819370269775,0.6624687314033508,0.8479132056236267,0.293933629989624,0.0,0.0,0.7023668885231018,97.01239776611328,103.0,30.91645622253418,-17983.9765625,444.8804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443054199219,309.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22353.21875,21240.0,0.0,0.0,0.405806690454483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556320905685424,0.9556427001953124,-1.060076647263486e-05,0.0,0.0004118422220926,0.0,0.0,123.53020477294922,0.0,0.0,0.0,0.5534307360649109,4.0,0.0,1.0
381600,293.2598571777344,297.1499938964844,293.1499938964844,0.0794167667627334,-1907.450927734375,304.1590576171875,0.6163220405578613,0.1310327500104904,0.1213473752140998,293.4477844238281,297.1499938964844,293.1499938964844,0.0913914367556572,-2239.915283203125,304.17926025390625,0.6376452445983887,0.1450100243091583,0.1422771960496902,293.2188720703125,297.1499938964844,293.1499938964844,0.3348601162433624,-4661.9521484375,304.1594543457031,0.9002586007118225,0.421566754579544,0.2965723276138305,293.2355651855469,297.1499938964844,293.1499938964844,0.3961988389492035,-7203.42529296875,304.1600036621094,0.946220636367798,0.4818372726440429,0.4582296907901764,293.26483154296875,297.1499938964844,293.1499938964844,0.0120131308212876,-3408.70751953125,302.910888671875,0.4164266288280487,0.050000000745058,0.2400124669075012,291.1544494628906,291.1499938964844,261.45001220703125,260.6495361328125,279.3637390136719,293.3544616699219,291.156494140625,1.0,0.3500206768512726,0.8627994060516357,0.8627994060516357,1.0,1.0,-1.5103819370269775,0.6624687314033508,0.8479132056236267,0.293933629989624,0.0,0.0,0.7023668885231018,97.01239776611328,103.0,30.91645622253418,-17983.9765625,444.8804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443054199219,309.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22353.21875,21240.0,0.0,0.0,0.405806690454483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556320905685424,0.9556427001953124,-1.060076647263486e-05,0.0,0.0004118422220926,0.0,0.0,123.53020477294922,0.0,0.0,0.0,0.5534307360649109,4.0,0.0,1.0
381660,293.2565002441406,297.1499938964844,293.1499938964844,0.0779331251978874,-1880.3720703125,304.1585388183594,0.6090534925460815,0.1289283037185669,0.1195566430687904,293.447021484375,297.1499938964844,293.1499938964844,0.0859120264649391,-2132.851318359375,304.1786499023437,0.6239509582519531,0.1376187801361084,0.1354003101587295,293.2190246582031,297.1499938964844,293.1499938964844,0.3334307670593261,-4646.5810546875,304.15875244140625,0.8930341601371765,0.419791430234909,0.2954306900501251,293.2354736328125,297.1499938964844,293.1499938964844,0.3943905234336853,-7177.83349609375,304.15972900390625,0.9377206563949584,0.4796912670135498,0.4563330709934234,293.2665100097656,297.1499938964844,293.1499938964844,0.0119747091084718,-3406.4296875,302.8656311035156,0.4132503867149353,0.050000000745058,0.2406147420406341,291.146728515625,291.1499938964844,261.5260314941406,260.71392822265625,279.4066772460937,293.3547668457031,291.1485290527344,1.0,0.3515004515647888,0.8621129393577576,0.8621129393577576,1.0,1.0,-1.4970513582229614,0.6561794281005859,0.8408719897270203,0.290596067905426,0.0,0.0,0.7034244537353516,99.96651458740234,106.0,9.663592338562012,-17734.69921875,445.0714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21323.998046875,21240.0,0.0,0.0,0.4030508399009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9338058829307556,0.9338160157203674,-1.0117584679392166e-05,0.0,0.0004090453730896,0.0,0.0,115.21997833251952,0.0,0.0,0.0,0.5554541349411011,4.0,0.0,1.0
381720,293.2565002441406,297.1499938964844,293.1499938964844,0.0779331251978874,-1880.3720703125,304.1585388183594,0.6090534925460815,0.1289283037185669,0.1195566430687904,293.447021484375,297.1499938964844,293.1499938964844,0.0859120264649391,-2132.851318359375,304.1786499023437,0.6239509582519531,0.1376187801361084,0.1354003101587295,293.2190246582031,297.1499938964844,293.1499938964844,0.3334307670593261,-4646.5810546875,304.15875244140625,0.8930341601371765,0.419791430234909,0.2954306900501251,293.2354736328125,297.1499938964844,293.1499938964844,0.3943905234336853,-7177.83349609375,304.15972900390625,0.9377206563949584,0.4796912670135498,0.4563330709934234,293.2665100097656,297.1499938964844,293.1499938964844,0.0119747091084718,-3406.4296875,302.8656311035156,0.4132503867149353,0.050000000745058,0.2406147420406341,291.146728515625,291.1499938964844,261.5260314941406,260.71392822265625,279.4066772460937,293.3547668457031,291.1485290527344,1.0,0.3515004515647888,0.8621129393577576,0.8621129393577576,1.0,1.0,-1.4970513582229614,0.6561794281005859,0.8408719897270203,0.290596067905426,0.0,0.0,0.7034244537353516,99.96651458740234,106.0,9.663592338562012,-17734.69921875,445.0714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21323.998046875,21240.0,0.0,0.0,0.4030508399009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9338058829307556,0.9338160157203674,-1.0117584679392166e-05,0.0,0.0004090453730896,0.0,0.0,115.21997833251952,0.0,0.0,0.0,0.5554541349411011,4.0,0.0,1.0
381780,293.253173828125,297.1499938964844,293.1499938964844,0.076261468231678,-1849.41162109375,304.1584777832031,0.6017559766769409,0.1269066482782364,0.1178439036011695,293.44598388671875,297.1499938964844,293.1499938964844,0.0801999941468238,-2021.23876953125,304.1786193847656,0.609557032585144,0.1303043961524963,0.1285931318998336,293.2191772460937,297.1499938964844,293.1499938964844,0.330983966588974,-4619.0615234375,304.1598815917969,0.8861086368560791,0.4180119633674621,0.2942923903465271,293.2353210449219,297.1499938964844,293.1499938964844,0.3913916051387787,-7133.8017578125,304.1614685058594,0.9294081330299376,0.4775565266609192,0.4544576108455658,293.26812744140625,297.1499938964844,293.1499938964844,0.0118997991085052,-3394.495849609375,302.8236694335937,0.4102905988693237,0.050000000745058,0.2412168383598327,291.1748046875,291.1499938964844,261.6024169921875,260.7785949707031,279.4495544433594,293.3549194335937,291.1767883300781,1.0,0.3530002236366272,0.8614264726638794,0.8614264726638794,1.0,1.0,-1.483927607536316,0.6499937176704407,0.8339338898658752,0.2873152494430542,0.0,0.0,0.6982324719429016,102.9263153076172,109.0,29.394620895385746,-17569.5,445.3470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929748535156,309.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,21351.369140625,21240.0,0.0,0.0,0.4002229869365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255279898643494,0.9255380630493164,-1.0030310477304738e-05,0.0,0.0004061754443682,0.0,0.0,112.94891357421876,0.0,0.0,0.0,0.5516864061355591,4.0,0.0,1.0
381840,293.253173828125,297.1499938964844,293.1499938964844,0.076261468231678,-1849.41162109375,304.1584777832031,0.6017559766769409,0.1269066482782364,0.1178439036011695,293.44598388671875,297.1499938964844,293.1499938964844,0.0801999941468238,-2021.23876953125,304.1786193847656,0.609557032585144,0.1303043961524963,0.1285931318998336,293.2191772460937,297.1499938964844,293.1499938964844,0.330983966588974,-4619.0615234375,304.1598815917969,0.8861086368560791,0.4180119633674621,0.2942923903465271,293.2353210449219,297.1499938964844,293.1499938964844,0.3913916051387787,-7133.8017578125,304.1614685058594,0.9294081330299376,0.4775565266609192,0.4544576108455658,293.26812744140625,297.1499938964844,293.1499938964844,0.0118997991085052,-3394.495849609375,302.8236694335937,0.4102905988693237,0.050000000745058,0.2412168383598327,291.1748046875,291.1499938964844,261.6024169921875,260.7785949707031,279.4495544433594,293.3549194335937,291.1767883300781,1.0,0.3530002236366272,0.8614264726638794,0.8614264726638794,1.0,1.0,-1.483927607536316,0.6499937176704407,0.8339338898658752,0.2873152494430542,0.0,0.0,0.6982324719429016,102.9263153076172,109.0,29.394620895385746,-17569.5,445.3470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929748535156,309.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,21351.369140625,21240.0,0.0,0.0,0.4002229869365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255279898643494,0.9255380630493164,-1.0030310477304738e-05,0.0,0.0004061754443682,0.0,0.0,112.94891357421876,0.0,0.0,0.0,0.5516864061355591,4.0,0.0,1.0
381900,293.25152587890625,297.1499938964844,293.1499938964844,0.0754684433341026,-1834.8116455078125,304.15838623046875,0.5981400012969971,0.1259248256683349,0.1170138344168663,293.4453430175781,297.1499938964844,293.1499938964844,0.0773750692605972,-1966.5260009765625,304.1785583496094,0.6017220616340637,0.1266802698373794,0.1252190023660659,293.21923828125,297.1499938964844,293.1499938964844,0.3298395574092865,-4606.27734375,304.16015625,0.8827509880065918,0.4171207547187805,0.2937209010124206,293.2352294921875,297.1499938964844,293.1499938964844,0.3899846971035003,-7113.31103515625,304.16192626953125,0.9253494739532472,0.4764921069145202,0.4535208940505981,293.2689208984375,297.1499938964844,293.1499938964844,0.0118649015203118,-3389.22509765625,302.80230712890625,0.4088785350322723,0.050000000745058,0.241517961025238,291.1860046386719,291.1499938964844,261.6407165527344,260.8110046386719,279.4709167480469,293.3549194335937,291.1876525878906,1.0,0.353756308555603,0.8610832095146179,0.8610832095146179,1.0,1.0,-1.4774311780929563,0.6469340324401855,0.8304970860481262,0.28569296002388,0.0,0.0,0.6947020292282104,104.40886688232422,109.0,29.46986198425293,-17474.341796875,445.5105285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929748535156,309.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21384.181640625,20160.0,0.0,0.0,0.3987380862236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182083010673524,0.9182182550430298,-9.95577920548385e-06,0.0,0.000404668477131,0.0,0.0,110.9851303100586,0.0,0.0,0.0,0.5335577130317688,4.0,0.0,1.0
381960,293.2498779296875,297.1499938964844,293.1499938964844,0.0748444199562072,-1823.6605224609373,304.1579895019531,0.5945518016815186,0.1249624788761138,0.1162009090185165,293.4446105957031,297.1499938964844,293.1499938964844,0.0747078582644462,-1915.5721435546875,304.1781921386719,0.5936313271522522,0.1230820566415786,0.1218674555420875,293.21929931640625,297.1499938964844,293.1499938964844,0.3293343484401703,-4601.1533203125,304.1592102050781,0.8794671893119812,0.4162348508834839,0.2931506037712097,293.235107421875,297.1499938964844,293.1499938964844,0.3893280029296875,-7104.55810546875,304.1609191894531,0.921380877494812,0.4754365384578705,0.4525887072086334,293.2696533203125,297.1499938964844,293.1499938964844,0.0118506010621786,-3389.673583984375,302.7786560058594,0.407506376504898,0.050000000745058,0.2418189048767089,291.176513671875,291.1499938964844,261.6791076660156,260.8434753417969,279.49224853515625,293.3548889160156,291.17340087890625,1.0,0.3545163869857788,0.8607653975486755,0.8607653975486755,1.0,1.0,-1.4709889888763428,0.6439031362533569,0.8270858526229858,0.2840872406959533,0.0,0.0,0.6936355233192444,105.89210510253906,112.0,-6.928631782531738,-17287.662109375,445.6940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91375732421875,309.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,20520.5078125,20160.0,0.0,0.0,0.3970268666744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926578760147095,0.8926673531532288,-9.479495020059405e-06,0.0,0.00040293179336,0.0,0.0,102.54255676269533,0.0,0.0,0.0,0.5343127846717834,4.0,0.0,1.0
382020,293.24658203125,297.1499938964844,293.1499938964844,0.073413610458374,-1797.587158203125,304.15771484375,0.5874776840209961,0.1230951771140098,0.1146273016929626,293.4429931640625,297.1499938964844,293.1499938964844,0.0691358000040054,-1809.869384765625,304.1781005859375,0.576777458190918,0.1159488335251808,0.1152292937040329,293.21929931640625,297.1499938964844,293.1499938964844,0.3274386823177337,-4580.0986328125,304.1593933105469,0.8731288313865662,0.4144751727581024,0.292022705078125,293.2347717285156,297.1499938964844,293.1499938964844,0.3869859874248504,-7070.65966796875,304.1612854003906,0.913789689540863,0.4733483493328094,0.4507523477077484,293.2711181640625,297.1499938964844,293.1499938964844,0.0117946770042181,-3382.506591796875,302.7340393066406,0.4048644602298736,0.050000000745058,0.242419883608818,291.1838073730469,291.1499938964844,261.75604248046875,260.9085998535156,279.5347595214844,293.35467529296875,291.1859130859375,1.0,0.3560487329959869,0.860129714012146,0.860129714012146,1.0,1.0,-1.4582934379577637,0.6379343271255493,0.8203591108322144,0.2809275984764099,0.0,0.0,0.689362108707428,108.85920715332033,115.0,17.633413314819336,-17145.5625,446.1305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96435546875,309.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,20306.0703125,20160.0,0.0,0.0,0.3933619558811188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819402456283569,0.8819495439529419,-9.315504939877428e-06,0.0,0.0003992123820353,0.0,0.0,99.39103698730467,0.0,0.0,0.0,0.5290358066558838,4.0,0.0,1.0
382080,293.24658203125,297.1499938964844,293.1499938964844,0.073413610458374,-1797.587158203125,304.15771484375,0.5874776840209961,0.1230951771140098,0.1146273016929626,293.4429931640625,297.1499938964844,293.1499938964844,0.0691358000040054,-1809.869384765625,304.1781005859375,0.576777458190918,0.1159488335251808,0.1152292937040329,293.21929931640625,297.1499938964844,293.1499938964844,0.3274386823177337,-4580.0986328125,304.1593933105469,0.8731288313865662,0.4144751727581024,0.292022705078125,293.2347717285156,297.1499938964844,293.1499938964844,0.3869859874248504,-7070.65966796875,304.1612854003906,0.913789689540863,0.4733483493328094,0.4507523477077484,293.2711181640625,297.1499938964844,293.1499938964844,0.0117946770042181,-3382.506591796875,302.7340393066406,0.4048644602298736,0.050000000745058,0.242419883608818,291.1838073730469,291.1499938964844,261.75604248046875,260.9085998535156,279.5347595214844,293.35467529296875,291.1859130859375,1.0,0.3560487329959869,0.860129714012146,0.860129714012146,1.0,1.0,-1.4582934379577637,0.6379343271255493,0.8203591108322144,0.2809275984764099,0.0,0.0,0.689362108707428,108.85920715332033,115.0,17.633413314819336,-17145.5625,446.1305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96435546875,309.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,20306.0703125,20160.0,0.0,0.0,0.3933619558811188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819402456283569,0.8819495439529419,-9.315504939877428e-06,0.0,0.0003992123820353,0.0,0.0,99.39103698730467,0.0,0.0,0.0,0.5290358066558838,4.0,0.0,1.0
382140,293.2433776855469,297.1499938964844,293.1499938964844,0.0719690546393394,-1771.2476806640625,304.1575622558594,0.5805461406707764,0.1213011741638183,0.1131198853254318,293.4411926269531,297.1499938964844,293.1499938964844,0.0634577572345733,-1704.1719970703125,304.1781921386719,0.5592288374900818,0.1088910400867462,0.108662724494934,293.2193908691406,297.1499938964844,293.1499938964844,0.3252501785755157,-4555.60791015625,304.1598815917969,0.8670506477355957,0.4127049446105957,0.2908889651298523,293.2344970703125,297.1499938964844,293.1499938964844,0.3843049108982086,-7031.61474609375,304.1619567871094,0.9067221879959106,0.4712581634521484,0.4489170908927917,293.27252197265625,297.1499938964844,293.1499938964844,0.0117266811430454,-3372.30859375,302.6905517578125,0.4023224115371704,0.050000000745058,0.2430213242769241,291.2038269042969,291.1499938964844,261.833251953125,260.9739074707031,279.5771789550781,293.3544006347656,291.2050476074219,1.0,0.357593297958374,0.8594940304756165,0.8594940304756165,1.0,1.0,-1.4457582235336304,0.6320462822914124,0.8137118816375732,0.2778142392635345,0.0,0.0,0.6807271242141724,111.83417510986328,118.0,22.20016098022461,-16960.3125,446.6257629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0157165527344,309.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,20354.806640625,19080.0,0.0,0.0,0.3894907534122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8635851740837097,0.8635942935943604,-9.13196799956495e-06,0.0,0.0003952835977543,0.0,0.0,94.88063049316406,0.0,0.0,0.0,0.5062186121940613,4.0,0.0,1.0
382200,293.2433776855469,297.1499938964844,293.1499938964844,0.0719690546393394,-1771.2476806640625,304.1575622558594,0.5805461406707764,0.1213011741638183,0.1131198853254318,293.4411926269531,297.1499938964844,293.1499938964844,0.0634577572345733,-1704.1719970703125,304.1781921386719,0.5592288374900818,0.1088910400867462,0.108662724494934,293.2193908691406,297.1499938964844,293.1499938964844,0.3252501785755157,-4555.60791015625,304.1598815917969,0.8670506477355957,0.4127049446105957,0.2908889651298523,293.2344970703125,297.1499938964844,293.1499938964844,0.3843049108982086,-7031.61474609375,304.1619567871094,0.9067221879959106,0.4712581634521484,0.4489170908927917,293.27252197265625,297.1499938964844,293.1499938964844,0.0117266811430454,-3372.30859375,302.6905517578125,0.4023224115371704,0.050000000745058,0.2430213242769241,291.2038269042969,291.1499938964844,261.833251953125,260.9739074707031,279.5771789550781,293.3544006347656,291.2050476074219,1.0,0.357593297958374,0.8594940304756165,0.8594940304756165,1.0,1.0,-1.4457582235336304,0.6320462822914124,0.8137118816375732,0.2778142392635345,0.0,0.0,0.6807271242141724,111.83417510986328,118.0,22.20016098022461,-16960.3125,446.6257629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0157165527344,309.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,20354.806640625,19080.0,0.0,0.0,0.3894907534122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8635851740837097,0.8635942935943604,-9.13196799956495e-06,0.0,0.0003952835977543,0.0,0.0,94.88063049316406,0.0,0.0,0.0,0.5062186121940613,4.0,0.0,1.0
382260,293.2401733398437,297.1499938964844,293.1499938964844,0.0708537250757217,-1751.536865234375,304.1568908691406,0.5737946629524231,0.1195827275514602,0.1116795092821121,293.439208984375,297.1499938964844,293.1499938964844,0.0579781606793403,-1605.0194091796875,304.1779479980469,0.5414256453514099,0.1019165217876434,0.1021714881062507,293.2193603515625,297.1499938964844,293.1499938964844,0.32422935962677,-4545.0302734375,304.1583251953125,0.8612456917762756,0.4109537005424499,0.2897626757621765,293.2341003417969,297.1499938964844,293.1499938964844,0.3830007910728454,-7013.95703125,304.16021728515625,0.9002974033355713,0.4691985547542572,0.4471015930175781,293.2738342285156,297.1499938964844,293.1499938964844,0.011697445064783,-3372.7119140625,302.64208984375,0.3998521566390991,0.050000000745058,0.2436219155788421,291.182373046875,291.1499938964844,261.91064453125,261.0393981933594,279.61944580078125,293.35400390625,291.18328857421875,1.0,0.3591488301753998,0.8588993549346924,0.8588993549346924,1.0,1.0,-1.4334255456924438,0.6262614727020264,0.8071640729904175,0.2747605741024017,0.0,0.0,0.6778908371925354,114.81077575683594,121.0,-6.127274513244629,-16704.298828125,447.1858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1048278808594,309.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,19275.412109375,19080.0,0.0,0.0,0.3849615454673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304309844970703,0.8304395079612732,-8.546810022380669e-06,0.0,0.0003906870551872,0.0,0.0,85.13896942138672,0.0,0.0,0.0,0.5031801462173462,4.0,0.0,1.0
382320,293.2401733398437,297.1499938964844,293.1499938964844,0.0708537250757217,-1751.536865234375,304.1568908691406,0.5737946629524231,0.1195827275514602,0.1116795092821121,293.439208984375,297.1499938964844,293.1499938964844,0.0579781606793403,-1605.0194091796875,304.1779479980469,0.5414256453514099,0.1019165217876434,0.1021714881062507,293.2193603515625,297.1499938964844,293.1499938964844,0.32422935962677,-4545.0302734375,304.1583251953125,0.8612456917762756,0.4109537005424499,0.2897626757621765,293.2341003417969,297.1499938964844,293.1499938964844,0.3830007910728454,-7013.95703125,304.16021728515625,0.9002974033355713,0.4691985547542572,0.4471015930175781,293.2738342285156,297.1499938964844,293.1499938964844,0.011697445064783,-3372.7119140625,302.64208984375,0.3998521566390991,0.050000000745058,0.2436219155788421,291.182373046875,291.1499938964844,261.91064453125,261.0393981933594,279.61944580078125,293.35400390625,291.18328857421875,1.0,0.3591488301753998,0.8588993549346924,0.8588993549346924,1.0,1.0,-1.4334255456924438,0.6262614727020264,0.8071640729904175,0.2747605741024017,0.0,0.0,0.6778908371925354,114.81077575683594,121.0,-6.127274513244629,-16704.298828125,447.1858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1048278808594,309.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,19275.412109375,19080.0,0.0,0.0,0.3849615454673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304309844970703,0.8304395079612732,-8.546810022380669e-06,0.0,0.0003906870551872,0.0,0.0,85.13896942138672,0.0,0.0,0.0,0.5031801462173462,4.0,0.0,1.0
382380,293.23736572265625,297.1499938964844,293.1499938964844,0.069495677947998,-1726.96337890625,304.1568603515625,0.56717449426651,0.1178678721189498,0.1102717518806457,293.43701171875,297.1499938964844,293.1499938964844,0.0522004812955856,-1502.25244140625,304.1782531738281,0.5239523649215698,0.0950346887111663,0.0957650169730186,293.2193298339844,297.1499938964844,293.1499938964844,0.3221094012260437,-4521.17431640625,304.1590881347656,0.8556960225105286,0.4091986715793609,0.2886410057544708,293.23370361328125,297.1499938964844,293.1499938964844,0.3804186284542084,-6976.1474609375,304.1611022949219,0.8941799998283386,0.467144250869751,0.4453023076057434,293.27508544921875,297.1499938964844,293.1499938964844,0.0116300778463482,-3362.52783203125,302.5980224609375,0.3974212110042572,0.050000000745058,0.24422188103199,291.200927734375,291.1499938964844,261.9882202148437,261.10504150390625,279.6596374511719,293.35009765625,291.2020874023437,1.0,0.3607154786586761,0.8583046793937683,0.8583046793937683,1.0,1.0,-1.4212583303451538,0.6205589175224304,0.8006993532180786,0.2717563211917877,0.0,0.0,0.6698644757270813,117.78944396972656,124.0,15.04467487335205,-16543.82421875,447.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17681884765625,309.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,19259.828125,19080.0,0.0,0.0,0.3802725076675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147449493408203,0.8147533535957336,-8.386577064811718e-06,0.0,0.0003859282587654,0.0,0.0,81.58361053466797,0.0,0.0,0.0,0.4963071346282959,4.0,0.0,1.0
382440,293.23736572265625,297.1499938964844,293.1499938964844,0.069495677947998,-1726.96337890625,304.1568603515625,0.56717449426651,0.1178678721189498,0.1102717518806457,293.43701171875,297.1499938964844,293.1499938964844,0.0522004812955856,-1502.25244140625,304.1782531738281,0.5239523649215698,0.0950346887111663,0.0957650169730186,293.2193298339844,297.1499938964844,293.1499938964844,0.3221094012260437,-4521.17431640625,304.1590881347656,0.8556960225105286,0.4091986715793609,0.2886410057544708,293.23370361328125,297.1499938964844,293.1499938964844,0.3804186284542084,-6976.1474609375,304.1611022949219,0.8941799998283386,0.467144250869751,0.4453023076057434,293.27508544921875,297.1499938964844,293.1499938964844,0.0116300778463482,-3362.52783203125,302.5980224609375,0.3974212110042572,0.050000000745058,0.24422188103199,291.200927734375,291.1499938964844,261.9882202148437,261.10504150390625,279.6596374511719,293.35009765625,291.2020874023437,1.0,0.3607154786586761,0.8583046793937683,0.8583046793937683,1.0,1.0,-1.4212583303451538,0.6205589175224304,0.8006993532180786,0.2717563211917877,0.0,0.0,0.6698644757270813,117.78944396972656,124.0,15.04467487335205,-16543.82421875,447.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17681884765625,309.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,19259.828125,19080.0,0.0,0.0,0.3802725076675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147449493408203,0.8147533535957336,-8.386577064811718e-06,0.0,0.0003859282587654,0.0,0.0,81.58361053466797,0.0,0.0,0.0,0.4963071346282959,4.0,0.0,1.0
382500,293.2362365722656,297.1499938964844,293.1499938964844,0.0688193812966346,-1714.819580078125,304.1568603515625,0.5638399124145508,0.1169875040650367,0.109544463455677,293.4358215332031,297.1499938964844,293.1499938964844,0.0493225790560245,-1451.92822265625,304.1783447265625,0.5155274271965027,0.0916318818926811,0.0925967991352081,293.2193603515625,297.1499938964844,293.1499938964844,0.3211442232131958,-4510.40478515625,304.1591796875,0.8530023694038391,0.4083190262317657,0.2880773842334747,293.2335510253906,297.1499938964844,293.1499938964844,0.3792407214641571,-6959.05224609375,304.1612243652344,0.8911888003349304,0.4661179482936859,0.4444015622138977,293.2757263183594,297.1499938964844,293.1499938964844,0.0115994410589337,-3358.296875,302.57550048828125,0.3962079584598541,0.050000000745058,0.2445224374532699,291.206787109375,291.1499938964844,262.0270690917969,261.137939453125,279.6794738769531,293.3476867675781,291.2075500488281,1.0,0.3615009784698486,0.8580073714256287,0.8580073714256287,1.0,1.0,-1.4151846170425415,0.6177144050598145,0.7974702715873718,0.2702595293521881,0.0,0.0,0.6654801368713379,119.28282928466795,124.0,14.691031455993652,-16449.451171875,448.0882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2085876464844,309.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19272.373046875,18000.0,0.0,0.0,0.3778687417507171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8050153851509094,0.8050236701965332,-8.293714927276596e-06,0.0,0.0003834887465927,0.0,0.0,79.47084045410156,0.0,0.0,0.0,0.4772430658340454,4.0,0.0,1.0
382560,293.235107421875,297.1499938964844,293.1499938964844,0.0683014467358589,-1705.8829345703125,304.1565246582031,0.5605258345603943,0.1161133348941803,0.1088160127401351,293.4345703125,297.1499938964844,293.1499938964844,0.0465768203139305,-1404.6761474609375,304.1781921386719,0.5073825716972351,0.0882562920451164,0.0894530266523361,293.2193298339844,297.1499938964844,293.1499938964844,0.3208572268486023,-4507.80615234375,304.1579895019531,0.8503674864768982,0.4074445366859436,0.2875147759914398,293.2333374023437,297.1499938964844,293.1499938964844,0.378859281539917,-6954.46923828125,304.1598205566406,0.8882501125335693,0.4650994539260864,0.4435042142868042,293.2763061523437,297.1499938964844,293.1499938964844,0.011589765548706,-3360.181884765625,302.5501403808594,0.3949939012527466,0.050000000745058,0.2448227554559707,291.1903686523437,291.1499938964844,262.0659484863281,261.1708374023437,279.6993408203125,293.3453063964844,291.1854858398437,1.0,0.36228808760643,0.8577255606651306,0.8577255606651306,1.0,1.0,-1.4091439247131348,0.6148875951766968,0.794256329536438,0.2687737941741943,0.0,0.0,0.6641520857810974,120.77610778808594,127.0,-26.148569107055664,-16254.2783203125,448.3908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2542724609375,309.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18388.533203125,18000.0,0.0,0.0,0.3752513229846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785769701004028,0.7785847783088684,-7.839593308744952e-06,0.0,0.0003808324108831,0.0,0.0,72.47175598144531,0.0,0.0,0.0,0.4775044023990631,4.0,0.0,1.0
382620,293.2328796386719,297.1499938964844,293.1499938964844,0.0670473873615264,-1683.6312255859375,304.1564636230469,0.5540509819984436,0.1144077256321907,0.1073904335498809,293.4318542480469,297.1499938964844,293.1499938964844,0.0408992357552051,-1307.31298828125,304.17828369140625,0.491789698600769,0.0815944522619247,0.0832470282912254,293.21923828125,297.1499938964844,293.1499938964844,0.3193112313747406,-4490.6572265625,304.15802001953125,0.845282793045044,0.4057076275348663,0.2864022552967071,293.2328796386719,297.1499938964844,293.1499938964844,0.3769696652889251,-6927.177734375,304.1598205566406,0.8825489282608032,0.4630832076072693,0.4417354166507721,293.2774353027344,297.1499938964844,293.1499938964844,0.0115416944026947,-3355.05078125,302.5028686523437,0.3925551772117615,0.050000000745058,0.2454213947057724,291.1865234375,291.1499938964844,262.143798828125,261.2367553710937,279.7389221191406,293.340576171875,291.188232421875,1.0,0.3638699352741241,0.8571619391441345,0.8571619391441345,1.0,1.0,-1.3972420692443848,0.609321117401123,0.7879208922386169,0.2658534348011017,0.0,0.0,0.6604368090629578,123.75692749023438,115.0,4.546493053436279,-16128.9609375,449.0402526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3293762207031,309.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18135.884765625,18000.0,0.0,0.0,0.3699179589748382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768511950969696,0.7685196399688721,-7.687899596930947e-06,0.0,0.0003754197095986,0.0,0.0,70.04342651367188,0.0,0.0,0.0,0.4724654257297516,4.0,0.0,1.0
382680,293.2328796386719,297.1499938964844,293.1499938964844,0.0670473873615264,-1683.6312255859375,304.1564636230469,0.5540509819984436,0.1144077256321907,0.1073904335498809,293.4318542480469,297.1499938964844,293.1499938964844,0.0408992357552051,-1307.31298828125,304.17828369140625,0.491789698600769,0.0815944522619247,0.0832470282912254,293.21923828125,297.1499938964844,293.1499938964844,0.3193112313747406,-4490.6572265625,304.15802001953125,0.845282793045044,0.4057076275348663,0.2864022552967071,293.2328796386719,297.1499938964844,293.1499938964844,0.3769696652889251,-6927.177734375,304.1598205566406,0.8825489282608032,0.4630832076072693,0.4417354166507721,293.2774353027344,297.1499938964844,293.1499938964844,0.0115416944026947,-3355.05078125,302.5028686523437,0.3925551772117615,0.050000000745058,0.2454213947057724,291.1865234375,291.1499938964844,262.143798828125,261.2367553710937,279.7389221191406,293.340576171875,291.188232421875,1.0,0.3638699352741241,0.8571619391441345,0.8571619391441345,1.0,1.0,-1.3972420692443848,0.609321117401123,0.7879208922386169,0.2658534348011017,0.0,0.0,0.6604368090629578,123.75692749023438,115.0,4.546493053436279,-16128.9609375,449.0402526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3293762207031,309.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18135.884765625,18000.0,0.0,0.0,0.3699179589748382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768511950969696,0.7685196399688721,-7.687899596930947e-06,0.0,0.0003754197095986,0.0,0.0,70.04342651367188,0.0,0.0,0.0,0.4724654257297516,4.0,0.0,1.0
