time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2303771972656,297.1499938964844,293.1499938964844,0.0656025782227516,-1657.90234375,304.1567077636719,0.5525515675544739,0.1128189414739608,0.105865828692913,293.4286804199219,297.1499938964844,293.1499938964844,0.0351107157766819,-1207.6690673828125,304.1784973144531,0.4791508316993713,0.0750985369086265,0.0769867673516273,293.21905517578125,297.1499938964844,293.1499938964844,0.3171606063842773,-4466.37939453125,304.1589050292969,0.84620201587677,0.4039918482303619,0.2851535975933075,293.2323608398437,297.1499938964844,293.1499938964844,0.3743990957736969,-6889.4052734375,304.16082763671875,0.8835595846176147,0.4610888063907623,0.439785748720169,293.27838134765625,297.1499938964844,293.1499938964844,0.0114122750237584,-3333.187255859375,302.458251953125,0.39384725689888,0.050000000745058,0.2451060861349105,291.201416015625,291.1499938964844,262.22174072265625,261.30279541015625,279.77947998046875,293.3357238769531,291.2023620605469,1.0,0.3603402972221374,0.8565983176231384,0.8565983176231384,1.0,1.0,-1.3836796283721924,0.6029892563819885,0.7806904315948486,0.2625452280044555,0.0,0.0,0.6524973511695862,121.83184814453124,103.0,14.09246063232422,-15938.4580078125,437.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3749084472656,309.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18164.361328125,18000.0,0.0,0.0,0.3646494150161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524061799049377,0.7524137496948242,-7.545590506197186e-06,0.0,0.0003700727829709,0.0,0.0,66.93540954589844,0.0,0.0,0.0,0.4658041894435882,4.0,0.0,1.0
382800,293.2303771972656,297.1499938964844,293.1499938964844,0.0656025782227516,-1657.90234375,304.1567077636719,0.5525515675544739,0.1128189414739608,0.105865828692913,293.4286804199219,297.1499938964844,293.1499938964844,0.0351107157766819,-1207.6690673828125,304.1784973144531,0.4791508316993713,0.0750985369086265,0.0769867673516273,293.21905517578125,297.1499938964844,293.1499938964844,0.3171606063842773,-4466.37939453125,304.1589050292969,0.84620201587677,0.4039918482303619,0.2851535975933075,293.2323608398437,297.1499938964844,293.1499938964844,0.3743990957736969,-6889.4052734375,304.16082763671875,0.8835595846176147,0.4610888063907623,0.439785748720169,293.27838134765625,297.1499938964844,293.1499938964844,0.0114122750237584,-3333.187255859375,302.458251953125,0.39384725689888,0.050000000745058,0.2451060861349105,291.201416015625,291.1499938964844,262.22174072265625,261.30279541015625,279.77947998046875,293.3357238769531,291.2023620605469,1.0,0.3603402972221374,0.8565983176231384,0.8565983176231384,1.0,1.0,-1.3836796283721924,0.6029892563819885,0.7806904315948486,0.2625452280044555,0.0,0.0,0.6524973511695862,121.83184814453124,103.0,14.09246063232422,-15938.4580078125,437.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3749084472656,309.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18164.361328125,18000.0,0.0,0.0,0.3646494150161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524061799049377,0.7524137496948242,-7.545590506197186e-06,0.0,0.0003700727829709,0.0,0.0,66.93540954589844,0.0,0.0,0.0,0.4658041894435882,4.0,0.0,1.0
382860,293.227294921875,297.1499938964844,293.1499938964844,0.0642058923840522,-1633.2547607421875,304.15679931640625,0.5549286007881165,0.1114054769277572,0.1043624356389045,293.4247131347656,297.1499938964844,293.1499938964844,0.0295387078076601,-1108.9814453125,304.17828369140625,0.4664511382579803,0.0688395798206329,0.0707996636629104,293.218505859375,297.1499938964844,293.1499938964844,0.3150878846645355,-4443.12060546875,304.1593933105469,0.8516735434532166,0.4023531377315521,0.2838517129421234,293.2315368652344,297.1499938964844,293.1499938964844,0.3719264566898346,-6853.291015625,304.16131591796875,0.8896341919898987,0.4591694474220276,0.4377616643905639,293.2789001464844,297.1499938964844,293.1499938964844,0.0112461047247052,-3304.3330078125,302.4138488769531,0.3977687954902649,0.050000000745058,0.2441381067037582,291.21044921875,291.1499938964844,262.2997131347656,261.368896484375,279.8202514648437,293.3305053710937,291.2109375,1.0,0.3536959588527679,0.8560768365859985,0.8560768365859985,1.0,1.0,-1.3692930936813354,0.5962892770767212,0.773003876209259,0.2590423226356506,0.0,0.0,0.6437844038009644,116.41072845458984,91.0,11.803193092346191,-15721.9013671875,416.9253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41119384765625,309.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18182.732421875,18000.0,0.0,0.0,0.3593123257160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340315580368042,0.7340389490127563,-7.383888714684872e-06,0.0,0.0003646563563961,0.0,0.0,63.49655151367188,0.0,0.0,0.0,0.4582819938659668,4.0,0.0,1.0
382920,293.227294921875,297.1499938964844,293.1499938964844,0.0642058923840522,-1633.2547607421875,304.15679931640625,0.5549286007881165,0.1114054769277572,0.1043624356389045,293.4247131347656,297.1499938964844,293.1499938964844,0.0295387078076601,-1108.9814453125,304.17828369140625,0.4664511382579803,0.0688395798206329,0.0707996636629104,293.218505859375,297.1499938964844,293.1499938964844,0.3150878846645355,-4443.12060546875,304.1593933105469,0.8516735434532166,0.4023531377315521,0.2838517129421234,293.2315368652344,297.1499938964844,293.1499938964844,0.3719264566898346,-6853.291015625,304.16131591796875,0.8896341919898987,0.4591694474220276,0.4377616643905639,293.2789001464844,297.1499938964844,293.1499938964844,0.0112461047247052,-3304.3330078125,302.4138488769531,0.3977687954902649,0.050000000745058,0.2441381067037582,291.21044921875,291.1499938964844,262.2997131347656,261.368896484375,279.8202514648437,293.3305053710937,291.2109375,1.0,0.3536959588527679,0.8560768365859985,0.8560768365859985,1.0,1.0,-1.3692930936813354,0.5962892770767212,0.773003876209259,0.2590423226356506,0.0,0.0,0.6437844038009644,116.41072845458984,91.0,11.803193092346191,-15721.9013671875,416.9253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41119384765625,309.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18182.732421875,18000.0,0.0,0.0,0.3593123257160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340315580368042,0.7340389490127563,-7.383888714684872e-06,0.0,0.0003646563563961,0.0,0.0,63.49655151367188,0.0,0.0,0.0,0.4582819938659668,4.0,0.0,1.0
382980,293.2237548828125,297.1499938964844,293.1499938964844,0.0628999397158622,-1610.4093017578125,304.1567077636719,0.560289204120636,0.1101604476571083,0.1029324680566787,293.4198303222656,297.1499938964844,293.1499938964844,0.0245574787259101,-1014.3994140625,304.1770935058594,0.4528714716434479,0.0628712922334671,0.0647866129875183,293.2176513671875,297.1499938964844,293.1499938964844,0.313139796257019,-4421.3779296875,304.15948486328125,0.8607239723205566,0.4007875323295593,0.2825399041175842,293.2304382324219,297.1499938964844,293.1499938964844,0.3696022033691406,-6819.529296875,304.1614074707031,0.8995650410652161,0.4573248326778412,0.4357248246669769,293.2789306640625,297.1499938964844,293.1499938964844,0.0110622271895408,-3271.879150390625,302.3699035644531,0.403386652469635,0.050000000745058,0.2427712082862854,291.2142944335937,291.1499938964844,262.3777160644531,261.4350891113281,279.8609313964844,293.324951171875,291.21435546875,1.0,0.3449143469333648,0.8555554151535034,0.8555554151535034,1.0,1.0,-1.354697346687317,0.5895005464553833,0.7651968002319336,0.2555020451545715,0.0,0.0,0.6349040865898132,108.85970306396484,79.0,5.995115280151367,-15494.8125,392.0144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4441223144531,309.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18187.076171875,18000.0,0.0,0.0,0.3538712859153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147862315177917,0.7147934436798096,-7.215552159323124e-06,0.0,0.0003591343702282,0.0,0.0,60.01705932617188,0.0,0.0,0.0,0.4504672884941101,4.0,0.0,1.0
383040,293.2237548828125,297.1499938964844,293.1499938964844,0.0628999397158622,-1610.4093017578125,304.1567077636719,0.560289204120636,0.1101604476571083,0.1029324680566787,293.4198303222656,297.1499938964844,293.1499938964844,0.0245574787259101,-1014.3994140625,304.1770935058594,0.4528714716434479,0.0628712922334671,0.0647866129875183,293.2176513671875,297.1499938964844,293.1499938964844,0.313139796257019,-4421.3779296875,304.15948486328125,0.8607239723205566,0.4007875323295593,0.2825399041175842,293.2304382324219,297.1499938964844,293.1499938964844,0.3696022033691406,-6819.529296875,304.1614074707031,0.8995650410652161,0.4573248326778412,0.4357248246669769,293.2789306640625,297.1499938964844,293.1499938964844,0.0110622271895408,-3271.879150390625,302.3699035644531,0.403386652469635,0.050000000745058,0.2427712082862854,291.2142944335937,291.1499938964844,262.3777160644531,261.4350891113281,279.8609313964844,293.324951171875,291.21435546875,1.0,0.3449143469333648,0.8555554151535034,0.8555554151535034,1.0,1.0,-1.354697346687317,0.5895005464553833,0.7651968002319336,0.2555020451545715,0.0,0.0,0.6349040865898132,108.85970306396484,79.0,5.995115280151367,-15494.8125,392.0144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4441223144531,309.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18187.076171875,18000.0,0.0,0.0,0.3538712859153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147862315177917,0.7147934436798096,-7.215552159323124e-06,0.0,0.0003591343702282,0.0,0.0,60.01705932617188,0.0,0.0,0.0,0.4504672884941101,4.0,0.0,1.0
383100,293.22186279296875,297.1499938964844,293.1499938964844,0.0622851774096488,-1599.720458984375,304.1566162109375,0.5639786720275879,0.1095984205603599,0.1022525131702423,293.4170227050781,297.1499938964844,293.1499938964844,0.0223951563239097,-969.4452514648438,304.17608642578125,0.446935623884201,0.0600052699446678,0.0618738010525703,293.2171630859375,297.1499938964844,293.1499938964844,0.3122095167636871,-4411.02490234375,304.1594543457031,0.8665168285369873,0.4000287055969238,0.2818857431411743,293.2298278808594,297.1499938964844,293.1499938964844,0.3684922456741333,-6803.4521484375,304.1613464355469,0.9058898091316224,0.4564277231693268,0.4347098171710968,293.2787780761719,297.1499938964844,293.1499938964844,0.0109669957309961,-3254.873046875,302.3481750488281,0.406778872013092,0.050000000745058,0.2419867813587188,291.21466064453125,291.1499938964844,262.4167175292969,261.4682006835937,279.88116455078125,293.3220520019531,291.214599609375,1.0,0.3399303257465362,0.8552946448326111,0.8552946448326111,1.0,1.0,-1.3474390506744385,0.5861271023750305,0.7613118886947632,0.2537476718425751,0.0,0.0,0.6305513381958008,104.5470733642578,79.0,3.2687430381774902,-15381.048828125,378.5246276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45953369140625,309.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.681640625,18000.0,0.0,0.0,0.3511130511760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052677273750305,0.7052748799324036,-7.132930022635264e-06,0.0,0.0003563351056072,0.0,0.0,58.34333419799805,0.0,0.0,0.0,0.4466253519058227,4.0,0.0,1.0
383160,293.21990966796875,297.1499938964844,293.1499938964844,0.0616947077214717,-1589.490478515625,304.1564636230469,0.568303108215332,0.1090709269046783,0.101596675813198,293.4140930175781,297.1499938964844,293.1499938964844,0.0203477442264556,-924.55615234375,304.1750793457031,0.4414948523044586,0.0571942515671253,0.0590120293200016,293.21661376953125,297.1499938964844,293.1499938964844,0.3113015592098236,-4400.9306640625,304.1593933105469,0.8731518387794495,0.3992825448513031,0.2812340259552002,293.2291564941406,297.1499938964844,293.1499938964844,0.3674091100692749,-6787.77880859375,304.1612548828125,0.9134979248046876,0.4555443525314331,0.4336988925933838,293.2785339355469,297.1499938964844,293.1499938964844,0.0108707007020711,-3237.53173828125,302.3266296386719,0.4106142818927765,0.050000000745058,0.2411552667617797,291.2143249511719,291.1499938964844,262.4557189941406,261.5013122558594,279.9013671875,293.31915283203125,291.21417236328125,1.0,0.3346321880817413,0.8550676703453064,0.8550676703453064,1.0,1.0,-1.3402222394943235,0.5827767252922058,0.7574455142021179,0.2520103454589844,0.0,0.0,0.6262921690940857,99.98464965820312,67.0,0.9716910123825072,-15267.994140625,364.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4739074707031,309.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.435546875,18000.0,0.0,0.0,0.3483357727527618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959455609321594,0.6959525942802429,-7.052648925309768e-06,0.0,0.0003535165160428,0.0,0.0,56.73546600341797,0.0,0.0,0.0,0.4428796470165252,4.0,0.0,1.0
383220,293.21612548828125,297.1499938964844,293.1499938964844,0.0605570524930954,-1569.8663330078125,304.1562194824219,0.5787743330001831,0.1080694198608398,0.1003295257687568,293.40850830078125,297.1499938964844,293.1499938964844,0.0167219005525112,-836.0340576171875,304.1727600097656,0.4316259920597076,0.0516369193792343,0.0533637478947639,293.215576171875,297.1499938964844,293.1499938964844,0.3095225393772125,-4381.15380859375,304.15924072265625,0.8890613913536072,0.3978076875209808,0.2799323499202728,293.2278747558594,297.1499938964844,293.1499938964844,0.3652898073196411,-6757.10888671875,304.1610412597656,0.9324243068695068,0.4537987411022186,0.431682825088501,293.2777709960937,297.1499938964844,293.1499938964844,0.0106769260019063,-3202.15185546875,302.2842102050781,0.420022577047348,0.050000000745058,0.2393915504217147,291.2124938964844,291.1499938964844,262.53369140625,261.56756591796875,279.9419860839844,293.3139038085937,291.21221923828125,1.0,0.3232265412807464,0.854613721370697,0.854613721370697,1.0,1.0,-1.325820803642273,0.5760954022407532,0.7497254014015198,0.2485588937997818,0.0,0.0,0.6180771589279175,90.3253402709961,55.0,-1.893546462059021,-15044.103515625,336.0145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4982604980469,309.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.2890625,18000.0,0.0,0.0,0.3427454531192779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780611276626587,0.6780680418014526,-6.900907010276569e-06,0.0,0.0003478430735412,0.0,0.0,53.739532470703125,0.0,0.0,0.0,0.4357457160949707,4.0,0.0,1.0
383280,293.21612548828125,297.1499938964844,293.1499938964844,0.0605570524930954,-1569.8663330078125,304.1562194824219,0.5787743330001831,0.1080694198608398,0.1003295257687568,293.40850830078125,297.1499938964844,293.1499938964844,0.0167219005525112,-836.0340576171875,304.1727600097656,0.4316259920597076,0.0516369193792343,0.0533637478947639,293.215576171875,297.1499938964844,293.1499938964844,0.3095225393772125,-4381.15380859375,304.15924072265625,0.8890613913536072,0.3978076875209808,0.2799323499202728,293.2278747558594,297.1499938964844,293.1499938964844,0.3652898073196411,-6757.10888671875,304.1610412597656,0.9324243068695068,0.4537987411022186,0.431682825088501,293.2777709960937,297.1499938964844,293.1499938964844,0.0106769260019063,-3202.15185546875,302.2842102050781,0.420022577047348,0.050000000745058,0.2393915504217147,291.2124938964844,291.1499938964844,262.53369140625,261.56756591796875,279.9419860839844,293.3139038085937,291.21221923828125,1.0,0.3232265412807464,0.854613721370697,0.854613721370697,1.0,1.0,-1.325820803642273,0.5760954022407532,0.7497254014015198,0.2485588937997818,0.0,0.0,0.6180771589279175,90.3253402709961,55.0,-1.893546462059021,-15044.103515625,336.0145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4982604980469,309.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.2890625,18000.0,0.0,0.0,0.3427454531192779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780611276626587,0.6780680418014526,-6.900907010276569e-06,0.0,0.0003478430735412,0.0,0.0,53.739532470703125,0.0,0.0,0.0,0.4357457160949707,4.0,0.0,1.0
383340,293.2124328613281,297.1499938964844,293.1499938964844,0.0594608783721923,-1551.0732421875,304.1559753417969,0.5920673608779907,0.1071438267827034,0.0990992784500122,293.4042053222656,297.1499938964844,293.1499938964844,0.0146810002624988,-780.8955078125,304.1135559082031,0.4331777095794678,0.050000000745058,0.0500896088778972,293.2145690917969,297.1499938964844,293.1499938964844,0.3077937364578247,-4361.947265625,304.1590270996094,0.9095845818519592,0.3963492512702942,0.2786221802234649,293.2266540527344,297.1499938964844,293.1499938964844,0.3632358312606811,-6727.39892578125,304.1607666015625,0.9557151794433594,0.4520730376243591,0.4296589493751526,293.2767944335937,297.1499938964844,293.1499938964844,0.0104818437248468,-3165.958984375,302.24237060546875,0.4330796599388122,0.050000000745058,0.2374992668628692,291.208740234375,291.1499938964844,262.611572265625,261.63385009765625,279.98162841796875,293.3097839355469,291.2077941894531,1.0,0.3109793066978454,0.8541597723960876,0.8541597723960876,1.0,1.0,-1.3141371011734009,0.5706757307052612,0.7434613704681396,0.2457590699195861,0.0,0.0,0.610426127910614,80.02787017822266,43.0,-7.209914684295654,-14839.59765625,307.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5140380859375,309.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18156.1015625,18000.0,0.0,0.0,0.3371582329273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612603664398193,0.6612671613693237,-6.761283202649793e-06,0.0,0.0003421727451495,0.0,0.0,51.030555725097656,0.0,0.0,0.0,0.4291201531887054,4.0,0.0,1.0
383400,293.2124328613281,297.1499938964844,293.1499938964844,0.0594608783721923,-1551.0732421875,304.1559753417969,0.5920673608779907,0.1071438267827034,0.0990992784500122,293.4042053222656,297.1499938964844,293.1499938964844,0.0146810002624988,-780.8955078125,304.1135559082031,0.4331777095794678,0.050000000745058,0.0500896088778972,293.2145690917969,297.1499938964844,293.1499938964844,0.3077937364578247,-4361.947265625,304.1590270996094,0.9095845818519592,0.3963492512702942,0.2786221802234649,293.2266540527344,297.1499938964844,293.1499938964844,0.3632358312606811,-6727.39892578125,304.1607666015625,0.9557151794433594,0.4520730376243591,0.4296589493751526,293.2767944335937,297.1499938964844,293.1499938964844,0.0104818437248468,-3165.958984375,302.24237060546875,0.4330796599388122,0.050000000745058,0.2374992668628692,291.208740234375,291.1499938964844,262.611572265625,261.63385009765625,279.98162841796875,293.3097839355469,291.2077941894531,1.0,0.3109793066978454,0.8541597723960876,0.8541597723960876,1.0,1.0,-1.3141371011734009,0.5706757307052612,0.7434613704681396,0.2457590699195861,0.0,0.0,0.610426127910614,80.02787017822266,43.0,-7.209914684295654,-14839.59765625,307.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5140380859375,309.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18156.1015625,18000.0,0.0,0.0,0.3371582329273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612603664398193,0.6612671613693237,-6.761283202649793e-06,0.0,0.0003421727451495,0.0,0.0,51.030555725097656,0.0,0.0,0.0,0.4291201531887054,4.0,0.0,1.0
383460,293.208740234375,297.1499938964844,293.1499938964844,0.05847192928195,-1534.316162109375,304.1556396484375,0.6084774732589722,0.1063094511628151,0.09793471544981,293.4064636230469,297.1499938964844,293.1499938964844,0.0141733568161726,-768.3836669921875,304.0143127441406,0.4516235888004303,0.050000000745058,0.0496516451239585,293.2135009765625,297.1499938964844,293.1499938964844,0.3063118159770965,-4345.66796875,304.1584777832031,0.9383659362792968,0.3949281275272369,0.2773204743862152,293.22540283203125,297.1499938964844,293.1499938964844,0.3614742755889892,-6702.193359375,304.1601257324219,0.9813482761383056,0.4503878951072693,0.4276492297649383,293.275634765625,297.1499938964844,293.1499938964844,0.0102937221527099,-3131.19970703125,302.1998596191406,0.4516240358352661,0.050000000745058,0.2355264574289322,291.19610595703125,291.1499938964844,262.6893615722656,261.7001342773437,280.021484375,293.3095397949219,291.19500732421875,1.0,0.298116534948349,0.8537400364875793,0.8537400364875793,1.0,1.0,-1.3058699369430542,0.5668215155601501,0.7390484809875488,0.2438230961561203,0.0,0.0,0.6051148176193237,69.36066436767578,31.0,-14.474143981933594,-14673.0302734375,280.4798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5086975097656,309.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18115.54296875,18000.0,0.0,0.0,0.3317580819129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482422947883606,0.6482489109039307,-6.648591806879267e-06,0.0,0.0003366922901477,0.0,0.0,48.96230697631836,0.0,0.0,0.0,0.4239832162857055,4.0,0.0,1.0
383520,293.208740234375,297.1499938964844,293.1499938964844,0.05847192928195,-1534.316162109375,304.1556396484375,0.6084774732589722,0.1063094511628151,0.09793471544981,293.4064636230469,297.1499938964844,293.1499938964844,0.0141733568161726,-768.3836669921875,304.0143127441406,0.4516235888004303,0.050000000745058,0.0496516451239585,293.2135009765625,297.1499938964844,293.1499938964844,0.3063118159770965,-4345.66796875,304.1584777832031,0.9383659362792968,0.3949281275272369,0.2773204743862152,293.22540283203125,297.1499938964844,293.1499938964844,0.3614742755889892,-6702.193359375,304.1601257324219,0.9813482761383056,0.4503878951072693,0.4276492297649383,293.275634765625,297.1499938964844,293.1499938964844,0.0102937221527099,-3131.19970703125,302.1998596191406,0.4516240358352661,0.050000000745058,0.2355264574289322,291.19610595703125,291.1499938964844,262.6893615722656,261.7001342773437,280.021484375,293.3095397949219,291.19500732421875,1.0,0.298116534948349,0.8537400364875793,0.8537400364875793,1.0,1.0,-1.3058699369430542,0.5668215155601501,0.7390484809875488,0.2438230961561203,0.0,0.0,0.6051148176193237,69.36066436767578,31.0,-14.474143981933594,-14673.0302734375,280.4798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5086975097656,309.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18115.54296875,18000.0,0.0,0.0,0.3317580819129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482422947883606,0.6482489109039307,-6.648591806879267e-06,0.0,0.0003366922901477,0.0,0.0,48.96230697631836,0.0,0.0,0.0,0.4239832162857055,4.0,0.0,1.0
383580,293.2051696777344,297.1499938964844,293.1499938964844,0.057534422725439,-1518.4268798828125,304.1553039550781,0.6255723834037781,0.105547234416008,0.0968707874417305,293.4136657714844,297.1499938964844,293.1499938964844,0.0136925540864467,-756.085205078125,303.9022216796875,0.4733514487743377,0.050000000745058,0.0492680221796035,293.2123107910156,297.1499938964844,293.1499938964844,0.3047558963298797,-4328.3818359375,304.15826416015625,0.9692219495773317,0.3935608565807342,0.2760735750198364,293.22186279296875,297.1499938964844,293.1499938964844,0.3522561490535736,-6560.96630859375,304.173828125,0.9990000128746032,0.4491698443889618,0.4179362952709198,293.2743225097656,297.1499938964844,293.1499938964844,0.0101168826222419,-3097.5634765625,302.15887451171875,0.4733514487743377,0.050000000745058,0.2337062805891037,291.1884155273437,291.1499938964844,262.7669982910156,261.7663879394531,280.067626953125,293.3109741210937,291.1890563964844,1.0,0.2843953669071197,0.8533202409744263,0.8533202409744263,1.0,1.0,-1.288809061050415,0.5588831305503845,0.7299258708953857,0.2399509102106094,0.0,0.0,0.6006376147270203,59.36941146850586,34.0,-3.288493394851685,-14465.3095703125,251.661849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47802734375,309.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.630859375,18000.0,0.0,0.0,0.3266871869564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385678052902222,0.6385743618011475,-6.5671342781570274e-06,0.0,0.0003315459471195,0.0,0.0,47.47129440307617,0.0,0.0,0.0,0.4201666712760925,4.0,0.0,1.0
383640,293.2051696777344,297.1499938964844,293.1499938964844,0.057534422725439,-1518.4268798828125,304.1553039550781,0.6255723834037781,0.105547234416008,0.0968707874417305,293.4136657714844,297.1499938964844,293.1499938964844,0.0136925540864467,-756.085205078125,303.9022216796875,0.4733514487743377,0.050000000745058,0.0492680221796035,293.2123107910156,297.1499938964844,293.1499938964844,0.3047558963298797,-4328.3818359375,304.15826416015625,0.9692219495773317,0.3935608565807342,0.2760735750198364,293.22186279296875,297.1499938964844,293.1499938964844,0.3522561490535736,-6560.96630859375,304.173828125,0.9990000128746032,0.4491698443889618,0.4179362952709198,293.2743225097656,297.1499938964844,293.1499938964844,0.0101168826222419,-3097.5634765625,302.15887451171875,0.4733514487743377,0.050000000745058,0.2337062805891037,291.1884155273437,291.1499938964844,262.7669982910156,261.7663879394531,280.067626953125,293.3109741210937,291.1890563964844,1.0,0.2843953669071197,0.8533202409744263,0.8533202409744263,1.0,1.0,-1.288809061050415,0.5588831305503845,0.7299258708953857,0.2399509102106094,0.0,0.0,0.6006376147270203,59.36941146850586,34.0,-3.288493394851685,-14465.3095703125,251.661849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47802734375,309.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.630859375,18000.0,0.0,0.0,0.3266871869564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385678052902222,0.6385743618011475,-6.5671342781570274e-06,0.0,0.0003315459471195,0.0,0.0,47.47129440307617,0.0,0.0,0.0,0.4201666712760925,4.0,0.0,1.0
383700,293.2041931152344,297.1499938964844,293.1499938964844,0.0569734014570713,-1508.6297607421875,304.1553649902344,0.6305485367774963,0.10504000633955,0.0963865742087364,293.4183654785156,297.1499938964844,293.1499938964844,0.013463195413351,-749.7388916015625,303.8431396484375,0.4789962470531463,0.050000000745058,0.0491596721112728,293.2117614746094,297.1499938964844,293.1499938964844,0.3034942150115967,-4313.78759765625,304.1590576171875,0.9779326915740968,0.3928804695606231,0.2755297720432281,293.2088317871094,297.1499938964844,293.1499938964844,0.3394520878791809,-6364.5478515625,304.1925964355469,0.9990000128746032,0.4508146345615387,0.405449241399765,293.2735900878906,297.1499938964844,293.1499938964844,0.0100397123023867,-3080.920166015625,302.1420288085937,0.4789962470531463,0.050000000745058,0.2331923246383667,291.2055358886719,291.1499938964844,262.8057556152344,261.79949951171875,280.0930480957031,293.3070678710937,291.210205078125,1.0,0.2791524827480316,0.8531103730201721,0.8531103730201721,1.0,1.0,-1.2718305587768557,0.5510801672935486,0.7207503914833069,0.2359179854393005,0.0,0.0,0.5953530073165894,56.34911346435547,34.0,29.059221267700195,-14300.8564453125,238.6731109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4700622558594,309.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.93359375,18000.0,0.0,0.0,0.3241203725337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319998502731323,0.6320063471794128,-6.524217042169767e-06,0.0,0.0003289409796707,0.0,0.0,46.54557418823242,0.0,0.0,0.0,0.4176084697246551,4.0,0.0,1.0
383760,293.2038269042969,297.1499938964844,293.1499938964844,0.056301862001419,-1496.968505859375,304.1556091308594,0.6342682242393494,0.1044234186410904,0.0957830101251602,293.4237060546875,297.1499938964844,293.1499938964844,0.0132446652278304,-743.6286010742188,303.7820129394531,0.4833267033100128,0.050000000745058,0.0490750819444656,293.2116394042969,297.1499938964844,293.1499938964844,0.302199512720108,-4298.85498046875,304.1597595214844,0.984563946723938,0.3921256065368652,0.2749727964401245,293.1902160644531,297.1499938964844,293.1499938964844,0.3288899660110473,-6203.25634765625,304.2039489746094,0.9990000128746032,0.4537195861339569,0.3954253792762756,293.2728576660156,297.1499938964844,293.1499938964844,0.0099685732275247,-3065.482421875,302.1258239746094,0.4833267033100128,0.050000000745058,0.2327910661697387,291.2257995605469,291.1499938964844,262.844482421875,261.8326110839844,280.1161804199219,293.3017272949219,291.22833251953125,1.0,0.2747633755207062,0.8529401421546936,0.8529401421546936,1.0,1.0,-1.257819652557373,0.544623613357544,0.7131960391998291,0.232682779431343,0.0,0.0,0.5882065892219543,53.98395156860352,37.0,34.802425384521484,-14119.3974609375,228.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47412109375,309.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.77734375,18000.0,0.0,0.0,0.3214377164840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200775504112244,0.6200839877128601,-6.449816282838583e-06,0.0,0.0003262184327468,0.0,0.0,44.91307830810547,0.0,0.0,0.0,0.4132369458675384,4.0,0.0,1.0
383820,293.20184326171875,297.1499938964844,293.1499938964844,0.0552798584103584,-1479.607421875,304.1554260253906,0.6397994160652161,0.1034600287675857,0.0947301536798477,293.43560791015625,297.1499938964844,293.1499938964844,0.0128687862306833,-733.6506958007812,303.653564453125,0.4897016882896423,0.050000000745058,0.0489531680941581,293.2113342285156,297.1499938964844,293.1499938964844,0.3003722727298736,-4278.32568359375,304.1595153808594,0.9936846494674684,0.3906203210353851,0.2738277018070221,293.1506042480469,297.1499938964844,293.1499938964844,0.3134008944034576,-5969.048828125,304.2113342285156,0.9990000128746032,0.4607329368591308,0.3805133998394012,293.2711181640625,297.1499938964844,293.1499938964844,0.0098659582436084,-3045.38134765625,302.08953857421875,0.4897016882896423,0.050000000745058,0.2322127521038055,291.2348022460937,291.1499938964844,262.9217834472656,261.8987731933594,280.1592102050781,293.2914123535156,291.2344970703125,1.0,0.268214076757431,0.8525996804237366,0.8525996804237366,1.0,1.0,-1.2364370822906494,0.5347434282302856,0.7016936540603638,0.2278728634119033,0.0,0.0,0.575974702835083,50.56436920166016,55.0,12.137535095214844,-13796.4873046875,213.6316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5155944824219,308.9739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18216.49609375,18000.0,0.0,0.0,0.3156540691852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594723105430603,0.5947293639183044,-6.267465323617216e-06,0.0,0.0003203487431164,0.0,0.0,41.42815399169922,0.0,0.0,0.0,0.4038816094398498,4.0,0.0,1.0
383880,293.20184326171875,297.1499938964844,293.1499938964844,0.0552798584103584,-1479.607421875,304.1554260253906,0.6397994160652161,0.1034600287675857,0.0947301536798477,293.43560791015625,297.1499938964844,293.1499938964844,0.0128687862306833,-733.6506958007812,303.653564453125,0.4897016882896423,0.050000000745058,0.0489531680941581,293.2113342285156,297.1499938964844,293.1499938964844,0.3003722727298736,-4278.32568359375,304.1595153808594,0.9936846494674684,0.3906203210353851,0.2738277018070221,293.1506042480469,297.1499938964844,293.1499938964844,0.3134008944034576,-5969.048828125,304.2113342285156,0.9990000128746032,0.4607329368591308,0.3805133998394012,293.2711181640625,297.1499938964844,293.1499938964844,0.0098659582436084,-3045.38134765625,302.08953857421875,0.4897016882896423,0.050000000745058,0.2322127521038055,291.2348022460937,291.1499938964844,262.9217834472656,261.8987731933594,280.1592102050781,293.2914123535156,291.2344970703125,1.0,0.268214076757431,0.8525996804237366,0.8525996804237366,1.0,1.0,-1.2364370822906494,0.5347434282302856,0.7016936540603638,0.2278728634119033,0.0,0.0,0.575974702835083,50.56436920166016,55.0,12.137535095214844,-13796.4873046875,213.6316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5155944824219,308.9739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18216.49609375,18000.0,0.0,0.0,0.3156540691852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594723105430603,0.5947293639183044,-6.267465323617216e-06,0.0,0.0003203487431164,0.0,0.0,41.42815399169922,0.0,0.0,0.0,0.4038816094398498,4.0,0.0,1.0
383940,293.1995849609375,297.1499938964844,293.1499938964844,0.054730087518692,-1470.736328125,304.1545104980469,0.6362501978874207,0.1026054620742797,0.0939822793006897,293.4483947753906,297.1499938964844,293.1499938964844,0.0125967329367995,-727.4794311523438,303.5174560546875,0.4881297051906585,0.050000000745058,0.0489827059209346,293.2110290527344,297.1499938964844,293.1499938964844,0.2995889186859131,-4270.36767578125,304.1575927734375,0.990261971950531,0.3891291618347168,0.2728177309036255,293.1262512207031,297.1499938964844,293.1499938964844,0.3164308071136474,-6025.78369140625,304.1849975585937,0.9990000128746032,0.4657191932201385,0.3841728270053863,293.2694702148437,297.1499938964844,293.1499938964844,0.0098309079185128,-3042.485107421875,302.0484619140625,0.4881297051906585,0.050000000745058,0.2323528677225113,291.2113647460937,291.1499938964844,262.99884033203125,261.96490478515625,280.19146728515625,293.28955078125,291.2062072753906,1.0,0.270174890756607,0.8522592186927795,0.8522592186927795,1.0,1.0,-1.2389099597930908,0.5358557105064392,0.7030543088912964,0.2284087687730789,0.0,0.0,0.5687320232391357,51.34980010986328,73.0,-36.349159240722656,-13660.8125,216.1473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55499267578125,308.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.7265625,18000.0,0.0,0.0,0.3097042143344879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757390856742859,0.5757452249526978,-6.117208158684662e-06,0.0,0.0003143103967886,0.0,0.0,38.856842041015625,0.0,0.0,0.0,0.3968028128147125,4.0,0.0,1.0
384000,293.1995849609375,297.1499938964844,293.1499938964844,0.054730087518692,-1470.736328125,304.1545104980469,0.6362501978874207,0.1026054620742797,0.0939822793006897,293.4483947753906,297.1499938964844,293.1499938964844,0.0125967329367995,-727.4794311523438,303.5174560546875,0.4881297051906585,0.050000000745058,0.0489827059209346,293.2110290527344,297.1499938964844,293.1499938964844,0.2995889186859131,-4270.36767578125,304.1575927734375,0.990261971950531,0.3891291618347168,0.2728177309036255,293.1262512207031,297.1499938964844,293.1499938964844,0.3164308071136474,-6025.78369140625,304.1849975585937,0.9990000128746032,0.4657191932201385,0.3841728270053863,293.2694702148437,297.1499938964844,293.1499938964844,0.0098309079185128,-3042.485107421875,302.0484619140625,0.4881297051906585,0.050000000745058,0.2323528677225113,291.2113647460937,291.1499938964844,262.99884033203125,261.96490478515625,280.19146728515625,293.28955078125,291.2062072753906,1.0,0.270174890756607,0.8522592186927795,0.8522592186927795,1.0,1.0,-1.2389099597930908,0.5358557105064392,0.7030543088912964,0.2284087687730789,0.0,0.0,0.5687320232391357,51.34980010986328,73.0,-36.349159240722656,-13660.8125,216.1473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55499267578125,308.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.7265625,18000.0,0.0,0.0,0.3097042143344879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757390856742859,0.5757452249526978,-6.117208158684662e-06,0.0,0.0003143103967886,0.0,0.0,38.856842041015625,0.0,0.0,0.0,0.3968028128147125,4.0,0.0,1.0
384060,293.1976928710937,297.1499938964844,293.1499938964844,0.0545154325664043,-1467.9971923828125,304.15338134765625,0.625133752822876,0.1017337888479232,0.0933615341782569,293.461669921875,297.1499938964844,293.1499938964844,0.0124150803312659,-724.9663696289062,303.373046875,0.4797620773315429,0.050000000745058,0.0491448640823364,293.21099853515625,297.1499938964844,293.1499938964844,0.2998964786529541,-4275.38671875,304.154541015625,0.9752302765846252,0.3875926733016968,0.2718804180622101,293.1356811523437,297.1499938964844,293.1499938964844,0.3362242877483368,-6340.73291015625,304.1400756835937,0.9990000128746032,0.4644829928874969,0.4036973118782043,293.26885986328125,297.1499938964844,293.1499938964844,0.0098560778424143,-3055.880126953125,301.9984436035156,0.4797620773315429,0.050000000745058,0.2331220656633377,291.149169921875,291.1499938964844,263.0756225585937,262.0309143066406,280.2182922363281,293.3016357421875,291.1427307128906,1.0,0.2786946892738342,0.8519487977027893,0.8519487977027893,1.0,1.0,-1.2615867853164673,0.5462424159049988,0.7153443694114685,0.2336031645536422,0.0,0.0,0.5728356838226318,55.81230163574219,76.0,-76.21363830566406,-13757.03515625,233.74490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.508056640625,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.919921875,18000.0,0.0,0.0,0.3046062588691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5755426287651062,0.5755487084388733,-6.077885700506158e-06,0.0,0.0003091366379521,0.0,0.0,38.63371276855469,0.0,0.0,0.0,0.3963468670845032,4.0,0.0,1.0
384120,293.1976928710937,297.1499938964844,293.1499938964844,0.0545154325664043,-1467.9971923828125,304.15338134765625,0.625133752822876,0.1017337888479232,0.0933615341782569,293.461669921875,297.1499938964844,293.1499938964844,0.0124150803312659,-724.9663696289062,303.373046875,0.4797620773315429,0.050000000745058,0.0491448640823364,293.21099853515625,297.1499938964844,293.1499938964844,0.2998964786529541,-4275.38671875,304.154541015625,0.9752302765846252,0.3875926733016968,0.2718804180622101,293.1356811523437,297.1499938964844,293.1499938964844,0.3362242877483368,-6340.73291015625,304.1400756835937,0.9990000128746032,0.4644829928874969,0.4036973118782043,293.26885986328125,297.1499938964844,293.1499938964844,0.0098560778424143,-3055.880126953125,301.9984436035156,0.4797620773315429,0.050000000745058,0.2331220656633377,291.149169921875,291.1499938964844,263.0756225585937,262.0309143066406,280.2182922363281,293.3016357421875,291.1427307128906,1.0,0.2786946892738342,0.8519487977027893,0.8519487977027893,1.0,1.0,-1.2615867853164673,0.5462424159049988,0.7153443694114685,0.2336031645536422,0.0,0.0,0.5728356838226318,55.81230163574219,76.0,-76.21363830566406,-13757.03515625,233.74490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.508056640625,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.919921875,18000.0,0.0,0.0,0.3046062588691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5755426287651062,0.5755487084388733,-6.077885700506158e-06,0.0,0.0003091366379521,0.0,0.0,38.63371276855469,0.0,0.0,0.0,0.3963468670845032,4.0,0.0,1.0
384180,293.1961669921875,297.1499938964844,293.1499938964844,0.0542132817208766,-1463.5987548828125,304.1527709960937,0.6146851778030396,0.1008395031094551,0.0927162170410156,293.47564697265625,297.1499938964844,293.1499938964844,0.0122115751728415,-721.4036865234375,303.2218322753906,0.4712084829807281,0.050000000745058,0.0493079833686351,293.2112121582031,297.1499938964844,293.1499938964844,0.2999127209186554,-4276.54345703125,304.153076171875,0.959548830986023,0.3860011398792267,0.2709041237831116,293.1707763671875,297.1499938964844,293.1499938964844,0.3560680449008941,-6646.80712890625,304.11083984375,0.9990000128746032,0.4577611684799194,0.4224312901496887,293.2698669433594,297.1499938964844,293.1499938964844,0.0098680397495627,-3065.721923828125,301.9453430175781,0.4712084829807281,0.050000000745058,0.2338958382606506,291.0959167480469,291.1499938964844,263.1521301269531,262.09686279296875,280.2530212402344,293.325439453125,291.0929260253906,1.0,0.2863259315490722,0.8516383171081543,0.8516383171081543,1.0,1.0,-1.2832573652267456,0.5561217665672302,0.7271356582641602,0.2387891709804535,0.0,0.0,0.5840495824813843,60.29626083374024,79.0,-63.86439514160156,-13931.3974609375,251.56739807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3243408203125,308.7040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.84765625,18000.0,0.0,0.0,0.3013354539871216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928160548210144,0.592822253704071,-6.168986601551296e-06,0.0,0.0003058172005694,0.0,0.0,40.71736145019531,0.0,0.0,0.0,0.4023242890834808,4.0,0.0,1.0
384240,293.1961669921875,297.1499938964844,293.1499938964844,0.0542132817208766,-1463.5987548828125,304.1527709960937,0.6146851778030396,0.1008395031094551,0.0927162170410156,293.47564697265625,297.1499938964844,293.1499938964844,0.0122115751728415,-721.4036865234375,303.2218322753906,0.4712084829807281,0.050000000745058,0.0493079833686351,293.2112121582031,297.1499938964844,293.1499938964844,0.2999127209186554,-4276.54345703125,304.153076171875,0.959548830986023,0.3860011398792267,0.2709041237831116,293.1707763671875,297.1499938964844,293.1499938964844,0.3560680449008941,-6646.80712890625,304.11083984375,0.9990000128746032,0.4577611684799194,0.4224312901496887,293.2698669433594,297.1499938964844,293.1499938964844,0.0098680397495627,-3065.721923828125,301.9453430175781,0.4712084829807281,0.050000000745058,0.2338958382606506,291.0959167480469,291.1499938964844,263.1521301269531,262.09686279296875,280.2530212402344,293.325439453125,291.0929260253906,1.0,0.2863259315490722,0.8516383171081543,0.8516383171081543,1.0,1.0,-1.2832573652267456,0.5561217665672302,0.7271356582641602,0.2387891709804535,0.0,0.0,0.5840495824813843,60.29626083374024,79.0,-63.86439514160156,-13931.3974609375,251.56739807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3243408203125,308.7040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.84765625,18000.0,0.0,0.0,0.3013354539871216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928160548210144,0.592822253704071,-6.168986601551296e-06,0.0,0.0003058172005694,0.0,0.0,40.71736145019531,0.0,0.0,0.0,0.4023242890834808,4.0,0.0,1.0
384300,293.1953430175781,297.1499938964844,293.1499938964844,0.0539863184094429,-1459.9593505859375,304.1526794433594,0.6095727682113647,0.1004133969545364,0.092389203608036,293.48291015625,297.1499938964844,293.1499938964844,0.0120922131463885,-718.7257080078125,303.1442565917969,0.4667872488498688,0.050000000745058,0.0493869110941886,293.2113037109375,297.1499938964844,293.1499938964844,0.2995963394641876,-4273.12841796875,304.1531066894531,0.9518860578536988,0.3852115869522095,0.2704031765460968,293.19189453125,297.1499938964844,293.1499938964844,0.3648430705070495,-6779.56689453125,304.1020812988281,0.9990000128746032,0.4533517956733703,0.4307165741920471,293.2709045410156,297.1499938964844,293.1499938964844,0.009862040169537,-3067.119384765625,301.9192810058594,0.4667872488498688,0.050000000745058,0.234270229935646,291.0818786621094,291.1499938964844,263.1902770996094,262.1297912597656,280.27313232421875,293.3404541015625,291.0796203613281,1.0,0.2899177372455597,0.8514831066131592,0.8514831066131592,1.0,1.0,-1.2927120923995972,0.5604268312454224,0.7322852611541748,0.2410886436700821,0.0,0.0,0.5900130867958069,62.45199966430664,79.0,-50.60870361328125,-14008.5068359375,259.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1883239746094,308.63897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.158203125,18000.0,0.0,0.0,0.3004799485206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037865281105042,0.6037927269935608,-6.242213657969842e-06,0.0,0.0003049489459954,0.0,0.0,42.15956497192383,0.0,0.0,0.0,0.4063373506069183,4.0,0.0,1.0
384360,293.19342041015625,297.1499938964844,293.1499938964844,0.053851194679737,-1457.75830078125,304.1524353027344,0.6026743650436401,0.1002163738012313,0.0922237485647201,293.490234375,297.1499938964844,293.1499938964844,0.0119778793305158,-716.0136108398438,303.0658569335937,0.4596297442913055,0.050000000745058,0.0495071001350879,293.21112060546875,297.1499938964844,293.1499938964844,0.2991139888763428,-4267.63916015625,304.1534423828125,0.9407878518104552,0.3844677805900574,0.2699662446975708,293.21002197265625,297.1499938964844,293.1499938964844,0.3628643453121185,-6744.50146484375,304.1145324707031,0.990757167339325,0.4492500424385071,0.4279114305973053,293.27203369140625,297.1499938964844,293.1499938964844,0.0098613584414124,-3068.821044921875,301.8941345214844,0.4596297442913055,0.050000000745058,0.234840378165245,291.0762939453125,291.1499938964844,263.22833251953125,262.1626892089844,280.300048828125,293.3534851074219,291.0777893066406,1.0,0.2930440306663513,0.8510943651199341,0.8510943651199341,1.0,1.0,-1.289496898651123,0.5588731169700623,0.7306237816810608,0.2404500246047973,0.0,0.0,0.5955907702445984,65.44754791259766,82.0,-20.83194351196289,-14007.3818359375,265.26776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365905761719,308.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17797.814453125,18000.0,0.0,0.0,0.3000723123550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153748035430908,0.615381121635437,-6.3245356614061166e-06,0.0,0.0003045352350454,0.0,0.0,43.74375534057617,0.0,0.0,0.0,0.4106476902961731,4.0,0.0,1.0
384420,293.190185546875,297.1499938964844,293.1499938964844,0.0535358488559722,-1452.1292724609375,304.15216064453125,0.591345489025116,0.0997751355171203,0.0920696258544921,293.5054931640625,297.1499938964844,293.1499938964844,0.0116959577426314,-707.7982177734375,302.9071960449219,0.4481222927570343,0.050000000745058,0.0497207902371883,293.2114562988281,297.1499938964844,293.1499938964844,0.2971203923225403,-4244.26025390625,304.15557861328125,0.9218989014625548,0.3828525245189667,0.2690282166004181,293.22705078125,297.1499938964844,293.1499938964844,0.3574519753456116,-6655.7900390625,304.1349792480469,0.9732239842414856,0.4442416131496429,0.4225460290908813,293.2746276855469,297.1499938964844,293.1499938964844,0.0098230168223381,-3061.20458984375,301.849365234375,0.4481222927570343,0.050000000745058,0.2358540147542953,291.1045227050781,291.1499938964844,263.3041687011719,262.2283935546875,280.3475952148437,293.3687744140625,291.1062927246094,1.0,0.2984867393970489,0.8503168225288391,0.8503168225288391,1.0,1.0,-1.2832245826721191,0.5558969378471375,0.7273275852203369,0.2390291690826416,0.0,0.0,0.5997424125671387,70.75882720947266,85.0,19.229713439941406,-13932.91015625,274.3981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412414550781,308.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17892.138671875,18000.0,0.0,0.0,0.3000810146331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290279626846313,0.6290343999862671,-6.449039119615918e-06,0.0,0.0003045440826099,0.0,0.0,45.81241607666016,0.0,0.0,0.0,0.4160005152225494,4.0,0.0,1.0
