time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.190185546875,297.1499938964844,293.1499938964844,0.0535358488559722,-1452.1292724609375,304.15216064453125,0.591345489025116,0.0997751355171203,0.0920696258544921,293.5054931640625,297.1499938964844,293.1499938964844,0.0116959577426314,-707.7982177734375,302.9071960449219,0.4481222927570343,0.050000000745058,0.0497207902371883,293.2114562988281,297.1499938964844,293.1499938964844,0.2971203923225403,-4244.26025390625,304.15557861328125,0.9218989014625548,0.3828525245189667,0.2690282166004181,293.22705078125,297.1499938964844,293.1499938964844,0.3574519753456116,-6655.7900390625,304.1349792480469,0.9732239842414856,0.4442416131496429,0.4225460290908813,293.2746276855469,297.1499938964844,293.1499938964844,0.0098230168223381,-3061.20458984375,301.849365234375,0.4481222927570343,0.050000000745058,0.2358540147542953,291.1045227050781,291.1499938964844,263.3041687011719,262.2283935546875,280.3475952148437,293.3687744140625,291.1062927246094,1.0,0.2984867393970489,0.8503168225288391,0.8503168225288391,1.0,1.0,-1.2832245826721191,0.5558969378471375,0.7273275852203369,0.2390291690826416,0.0,0.0,0.5997424125671387,70.75882720947266,85.0,19.229713439941406,-13932.91015625,274.3981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412414550781,308.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17892.138671875,18000.0,0.0,0.0,0.3000810146331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290279626846313,0.6290343999862671,-6.449039119615918e-06,0.0,0.0003045440826099,0.0,0.0,45.81241607666016,0.0,0.0,0.0,0.4160005152225494,4.0,0.0,1.0
384540,293.1889038085937,297.1499938964844,293.1499938964844,0.0530546009540557,-1443.9022216796875,304.1522521972656,0.581493616104126,0.0990228056907653,0.091631680727005,293.521240234375,297.1499938964844,293.1499938964844,0.0114148706197738,-699.603759765625,302.74090576171875,0.4397083818912506,0.050000000745058,0.0499033257365226,293.2120056152344,297.1499938964844,293.1499938964844,0.2954117357730865,-4224.58447265625,304.15655517578125,0.9073641300201416,0.3811854720115661,0.2680086493492126,293.2328796386719,297.1499938964844,293.1499938964844,0.354368507862091,-6606.05078125,304.1449584960937,0.9584757685661316,0.4410957098007202,0.4194586873054504,293.27716064453125,297.1499938964844,293.1499938964844,0.009785421192646,-3055.15087890625,301.8011779785156,0.4397083818912506,0.050000000745058,0.2367198914289474,291.1169738769531,291.1499938964844,263.3796081542969,262.2939453125,280.3904724121094,293.37811279296875,291.1180114746094,1.0,0.3031873404979706,0.8495392799377441,0.8495392799377441,1.0,1.0,-1.279026985168457,0.5538690686225891,0.7251579165458679,0.2381149679422378,0.0,0.0,0.6032363772392273,75.31604766845703,88.0,17.463010787963867,-13843.30078125,282.6379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.703125,18000.0,0.0,0.0,0.3007515966892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367946267127991,0.6368011236190796,-6.516555913549382e-06,0.0,0.0003052246465813,0.0,0.0,46.99521255493164,0.0,0.0,0.0,0.4191109538078308,4.0,0.0,1.0
384600,293.1889038085937,297.1499938964844,293.1499938964844,0.0530546009540557,-1443.9022216796875,304.1522521972656,0.581493616104126,0.0990228056907653,0.091631680727005,293.521240234375,297.1499938964844,293.1499938964844,0.0114148706197738,-699.603759765625,302.74090576171875,0.4397083818912506,0.050000000745058,0.0499033257365226,293.2120056152344,297.1499938964844,293.1499938964844,0.2954117357730865,-4224.58447265625,304.15655517578125,0.9073641300201416,0.3811854720115661,0.2680086493492126,293.2328796386719,297.1499938964844,293.1499938964844,0.354368507862091,-6606.05078125,304.1449584960937,0.9584757685661316,0.4410957098007202,0.4194586873054504,293.27716064453125,297.1499938964844,293.1499938964844,0.009785421192646,-3055.15087890625,301.8011779785156,0.4397083818912506,0.050000000745058,0.2367198914289474,291.1169738769531,291.1499938964844,263.3796081542969,262.2939453125,280.3904724121094,293.37811279296875,291.1180114746094,1.0,0.3031873404979706,0.8495392799377441,0.8495392799377441,1.0,1.0,-1.279026985168457,0.5538690686225891,0.7251579165458679,0.2381149679422378,0.0,0.0,0.6032363772392273,75.31604766845703,88.0,17.463010787963867,-13843.30078125,282.6379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.703125,18000.0,0.0,0.0,0.3007515966892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367946267127991,0.6368011236190796,-6.516555913549382e-06,0.0,0.0003052246465813,0.0,0.0,46.99521255493164,0.0,0.0,0.0,0.4191109538078308,4.0,0.0,1.0
384660,293.1885681152344,297.1499938964844,293.1499938964844,0.0523930117487907,-1432.675537109375,304.1526184082031,0.5724425315856934,0.0981049090623855,0.0909911394119262,293.537109375,297.1499938964844,293.1499938964844,0.0111260814592242,-690.7999877929688,302.5689392089844,0.4330953955650329,0.050000000745058,0.050067514181137,293.21246337890625,297.1499938964844,293.1499938964844,0.2937072217464447,-4205.03564453125,304.1571960449219,0.8961039781570435,0.3795230686664581,0.266973614692688,293.2348327636719,297.1499938964844,293.1499938964844,0.3519149124622345,-6567.412109375,304.1506652832031,0.9454382061958312,0.4385986328125,0.4171660840511322,293.279541015625,297.1499938964844,293.1499938964844,0.0097429538145661,-3048.0986328125,301.7523498535156,0.4330953955650329,0.050000000745058,0.2374987304210662,291.1277160644531,291.1499938964844,263.45465087890625,262.3593444824219,280.4312744140625,293.3854675292969,291.1286926269531,1.0,0.3073595464229584,0.8490714430809021,0.8490714430809021,1.0,1.0,-1.2753956317901611,0.5521196126937866,0.7232759594917297,0.2373689264059066,0.0,0.0,0.6054836511611938,79.4184799194336,91.0,15.82906723022461,-13762.8984375,290.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,308.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.908203125,18000.0,0.0,0.0,0.3018189072608948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642538845539093,0.6425454020500183,-6.566428510268452e-06,0.0,0.0003063078038394,0.0,0.0,47.881141662597656,0.0,0.0,0.0,0.42137411236763,4.0,0.0,1.0
384720,293.1885681152344,297.1499938964844,293.1499938964844,0.0523930117487907,-1432.675537109375,304.1526184082031,0.5724425315856934,0.0981049090623855,0.0909911394119262,293.537109375,297.1499938964844,293.1499938964844,0.0111260814592242,-690.7999877929688,302.5689392089844,0.4330953955650329,0.050000000745058,0.050067514181137,293.21246337890625,297.1499938964844,293.1499938964844,0.2937072217464447,-4205.03564453125,304.1571960449219,0.8961039781570435,0.3795230686664581,0.266973614692688,293.2348327636719,297.1499938964844,293.1499938964844,0.3519149124622345,-6567.412109375,304.1506652832031,0.9454382061958312,0.4385986328125,0.4171660840511322,293.279541015625,297.1499938964844,293.1499938964844,0.0097429538145661,-3048.0986328125,301.7523498535156,0.4330953955650329,0.050000000745058,0.2374987304210662,291.1277160644531,291.1499938964844,263.45465087890625,262.3593444824219,280.4312744140625,293.3854675292969,291.1286926269531,1.0,0.3073595464229584,0.8490714430809021,0.8490714430809021,1.0,1.0,-1.2753956317901611,0.5521196126937866,0.7232759594917297,0.2373689264059066,0.0,0.0,0.6054836511611938,79.4184799194336,91.0,15.82906723022461,-13762.8984375,290.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,308.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.908203125,18000.0,0.0,0.0,0.3018189072608948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642538845539093,0.6425454020500183,-6.566428510268452e-06,0.0,0.0003063078038394,0.0,0.0,47.881141662597656,0.0,0.0,0.0,0.42137411236763,4.0,0.0,1.0
384780,293.1885681152344,297.1499938964844,293.1499938964844,0.0516558103263378,-1420.224365234375,304.1529541015625,0.5640912055969238,0.0971295982599258,0.0902677550911903,293.5529479980469,297.1499938964844,293.1499938964844,0.0108340699225664,-681.4954223632812,302.391845703125,0.4276691675186157,0.050000000745058,0.0502194948494434,293.2127990722656,297.1499938964844,293.1499938964844,0.2920090556144714,-4185.60205078125,304.1576232910156,0.8863664865493774,0.3778718709945678,0.265936940908432,293.2353210449219,297.1499938964844,293.1499938964844,0.349651575088501,-6532.498046875,304.1541748046875,0.933653712272644,0.4363456964492798,0.4151585698127746,293.2817687988281,297.1499938964844,293.1499938964844,0.0096969818696379,-3040.262451171875,301.703125,0.4276691675186157,0.050000000745058,0.2382196635007858,291.1378479003906,291.1499938964844,263.5292358398437,262.4245910644531,280.4714050292969,293.3920593261719,291.1388244628906,1.0,0.3111469149589538,0.8486036062240601,0.8486036062240601,1.0,1.0,-1.271920919418335,0.5504398345947266,0.7214810252189636,0.2366713732481002,0.0,0.0,0.6064251661300659,83.21481323242188,94.0,14.821490287780762,-13686.4208984375,296.8538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,308.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.34765625,18000.0,0.0,0.0,0.3030479848384857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455988883972168,0.6456055045127869,-6.5958920458797365e-06,0.0,0.0003075551649089,0.0,0.0,48.37403869628906,0.0,0.0,0.0,0.4226106405258178,4.0,0.0,1.0
384840,293.1885681152344,297.1499938964844,293.1499938964844,0.0516558103263378,-1420.224365234375,304.1529541015625,0.5640912055969238,0.0971295982599258,0.0902677550911903,293.5529479980469,297.1499938964844,293.1499938964844,0.0108340699225664,-681.4954223632812,302.391845703125,0.4276691675186157,0.050000000745058,0.0502194948494434,293.2127990722656,297.1499938964844,293.1499938964844,0.2920090556144714,-4185.60205078125,304.1576232910156,0.8863664865493774,0.3778718709945678,0.265936940908432,293.2353210449219,297.1499938964844,293.1499938964844,0.349651575088501,-6532.498046875,304.1541748046875,0.933653712272644,0.4363456964492798,0.4151585698127746,293.2817687988281,297.1499938964844,293.1499938964844,0.0096969818696379,-3040.262451171875,301.703125,0.4276691675186157,0.050000000745058,0.2382196635007858,291.1378479003906,291.1499938964844,263.5292358398437,262.4245910644531,280.4714050292969,293.3920593261719,291.1388244628906,1.0,0.3111469149589538,0.8486036062240601,0.8486036062240601,1.0,1.0,-1.271920919418335,0.5504398345947266,0.7214810252189636,0.2366713732481002,0.0,0.0,0.6064251661300659,83.21481323242188,94.0,14.821490287780762,-13686.4208984375,296.8538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,308.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.34765625,18000.0,0.0,0.0,0.3030479848384857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455988883972168,0.6456055045127869,-6.5958920458797365e-06,0.0,0.0003075551649089,0.0,0.0,48.37403869628906,0.0,0.0,0.0,0.4226106405258178,4.0,0.0,1.0
384900,293.1885986328125,297.1499938964844,293.1499938964844,0.051274623721838,-1413.8017578125,304.1531066894531,0.5601531267166138,0.0966361761093139,0.0898943915963172,293.5608215332031,297.1499938964844,293.1499938964844,0.0106871295720338,-676.6509399414062,302.301513671875,0.4252839982509613,0.050000000745058,0.0502921342849731,293.2129211425781,297.1499938964844,293.1499938964844,0.2911553084850311,-4175.833984375,304.1578063964844,0.8819028735160828,0.3770501613616943,0.2654189169406891,293.2353210449219,297.1499938964844,293.1499938964844,0.3485364317893982,-6515.482421875,304.1554260253906,0.9281723499298096,0.4352630078792572,0.4142026007175445,293.2828369140625,297.1499938964844,293.1499938964844,0.0096727106720209,-3036.0234375,301.67840576171875,0.4252839982509613,0.050000000745058,0.2385642230510711,291.1430358886719,291.1499938964844,263.5663452148437,262.4571533203125,280.4913330078125,293.39520263671875,291.1440734863281,1.0,0.3129299581050873,0.8483696579933167,0.8483696579933167,1.0,1.0,-1.2702041864395142,0.5496083498001099,0.7205958366394043,0.2363314628601074,0.0,0.0,0.6063669919967651,85.028564453125,94.0,14.81179428100586,-13649.4091796875,300.0586242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,308.0379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.318359375,18000.0,0.0,0.0,0.3036574423313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460954546928406,0.6461020708084106,-6.602720532100648e-06,0.0,0.0003081737086176,0.0,0.0,48.46629333496094,0.0,0.0,0.0,0.4228293895721435,4.0,0.0,1.0
384960,293.1885986328125,297.1499938964844,293.1499938964844,0.0508896708488464,-1407.3251953125,304.1532592773437,0.5563603639602661,0.096142753958702,0.0895183086395263,293.568603515625,297.1499938964844,293.1499938964844,0.0105400579050183,-671.6920166015625,302.2100524902344,0.4230748116970062,0.050000000745058,0.0503629818558692,293.2130432128906,297.1499938964844,293.1499938964844,0.2902984619140625,-4166.02978515625,304.1579284667969,0.8776659369468689,0.3762307167053222,0.2649012207984924,293.2352600097656,297.1499938964844,293.1499938964844,0.3474233448505401,-6498.58837890625,304.1564636230469,0.922956109046936,0.4341984987258911,0.41326504945755,293.28387451171875,297.1499938964844,293.1499938964844,0.0096477447077631,-3031.6015625,301.6535949707031,0.4230748116970062,0.050000000745058,0.2389003038406372,291.1483764648437,291.1499938964844,263.60333251953125,262.4896545410156,280.5111999511719,293.3983154296875,291.1494140625,1.0,0.3146524131298065,0.848132848739624,0.848132848739624,1.0,1.0,-1.2684943675994873,0.5487790107727051,0.7197153568267822,0.2359956800937652,0.0,0.0,0.6059370636940002,86.79724884033203,97.0,14.917860984802246,-13612.7529296875,303.1596984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473022460937,308.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.3042319118976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458448171615601,0.6458514332771301,-6.603825113415951e-06,0.0,0.0003087567165493,0.0,0.0,48.44636154174805,0.0,0.0,0.0,0.4227602183818817,4.0,0.0,1.0
385020,293.1886291503906,297.1499938964844,293.1499938964844,0.0501170083880424,-1394.3555908203125,304.1534423828125,0.5491699576377869,0.0951609686017036,0.0887651145458221,293.5840759277344,297.1499938964844,293.1499938964844,0.0102461911737918,-661.4564819335938,302.0237121582031,0.4190874993801117,0.050000000745058,0.0505004189908504,293.2132263183594,297.1499938964844,293.1499938964844,0.2885842621326446,-4146.4140625,304.1581420898437,0.8697707056999207,0.3745977878570556,0.2638669908046722,293.2348937988281,297.1499938964844,293.1499938964844,0.3452043533325195,-6465.10595703125,304.1579895019531,0.9133225679397584,0.432107925415039,0.4114267230033874,293.2858581542969,297.1499938964844,293.1499938964844,0.0095961457118391,-3022.326171875,301.6037902832031,0.4190874993801117,0.050000000745058,0.2395522445440292,291.1591491699219,291.1499938964844,263.67694091796875,262.55450439453125,280.5506896972656,293.4043273925781,291.16015625,1.0,0.3179505169391632,0.8476592302322388,0.8476592302322388,1.0,1.0,-1.2650896310806274,0.5471248030662537,0.7179648280143738,0.2353358566761016,0.0,0.0,0.6039921045303345,90.22721862792967,100.0,14.963176727294922,-13539.5400390625,309.1098937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,307.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.470703125,18000.0,0.0,0.0,0.3051943182945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431049704551697,0.643111526966095,-6.588615633518202e-06,0.0,0.0003097334119956,0.0,0.0,48.06966781616211,0.0,0.0,0.0,0.4217582941055298,4.0,0.0,1.0
385080,293.1886291503906,297.1499938964844,293.1499938964844,0.0501170083880424,-1394.3555908203125,304.1534423828125,0.5491699576377869,0.0951609686017036,0.0887651145458221,293.5840759277344,297.1499938964844,293.1499938964844,0.0102461911737918,-661.4564819335938,302.0237121582031,0.4190874993801117,0.050000000745058,0.0505004189908504,293.2132263183594,297.1499938964844,293.1499938964844,0.2885842621326446,-4146.4140625,304.1581420898437,0.8697707056999207,0.3745977878570556,0.2638669908046722,293.2348937988281,297.1499938964844,293.1499938964844,0.3452043533325195,-6465.10595703125,304.1579895019531,0.9133225679397584,0.432107925415039,0.4114267230033874,293.2858581542969,297.1499938964844,293.1499938964844,0.0095961457118391,-3022.326171875,301.6037902832031,0.4190874993801117,0.050000000745058,0.2395522445440292,291.1591491699219,291.1499938964844,263.67694091796875,262.55450439453125,280.5506896972656,293.4043273925781,291.16015625,1.0,0.3179505169391632,0.8476592302322388,0.8476592302322388,1.0,1.0,-1.2650896310806274,0.5471248030662537,0.7179648280143738,0.2353358566761016,0.0,0.0,0.6039921045303345,90.22721862792967,100.0,14.963176727294922,-13539.5400390625,309.1098937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,307.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.470703125,18000.0,0.0,0.0,0.3051943182945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431049704551697,0.643111526966095,-6.588615633518202e-06,0.0,0.0003097334119956,0.0,0.0,48.06966781616211,0.0,0.0,0.0,0.4217582941055298,4.0,0.0,1.0
385140,293.1885986328125,297.1499938964844,293.1499938964844,0.0493491664528846,-1381.5098876953125,304.153564453125,0.5424538254737854,0.0941893309354782,0.0880160257220268,293.59930419921875,297.1499938964844,293.1499938964844,0.0099540781229734,-650.8527221679688,301.8328857421875,0.4155568778514862,0.050000000745058,0.0506334118545055,293.2133483886719,297.1499938964844,293.1499938964844,0.2868846952915191,-4126.96923828125,304.15826416015625,0.8625257611274719,0.3729722797870636,0.2628346979618072,293.2344055175781,297.1499938964844,293.1499938964844,0.3430092632770538,-6432.17431640625,304.1589660644531,0.9048144221305848,0.4300562739372253,0.4096236824989319,293.28778076171875,297.1499938964844,293.1499938964844,0.0095430752262473,-3012.68310546875,301.553466796875,0.4155568778514862,0.050000000745058,0.2401831150054931,291.16949462890625,291.1499938964844,263.75,262.6191711425781,280.58990478515625,293.41015625,291.1704406738281,1.0,0.3210941553115845,0.8471856117248535,0.8471856117248535,1.0,1.0,-1.2617039680480957,0.5454761385917664,0.7162277698516846,0.234691709280014,0.0,0.0,0.6006828546524048,93.54547119140624,103.0,14.331700325012209,-13465.25,314.7936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,307.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.51171875,18000.0,0.0,0.0,0.3057967126369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374844908714294,0.6374910473823547,-6.550797934323782e-06,0.0,0.000310344796162,0.0,0.0,47.26435470581055,0.0,0.0,0.0,0.4196479618549347,4.0,0.0,1.0
385200,293.1885986328125,297.1499938964844,293.1499938964844,0.0493491664528846,-1381.5098876953125,304.153564453125,0.5424538254737854,0.0941893309354782,0.0880160257220268,293.59930419921875,297.1499938964844,293.1499938964844,0.0099540781229734,-650.8527221679688,301.8328857421875,0.4155568778514862,0.050000000745058,0.0506334118545055,293.2133483886719,297.1499938964844,293.1499938964844,0.2868846952915191,-4126.96923828125,304.15826416015625,0.8625257611274719,0.3729722797870636,0.2628346979618072,293.2344055175781,297.1499938964844,293.1499938964844,0.3430092632770538,-6432.17431640625,304.1589660644531,0.9048144221305848,0.4300562739372253,0.4096236824989319,293.28778076171875,297.1499938964844,293.1499938964844,0.0095430752262473,-3012.68310546875,301.553466796875,0.4155568778514862,0.050000000745058,0.2401831150054931,291.16949462890625,291.1499938964844,263.75,262.6191711425781,280.58990478515625,293.41015625,291.1704406738281,1.0,0.3210941553115845,0.8471856117248535,0.8471856117248535,1.0,1.0,-1.2617039680480957,0.5454761385917664,0.7162277698516846,0.234691709280014,0.0,0.0,0.6006828546524048,93.54547119140624,103.0,14.331700325012209,-13465.25,314.7936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,307.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.51171875,18000.0,0.0,0.0,0.3057967126369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374844908714294,0.6374910473823547,-6.550797934323782e-06,0.0,0.000310344796162,0.0,0.0,47.26435470581055,0.0,0.0,0.0,0.4196479618549347,4.0,0.0,1.0
385260,293.1884765625,297.1499938964844,293.1499938964844,0.0485956259071826,-1368.950439453125,304.15362548828125,0.5361616015434265,0.093236319720745,0.0872766003012657,293.61431884765625,297.1499938964844,293.1499938964844,0.0096649629995226,-639.9385986328125,301.6375427246094,0.412371277809143,0.050000000745058,0.0507632717490196,293.21343994140625,297.1499938964844,293.1499938964844,0.2852171957492828,-4107.89990234375,304.1582946777344,0.8558099865913391,0.3713468015193939,0.26180300116539,293.2338256835937,297.1499938964844,293.1499938964844,0.3408618867397308,-6400.08935546875,304.1595458984375,0.897300660610199,0.4280354678630829,0.4078478217124939,293.28961181640625,297.1499938964844,293.1499938964844,0.0094893435016274,-3002.913330078125,301.5025634765625,0.412371277809143,0.050000000745058,0.2407990992069244,291.1786804199219,291.1499938964844,263.8220520019531,262.6830139160156,280.62872314453125,293.4158020019531,291.17950439453125,1.0,0.3241231143474579,0.8467223644256592,0.8467223644256592,1.0,1.0,-1.2583415508270264,0.5438334345817566,0.7145081758499146,0.2340719401836395,0.0,0.0,0.596226155757904,96.78530883789062,106.0,12.7896728515625,-13389.0546875,320.28631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,307.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7421875,18000.0,0.0,0.0,0.3059463202953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293721795082092,0.6293786764144897,-6.493417458841577e-06,0.0,0.0003104966308455,0.0,0.0,46.10056686401367,0.0,0.0,0.0,0.4165876805782318,4.0,0.0,1.0
385320,293.1884765625,297.1499938964844,293.1499938964844,0.0485956259071826,-1368.950439453125,304.15362548828125,0.5361616015434265,0.093236319720745,0.0872766003012657,293.61431884765625,297.1499938964844,293.1499938964844,0.0096649629995226,-639.9385986328125,301.6375427246094,0.412371277809143,0.050000000745058,0.0507632717490196,293.21343994140625,297.1499938964844,293.1499938964844,0.2852171957492828,-4107.89990234375,304.1582946777344,0.8558099865913391,0.3713468015193939,0.26180300116539,293.2338256835937,297.1499938964844,293.1499938964844,0.3408618867397308,-6400.08935546875,304.1595458984375,0.897300660610199,0.4280354678630829,0.4078478217124939,293.28961181640625,297.1499938964844,293.1499938964844,0.0094893435016274,-3002.913330078125,301.5025634765625,0.412371277809143,0.050000000745058,0.2407990992069244,291.1786804199219,291.1499938964844,263.8220520019531,262.6830139160156,280.62872314453125,293.4158020019531,291.17950439453125,1.0,0.3241231143474579,0.8467223644256592,0.8467223644256592,1.0,1.0,-1.2583415508270264,0.5438334345817566,0.7145081758499146,0.2340719401836395,0.0,0.0,0.596226155757904,96.78530883789062,106.0,12.7896728515625,-13389.0546875,320.28631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,307.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7421875,18000.0,0.0,0.0,0.3059463202953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293721795082092,0.6293786764144897,-6.493417458841577e-06,0.0,0.0003104966308455,0.0,0.0,46.10056686401367,0.0,0.0,0.0,0.4165876805782318,4.0,0.0,1.0
385380,293.1876525878906,297.1499938964844,293.1499938964844,0.0479352287948131,-1357.98876953125,304.1535339355469,0.5304542779922485,0.0924230962991714,0.0866273716092109,293.62908935546875,297.1499938964844,293.1499938964844,0.0093794753775,-628.75,301.4375305175781,0.4094521999359131,0.050000000745058,0.050890740007162,293.214111328125,297.1499938964844,293.1499938964844,0.2835228741168976,-4088.5078125,304.1583557128906,0.8494789600372314,0.3696022927761078,0.260712206363678,293.2331848144531,297.1499938964844,293.1499938964844,0.3387846052646637,-6369.1533203125,304.1598205566406,0.8902295827865601,0.4260424375534057,0.4060962498188019,293.2914123535156,297.1499938964844,293.1499938964844,0.0094355391338467,-2993.202392578125,301.45086669921875,0.4094521999359131,0.050000000745058,0.2414037734270095,291.1861267089844,291.1499938964844,263.8926086425781,262.7454833984375,280.6669616699219,293.4212341308594,291.1867370605469,1.0,0.3270637094974518,0.8462591171264648,0.8462591171264648,1.0,1.0,-1.2550292015075684,0.542203962802887,0.7128252387046814,0.2334941923618316,0.0,0.0,0.5908860564231873,99.9664077758789,94.0,10.416791915893556,-13310.880859375,325.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,307.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.33984375,18000.0,0.0,0.0,0.3055815100669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192873120307922,0.619293749332428,-6.420702902687481e-06,0.0,0.0003101263719145,0.0,0.0,44.67037963867188,0.0,0.0,0.0,0.4127880036830902,4.0,0.0,1.0
385440,293.1876525878906,297.1499938964844,293.1499938964844,0.0479352287948131,-1357.98876953125,304.1535339355469,0.5304542779922485,0.0924230962991714,0.0866273716092109,293.62908935546875,297.1499938964844,293.1499938964844,0.0093794753775,-628.75,301.4375305175781,0.4094521999359131,0.050000000745058,0.050890740007162,293.214111328125,297.1499938964844,293.1499938964844,0.2835228741168976,-4088.5078125,304.1583557128906,0.8494789600372314,0.3696022927761078,0.260712206363678,293.2331848144531,297.1499938964844,293.1499938964844,0.3387846052646637,-6369.1533203125,304.1598205566406,0.8902295827865601,0.4260424375534057,0.4060962498188019,293.2914123535156,297.1499938964844,293.1499938964844,0.0094355391338467,-2993.202392578125,301.45086669921875,0.4094521999359131,0.050000000745058,0.2414037734270095,291.1861267089844,291.1499938964844,263.8926086425781,262.7454833984375,280.6669616699219,293.4212341308594,291.1867370605469,1.0,0.3270637094974518,0.8462591171264648,0.8462591171264648,1.0,1.0,-1.2550292015075684,0.542203962802887,0.7128252387046814,0.2334941923618316,0.0,0.0,0.5908860564231873,99.9664077758789,94.0,10.416791915893556,-13310.880859375,325.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,307.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.33984375,18000.0,0.0,0.0,0.3055815100669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192873120307922,0.619293749332428,-6.420702902687481e-06,0.0,0.0003101263719145,0.0,0.0,44.67037963867188,0.0,0.0,0.0,0.4127880036830902,4.0,0.0,1.0
385500,293.1870422363281,297.1499938964844,293.1499938964844,0.0475946106016635,-1352.3450927734375,304.15350341796875,0.5297518372535706,0.0920672938227653,0.0862884148955345,293.6363830566406,297.1499938964844,293.1499938964844,0.0092216059565544,-622.2349243164062,301.3359680175781,0.4095526933670044,0.050000000745058,0.0508862361311912,293.2145690917969,297.1499938964844,293.1499938964844,0.2825871407985687,-4077.7548828125,304.1585388183594,0.8490005731582642,0.3687021434307098,0.2600861489772796,293.2328186035156,297.1499938964844,293.1499938964844,0.3377061188220978,-6353.06494140625,304.1600036621094,0.889726996421814,0.4250622093677521,0.4051636159420013,293.2922668457031,297.1499938964844,293.1499938964844,0.0093915984034538,-2984.439453125,301.42486572265625,0.4095526933670044,0.050000000745058,0.2413823902606964,291.1893005371094,291.1499938964844,263.9273681640625,262.7762145996094,280.68634033203125,293.4238586425781,291.18994140625,1.0,0.3263580799102783,0.8460274934768677,0.8460274934768677,1.0,1.0,-1.252721071243286,0.5410810112953186,0.7116400599479675,0.2330823540687561,0.0,0.0,0.5879507064819336,99.81951904296876,94.0,9.948311805725098,-13267.1767578125,324.3192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,307.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18099.58203125,18000.0,0.0,0.0,0.3052001297473907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137062311172485,0.6137126088142395,-6.380326794896973e-06,0.0,0.0003097393491771,0.0,0.0,43.88977813720703,0.0,0.0,0.0,0.4106907546520233,4.0,0.0,1.0
385560,293.186279296875,297.1499938964844,293.1499938964844,0.0472389347851276,-1346.449951171875,304.15350341796875,0.5304138660430908,0.0917466059327125,0.085937775671482,293.6435241699219,297.1499938964844,293.1499938964844,0.0090544493868947,-615.0933837890625,301.2336730957031,0.4106591343879699,0.050000000745058,0.0508370995521545,293.2149658203125,297.1499938964844,293.1499938964844,0.2815916538238525,-4066.287109375,304.1587829589844,0.8502621054649353,0.3678090572357178,0.2594267129898071,293.2323608398437,297.1499938964844,293.1499938964844,0.3365802466869354,-6336.232421875,304.16021728515625,0.8911865949630737,0.4241032302379608,0.4042032659053802,293.2929992675781,297.1499938964844,293.1499938964844,0.0093363290652632,-2972.94384765625,301.39910888671875,0.4106591343879699,0.050000000745058,0.2411493211984634,291.193115234375,291.1499938964844,263.9617614746094,262.8066101074219,280.7059020996094,293.42633056640625,291.1938781738281,1.0,0.3246559500694275,0.8458034992218018,0.8458034992218018,1.0,1.0,-1.2500174045562744,0.5397727489471436,0.7102446556091309,0.2325935959815979,0.0,0.0,0.5846965312957764,98.53675079345705,82.0,10.520746231079102,-13219.7451171875,320.4104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,308.0000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.12109375,18000.0,0.0,0.0,0.30467489361763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076842546463013,0.6076906323432922,-6.337367722153431e-06,0.0,0.0003092062834184,0.0,0.0,43.06011199951172,0.0,0.0,0.0,0.4084355533123016,4.0,0.0,1.0
385620,293.1844482421875,297.1499938964844,293.1499938964844,0.0465309955179691,-1334.736083984375,304.1535339355469,0.5347792506217957,0.0911991372704505,0.0852395519614219,293.6573791503906,297.1499938964844,293.1499938964844,0.0087074805051088,-599.65478515625,301.0267333984375,0.415147453546524,0.050000000745058,0.0506496876478195,293.2154541015625,297.1499938964844,293.1499938964844,0.2795464694499969,-4042.720458984375,304.1592712402344,0.8566317558288574,0.3660589158535003,0.2580634653568268,293.231201171875,297.1499938964844,293.1499938964844,0.3343036472797394,-6302.19873046875,304.1606140136719,0.8983845710754395,0.4222497344017029,0.4022537171840668,293.2942199707031,297.1499938964844,293.1499938964844,0.0092055182904005,-2944.98681640625,301.3480834960937,0.415147453546524,0.050000000745058,0.2402603030204773,291.20074462890625,291.1499938964844,264.0294494628906,262.86639404296875,280.74530029296875,293.4309997558594,291.20135498046875,1.0,0.3188513219356537,0.8453554511070251,0.8453554511070251,1.0,1.0,-1.2439111471176147,0.5368151068687439,0.7070959806442261,0.2315201759338379,0.0,0.0,0.5774070024490356,93.70501708984376,70.0,10.046533584594728,-13113.099609375,307.54278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069763183594,308.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.630859375,18000.0,0.0,0.0,0.3031765818595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940573215484619,0.5940635800361633,-6.2416579567070585e-06,0.0,0.0003076856955885,0.0,0.0,41.22572708129883,0.0,0.0,0.0,0.4033837914466858,4.0,0.0,1.0
385680,293.1844482421875,297.1499938964844,293.1499938964844,0.0465309955179691,-1334.736083984375,304.1535339355469,0.5347792506217957,0.0911991372704505,0.0852395519614219,293.6573791503906,297.1499938964844,293.1499938964844,0.0087074805051088,-599.65478515625,301.0267333984375,0.415147453546524,0.050000000745058,0.0506496876478195,293.2154541015625,297.1499938964844,293.1499938964844,0.2795464694499969,-4042.720458984375,304.1592712402344,0.8566317558288574,0.3660589158535003,0.2580634653568268,293.231201171875,297.1499938964844,293.1499938964844,0.3343036472797394,-6302.19873046875,304.1606140136719,0.8983845710754395,0.4222497344017029,0.4022537171840668,293.2942199707031,297.1499938964844,293.1499938964844,0.0092055182904005,-2944.98681640625,301.3480834960937,0.415147453546524,0.050000000745058,0.2402603030204773,291.20074462890625,291.1499938964844,264.0294494628906,262.86639404296875,280.74530029296875,293.4309997558594,291.20135498046875,1.0,0.3188513219356537,0.8453554511070251,0.8453554511070251,1.0,1.0,-1.2439111471176147,0.5368151068687439,0.7070959806442261,0.2315201759338379,0.0,0.0,0.5774070024490356,93.70501708984376,70.0,10.046533584594728,-13113.099609375,307.54278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069763183594,308.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.630859375,18000.0,0.0,0.0,0.3031765818595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940573215484619,0.5940635800361633,-6.2416579567070585e-06,0.0,0.0003076856955885,0.0,0.0,41.22572708129883,0.0,0.0,0.0,0.4033837914466858,4.0,0.0,1.0
385740,293.1822814941406,297.1499938964844,293.1499938964844,0.045856587588787,-1323.621337890625,304.1534729003906,0.5428028106689453,0.090764507651329,0.0845658332109451,293.670654296875,297.1499938964844,293.1499938964844,0.0083553595468401,-583.2432250976562,300.8163146972656,0.4226329326629638,0.050000000745058,0.0503778047859668,293.21563720703125,297.1499938964844,293.1499938964844,0.2775168716907501,-4019.366943359375,304.1595458984375,0.8676584362983704,0.364364892244339,0.2566754519939422,293.22979736328125,297.1499938964844,293.1499938964844,0.332078069448471,-6268.98876953125,304.1607666015625,0.9109137058258056,0.4204778969287872,0.4002979099750519,293.2950439453125,297.1499938964844,293.1499938964844,0.0090585956349968,-2912.947998046875,301.29736328125,0.4226329326629638,0.050000000745058,0.2389706075191497,291.2063293457031,291.1499938964844,264.09576416015625,262.92486572265625,280.7852478027344,293.4354553222656,291.2067565917969,1.0,0.3106288611888885,0.8449074029922485,0.8449074029922485,1.0,1.0,-1.2372143268585205,0.5335515737533569,0.7036627531051636,0.2304208427667617,0.0,0.0,0.5694989562034607,86.7285385131836,58.0,7.779019355773926,-12995.6455078125,290.0331726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,308.0691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.301071286201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790924429893494,0.5790985822677612,-6.13716247244156e-06,0.0,0.0003055490960832,0.0,0.0,39.26937103271485,0.0,0.0,0.0,0.3978861570358276,4.0,0.0,1.0
385800,293.1822814941406,297.1499938964844,293.1499938964844,0.045856587588787,-1323.621337890625,304.1534729003906,0.5428028106689453,0.090764507651329,0.0845658332109451,293.670654296875,297.1499938964844,293.1499938964844,0.0083553595468401,-583.2432250976562,300.8163146972656,0.4226329326629638,0.050000000745058,0.0503778047859668,293.21563720703125,297.1499938964844,293.1499938964844,0.2775168716907501,-4019.366943359375,304.1595458984375,0.8676584362983704,0.364364892244339,0.2566754519939422,293.22979736328125,297.1499938964844,293.1499938964844,0.332078069448471,-6268.98876953125,304.1607666015625,0.9109137058258056,0.4204778969287872,0.4002979099750519,293.2950439453125,297.1499938964844,293.1499938964844,0.0090585956349968,-2912.947998046875,301.29736328125,0.4226329326629638,0.050000000745058,0.2389706075191497,291.2063293457031,291.1499938964844,264.09576416015625,262.92486572265625,280.7852478027344,293.4354553222656,291.2067565917969,1.0,0.3106288611888885,0.8449074029922485,0.8449074029922485,1.0,1.0,-1.2372143268585205,0.5335515737533569,0.7036627531051636,0.2304208427667617,0.0,0.0,0.5694989562034607,86.7285385131836,58.0,7.779019355773926,-12995.6455078125,290.0331726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,308.0691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.301071286201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790924429893494,0.5790985822677612,-6.13716247244156e-06,0.0,0.0003055490960832,0.0,0.0,39.26937103271485,0.0,0.0,0.0,0.3978861570358276,4.0,0.0,1.0
385860,293.1799011230469,297.1499938964844,293.1499938964844,0.0452332496643066,-1313.390869140625,304.1533508300781,0.5544195771217346,0.090430237352848,0.0839338153600692,293.68341064453125,297.1499938964844,293.1499938964844,0.0080065494403243,-566.2811279296875,300.6023254394531,0.4336982667446136,0.050000000745058,0.0500519685447216,293.21551513671875,297.1499938964844,293.1499938964844,0.2755413353443146,-3996.67041015625,304.15966796875,0.8833701610565186,0.3627277910709381,0.2552873194217682,293.22821044921875,297.1499938964844,293.1499938964844,0.3299345672130584,-6237.06103515625,304.1607666015625,0.9299063086509703,0.418778657913208,0.3983587026596069,293.29547119140625,297.1499938964844,293.1499938964844,0.0089039299637079,-2878.702880859375,301.2469482421875,0.4336982667446136,0.050000000745058,0.2374249845743179,291.2096862792969,291.1499938964844,264.1606750488281,262.9820556640625,280.8258361816406,293.4399108886719,291.2098999023437,1.0,0.3006428778171539,0.8445096611976624,0.8445096611976624,1.0,1.0,-1.230215549468994,0.5301090478897095,0.7001064419746399,0.2293925136327743,0.0,0.0,0.561291515827179,78.38541412353516,46.0,4.789251804351807,-12871.1513671875,269.7220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605773925781,308.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18135.67578125,18000.0,0.0,0.0,0.2983855605125427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635494589805603,0.5635554790496826,-6.029943506291602e-06,0.0,0.0003028234059456,0.0,0.0,37.3040771484375,0.0,0.0,0.0,0.3922329843044281,4.0,0.0,1.0
385920,293.1799011230469,297.1499938964844,293.1499938964844,0.0452332496643066,-1313.390869140625,304.1533508300781,0.5544195771217346,0.090430237352848,0.0839338153600692,293.68341064453125,297.1499938964844,293.1499938964844,0.0080065494403243,-566.2811279296875,300.6023254394531,0.4336982667446136,0.050000000745058,0.0500519685447216,293.21551513671875,297.1499938964844,293.1499938964844,0.2755413353443146,-3996.67041015625,304.15966796875,0.8833701610565186,0.3627277910709381,0.2552873194217682,293.22821044921875,297.1499938964844,293.1499938964844,0.3299345672130584,-6237.06103515625,304.1607666015625,0.9299063086509703,0.418778657913208,0.3983587026596069,293.29547119140625,297.1499938964844,293.1499938964844,0.0089039299637079,-2878.702880859375,301.2469482421875,0.4336982667446136,0.050000000745058,0.2374249845743179,291.2096862792969,291.1499938964844,264.1606750488281,262.9820556640625,280.8258361816406,293.4399108886719,291.2098999023437,1.0,0.3006428778171539,0.8445096611976624,0.8445096611976624,1.0,1.0,-1.230215549468994,0.5301090478897095,0.7001064419746399,0.2293925136327743,0.0,0.0,0.561291515827179,78.38541412353516,46.0,4.789251804351807,-12871.1513671875,269.7220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605773925781,308.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18135.67578125,18000.0,0.0,0.0,0.2983855605125427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635494589805603,0.5635554790496826,-6.029943506291602e-06,0.0,0.0003028234059456,0.0,0.0,37.3040771484375,0.0,0.0,0.0,0.3922329843044281,4.0,0.0,1.0
385980,293.1773681640625,297.1499938964844,293.1499938964844,0.044670108705759,-1304.1883544921875,304.1531677246094,0.5698421001434326,0.0901849791407585,0.0833529159426689,293.6956787109375,297.1499938964844,293.1499938964844,0.0076658586040139,-549.0413208007812,300.3846740722656,0.449530690908432,0.050000000745058,0.0496930480003356,293.2151184082031,297.1499938964844,293.1499938964844,0.2736393213272095,-3974.84814453125,304.1596069335937,0.9042616486549376,0.3611446022987366,0.2539128065109253,293.2265014648437,297.1499938964844,293.1499938964844,0.3278872966766357,-6206.61376953125,304.1605834960937,0.954380750656128,0.4171428084373474,0.3964480757713318,293.29559326171875,297.1499938964844,293.1499938964844,0.0087468344718217,-2843.466064453125,301.1966857910156,0.449530690908432,0.050000000745058,0.2357224225997924,291.2107849121094,291.1499938964844,264.2242126464844,263.0379638671875,280.8672180175781,293.4444274902344,291.21075439453125,1.0,0.2892930805683136,0.8441119194030762,0.8441119194030762,1.0,1.0,-1.2231005430221558,0.526561439037323,0.6965391635894775,0.2284967601299286,0.0,0.0,0.5530954003334045,69.20741271972656,34.0,1.7170881032943726,-12742.3779296875,247.84939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,308.13671875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.638671875,18000.0,0.0,0.0,0.2951801419258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480827689170837,0.5480886697769165,-5.924975994275883e-06,0.0,0.0002995703252963,0.0,0.0,35.41645050048828,0.0,0.0,0.0,0.3866706192493438,4.0,0.0,1.0
386040,293.1773681640625,297.1499938964844,293.1499938964844,0.044670108705759,-1304.1883544921875,304.1531677246094,0.5698421001434326,0.0901849791407585,0.0833529159426689,293.6956787109375,297.1499938964844,293.1499938964844,0.0076658586040139,-549.0413208007812,300.3846740722656,0.449530690908432,0.050000000745058,0.0496930480003356,293.2151184082031,297.1499938964844,293.1499938964844,0.2736393213272095,-3974.84814453125,304.1596069335937,0.9042616486549376,0.3611446022987366,0.2539128065109253,293.2265014648437,297.1499938964844,293.1499938964844,0.3278872966766357,-6206.61376953125,304.1605834960937,0.954380750656128,0.4171428084373474,0.3964480757713318,293.29559326171875,297.1499938964844,293.1499938964844,0.0087468344718217,-2843.466064453125,301.1966857910156,0.449530690908432,0.050000000745058,0.2357224225997924,291.2107849121094,291.1499938964844,264.2242126464844,263.0379638671875,280.8672180175781,293.4444274902344,291.21075439453125,1.0,0.2892930805683136,0.8441119194030762,0.8441119194030762,1.0,1.0,-1.2231005430221558,0.526561439037323,0.6965391635894775,0.2284967601299286,0.0,0.0,0.5530954003334045,69.20741271972656,34.0,1.7170881032943726,-12742.3779296875,247.84939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,308.13671875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.638671875,18000.0,0.0,0.0,0.2951801419258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480827689170837,0.5480886697769165,-5.924975994275883e-06,0.0,0.0002995703252963,0.0,0.0,35.41645050048828,0.0,0.0,0.0,0.3866706192493438,4.0,0.0,1.0
386100,293.17608642578125,297.1499938964844,293.1499938964844,0.0444118902087211,-1299.9822998046875,304.153076171875,0.5791056156158447,0.0900929048657417,0.0830829814076423,293.70166015625,297.1499938964844,293.1499938964844,0.0074990857392549,-540.3560180664062,300.2744445800781,0.4597541987895965,0.050000000745058,0.0495054572820663,293.2148742675781,297.1499938964844,293.1499938964844,0.2727169692516327,-3964.273193359375,304.1595458984375,0.9179310202598572,0.3603721261024475,0.2532331347465515,293.2256164550781,297.1499938964844,293.1499938964844,0.3268992602825165,-6191.93115234375,304.16046142578125,0.967950999736786,0.4163462817668915,0.395505428314209,293.2955627441406,297.1499938964844,293.1499938964844,0.0086683025583624,-2825.6865234375,301.171630859375,0.4597541987895965,0.050000000745058,0.2348325699567794,291.2105407714844,291.1499938964844,264.2554626464844,263.06549072265625,280.8882751464844,293.4467468261719,291.21044921875,1.0,0.2831811010837555,0.8439130783081055,0.8439130783081055,1.0,1.0,-1.2195359468460083,0.5247629284858704,0.6947730183601379,0.2281119674444198,0.0,0.0,0.5490787625312805,64.41437530517578,34.0,0.3164341151714325,-12677.0478515625,236.57843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7530212402344,308.1506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.484375,18000.0,0.0,0.0,0.2934074401855469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405459403991699,0.5405517816543579,-5.874567705177469e-06,0.0,0.0002977712429128,0.0,0.0,34.521324157714844,0.0,0.0,0.0,0.3839843869209289,4.0,0.0,1.0
386160,293.1747741699219,297.1499938964844,293.1499938964844,0.044168833643198,-1296.0311279296875,304.1529541015625,0.5894650220870972,0.0900192186236381,0.0828267335891723,293.7075500488281,297.1499938964844,293.1499938964844,0.0073352758772671,-531.6637573242188,300.1632995605469,0.470880925655365,0.050000000745058,0.0493144020438194,293.2145690917969,297.1499938964844,293.1499938964844,0.2718125879764557,-3953.906982421875,304.1594543457031,0.9343057870864868,0.3596112728118896,0.252559095621109,293.2247314453125,297.1499938964844,293.1499938964844,0.3259329199790954,-6177.5751953125,304.1603088378906,0.9818628430366516,0.4155624210834503,0.3945715725421905,293.29547119140625,297.1499938964844,293.1499938964844,0.0085902297869324,-2807.900146484375,301.1466064453125,0.470880925655365,0.050000000745058,0.2339262813329696,291.2099304199219,291.1499938964844,264.2864074707031,263.0926513671875,280.9095764160156,293.4490966796875,291.209716796875,1.0,0.2768130600452423,0.8437319397926331,0.8437319397926331,1.0,1.0,-1.2159812450408936,0.5229553580284119,0.6930259466171265,0.227775439620018,0.0,0.0,0.5451468229293823,59.53505325317383,25.0,-0.9672078490257264,-12611.3642578125,225.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8128662109375,308.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18125.498046875,18000.0,0.0,0.0,0.29154172539711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332038402557373,0.5332096815109253,-5.8259738580090925e-06,0.0,0.0002958777768071,0.0,0.0,33.66486358642578,0.0,0.0,0.0,0.3813834190368652,4.0,0.0,1.0
