time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.1720886230469,297.1499938964844,293.1499938964844,0.0437732003629207,-1289.6009521484375,304.1526184082031,0.6095821261405945,0.0899364203214645,0.0824168622493743,293.718994140625,297.1499938964844,293.1499938964844,0.0070266826078295,-514.8555908203125,299.9389953613281,0.487928956747055,0.050000000745058,0.0489866659045219,293.2137451171875,297.1499938964844,293.1499938964844,0.2700622975826263,-3933.81787109375,304.1592102050781,0.9656605124473572,0.3581404387950897,0.2512768805027008,293.22052001953125,297.1499938964844,293.1499938964844,0.3164352178573608,-6029.220703125,304.1743469238281,0.9990000128746032,0.4144985377788543,0.3846433162689209,293.29510498046875,297.1499938964844,293.1499938964844,0.0084496457129716,-2775.60009765625,301.0972595214844,0.487928956747055,0.050000000745058,0.2323716431856155,291.2091979980469,291.1499938964844,264.3472595214844,263.1461486816406,280.9591064453125,293.4501342773437,291.2104187011719,1.0,0.2642479538917541,0.8433696627616882,0.8433696627616882,1.0,1.0,-1.1997878551483154,0.514977216720581,0.6848106384277344,0.2256452441215515,0.0,0.0,0.5373792052268982,51.03170776367188,28.0,6.990245819091797,-12429.5673828125,202.1714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92364501953125,308.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.13671875,18000.0,0.0,0.0,0.2875589728355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519197404384613,0.5192031264305115,-5.73509623791324e-06,0.0,0.0002918358077295,0.0,0.0,32.074825286865234,0.0,0.0,0.0,0.3764629364013672,4.0,0.0,1.0
386280,293.1720886230469,297.1499938964844,293.1499938964844,0.0437732003629207,-1289.6009521484375,304.1526184082031,0.6095821261405945,0.0899364203214645,0.0824168622493743,293.718994140625,297.1499938964844,293.1499938964844,0.0070266826078295,-514.8555908203125,299.9389953613281,0.487928956747055,0.050000000745058,0.0489866659045219,293.2137451171875,297.1499938964844,293.1499938964844,0.2700622975826263,-3933.81787109375,304.1592102050781,0.9656605124473572,0.3581404387950897,0.2512768805027008,293.22052001953125,297.1499938964844,293.1499938964844,0.3164352178573608,-6029.220703125,304.1743469238281,0.9990000128746032,0.4144985377788543,0.3846433162689209,293.29510498046875,297.1499938964844,293.1499938964844,0.0084496457129716,-2775.60009765625,301.0972595214844,0.487928956747055,0.050000000745058,0.2323716431856155,291.2091979980469,291.1499938964844,264.3472595214844,263.1461486816406,280.9591064453125,293.4501342773437,291.2104187011719,1.0,0.2642479538917541,0.8433696627616882,0.8433696627616882,1.0,1.0,-1.1997878551483154,0.514977216720581,0.6848106384277344,0.2256452441215515,0.0,0.0,0.5373792052268982,51.03170776367188,28.0,6.990245819091797,-12429.5673828125,202.1714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92364501953125,308.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.13671875,18000.0,0.0,0.0,0.2875589728355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519197404384613,0.5192031264305115,-5.73509623791324e-06,0.0,0.0002918358077295,0.0,0.0,32.074825286865234,0.0,0.0,0.0,0.3764629364013672,4.0,0.0,1.0
386340,293.1695861816406,297.1499938964844,293.1499938964844,0.0433720611035823,-1282.6007080078125,304.15240478515625,0.6208388209342957,0.0898821502923965,0.0822140201926231,293.73028564453125,297.1499938964844,293.1499938964844,0.006740843411535,-498.16021728515625,299.72430419921875,0.4973229467868805,0.050000000745058,0.0488186627626419,293.21246337890625,297.1499938964844,293.1499938964844,0.2676766812801361,-3905.62939453125,304.1600952148437,0.981797456741333,0.3567857146263122,0.2501991689205169,293.193115234375,297.1499938964844,293.1499938964844,0.2947299480438232,-5690.02587890625,304.2016296386719,0.9990000128746032,0.4182352423667907,0.3633318841457367,293.2944030761719,297.1499938964844,293.1499938964844,0.0083290971815586,-2744.575927734375,301.05810546875,0.4973229467868805,0.050000000745058,0.2315747141838073,291.2467956542969,291.1499938964844,264.40679931640625,263.19842529296875,281.0071716308594,293.42022705078125,291.2491760253906,1.0,0.2553595006465912,0.8430073857307434,0.8430073857307434,1.0,1.0,-1.1715044975280762,0.501253604888916,0.6702508330345154,0.2214651405811309,0.0,0.0,0.5220630168914795,46.411170959472656,31.0,35.44697570800781,-12123.4189453125,183.7375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05938720703125,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18197.482421875,18000.0,0.0,0.0,0.2828488647937774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972410798072815,0.4972466826438904,-5.619137937173946e-06,0.0,0.0002870556490961,0.0,0.0,29.792638778686523,0.0,0.0,0.0,0.3691018223762512,4.0,0.0,1.0
386400,293.1695861816406,297.1499938964844,293.1499938964844,0.0433720611035823,-1282.6007080078125,304.15240478515625,0.6208388209342957,0.0898821502923965,0.0822140201926231,293.73028564453125,297.1499938964844,293.1499938964844,0.006740843411535,-498.16021728515625,299.72430419921875,0.4973229467868805,0.050000000745058,0.0488186627626419,293.21246337890625,297.1499938964844,293.1499938964844,0.2676766812801361,-3905.62939453125,304.1600952148437,0.981797456741333,0.3567857146263122,0.2501991689205169,293.193115234375,297.1499938964844,293.1499938964844,0.2947299480438232,-5690.02587890625,304.2016296386719,0.9990000128746032,0.4182352423667907,0.3633318841457367,293.2944030761719,297.1499938964844,293.1499938964844,0.0083290971815586,-2744.575927734375,301.05810546875,0.4973229467868805,0.050000000745058,0.2315747141838073,291.2467956542969,291.1499938964844,264.40679931640625,263.19842529296875,281.0071716308594,293.42022705078125,291.2491760253906,1.0,0.2553595006465912,0.8430073857307434,0.8430073857307434,1.0,1.0,-1.1715044975280762,0.501253604888916,0.6702508330345154,0.2214651405811309,0.0,0.0,0.5220630168914795,46.411170959472656,31.0,35.44697570800781,-12123.4189453125,183.7375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05938720703125,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18197.482421875,18000.0,0.0,0.0,0.2828488647937774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972410798072815,0.4972466826438904,-5.619137937173946e-06,0.0,0.0002870556490961,0.0,0.0,29.792638778686523,0.0,0.0,0.0,0.3691018223762512,4.0,0.0,1.0
386460,293.1673583984375,297.1499938964844,293.1499938964844,0.0432105921208858,-1279.9683837890625,304.1518859863281,0.6283899545669556,0.0898422300815582,0.0820680111646652,293.7415466308594,297.1499938964844,293.1499938964844,0.0064826658926904,-483.2362365722656,299.49517822265625,0.5041716694831848,0.050000000745058,0.0487112514674663,293.21112060546875,297.1499938964844,293.1499938964844,0.2662052512168884,-3888.845458984375,304.1591491699219,0.991672933101654,0.3554753065109253,0.2492007911205291,293.1600341796875,297.1499938964844,293.1499938964844,0.2803348898887634,-5467.24365234375,304.2080078125,0.9990000128746032,0.4238490462303161,0.3490247130393982,293.2933044433594,297.1499938964844,293.1499938964844,0.0082422997802495,-2724.66455078125,301.012451171875,0.5041716694831848,0.050000000745058,0.2310651987791061,291.2513122558594,291.1499938964844,264.46502685546875,263.24951171875,281.0476379394531,293.3900756835937,291.2506103515625,1.0,0.2493376284837722,0.8428405523300171,0.8428405523300171,1.0,1.0,-1.152214288711548,0.4917080700397491,0.6605062484741211,0.2192194759845733,0.0,0.0,0.5079215168952942,43.46080780029297,49.0,7.525416374206543,-11838.59375,171.99737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23004150390625,308.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18193.9921875,18000.0,0.0,0.0,0.2771690785884857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716280102729797,0.4716334939002991,-5.470320957101649e-06,0.0,0.0002812914026435,0.0,0.0,27.19664192199707,0.0,0.0,0.0,0.3606243729591369,4.0,0.0,1.0
386520,293.1673583984375,297.1499938964844,293.1499938964844,0.0432105921208858,-1279.9683837890625,304.1518859863281,0.6283899545669556,0.0898422300815582,0.0820680111646652,293.7415466308594,297.1499938964844,293.1499938964844,0.0064826658926904,-483.2362365722656,299.49517822265625,0.5041716694831848,0.050000000745058,0.0487112514674663,293.21112060546875,297.1499938964844,293.1499938964844,0.2662052512168884,-3888.845458984375,304.1591491699219,0.991672933101654,0.3554753065109253,0.2492007911205291,293.1600341796875,297.1499938964844,293.1499938964844,0.2803348898887634,-5467.24365234375,304.2080078125,0.9990000128746032,0.4238490462303161,0.3490247130393982,293.2933044433594,297.1499938964844,293.1499938964844,0.0082422997802495,-2724.66455078125,301.012451171875,0.5041716694831848,0.050000000745058,0.2310651987791061,291.2513122558594,291.1499938964844,264.46502685546875,263.24951171875,281.0476379394531,293.3900756835937,291.2506103515625,1.0,0.2493376284837722,0.8428405523300171,0.8428405523300171,1.0,1.0,-1.152214288711548,0.4917080700397491,0.6605062484741211,0.2192194759845733,0.0,0.0,0.5079215168952942,43.46080780029297,49.0,7.525416374206543,-11838.59375,171.99737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23004150390625,308.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18193.9921875,18000.0,0.0,0.0,0.2771690785884857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716280102729797,0.4716334939002991,-5.470320957101649e-06,0.0,0.0002812914026435,0.0,0.0,27.19664192199707,0.0,0.0,0.0,0.3606243729591369,4.0,0.0,1.0
386580,293.1653747558594,297.1499938964844,293.1499938964844,0.0433534868061542,-1282.7115478515625,304.1510009765625,0.6259419322013855,0.0898015573620796,0.0820677578449249,293.7527160644531,297.1499938964844,293.1499938964844,0.0062606781721115,-470.6588745117188,299.2508850097656,0.5020135641098022,0.050000000745058,0.0487436950206756,293.21002197265625,297.1499938964844,293.1499938964844,0.2656132578849792,-3882.892578125,304.15704345703125,0.987416923046112,0.3541462421417236,0.2483105361461639,293.1410827636719,297.1499938964844,293.1499938964844,0.2841492295265198,-5536.36865234375,304.1814880371094,0.9990000128746032,0.4274952113628387,0.3534040451049804,293.2921447753906,297.1499938964844,293.1499938964844,0.008202651515603,-2719.1611328125,300.959716796875,0.5020135641098022,0.050000000745058,0.2312190979719162,291.2251281738281,291.1499938964844,264.5220031738281,263.29949951171875,281.0746459960937,293.3818359375,291.21923828125,1.0,0.2517632842063904,0.8426737189292908,0.8426737189292908,1.0,1.0,-1.1566134691238403,0.4933698177337646,0.6632436513900757,0.2211371064186096,0.0,0.0,0.4990359246730804,44.37080764770508,67.0,-41.74411010742188,-11726.6396484375,175.11317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38446044921875,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.060546875,18000.0,0.0,0.0,0.2709767818450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452985942363739,0.4529912769794464,-5.3543635658570565e-06,0.0,0.000275007012533,0.0,0.0,25.361865997314453,0.0,0.0,0.0,0.3544119298458099,4.0,0.0,1.0
386640,293.1653747558594,297.1499938964844,293.1499938964844,0.0433534868061542,-1282.7115478515625,304.1510009765625,0.6259419322013855,0.0898015573620796,0.0820677578449249,293.7527160644531,297.1499938964844,293.1499938964844,0.0062606781721115,-470.6588745117188,299.2508850097656,0.5020135641098022,0.050000000745058,0.0487436950206756,293.21002197265625,297.1499938964844,293.1499938964844,0.2656132578849792,-3882.892578125,304.15704345703125,0.987416923046112,0.3541462421417236,0.2483105361461639,293.1410827636719,297.1499938964844,293.1499938964844,0.2841492295265198,-5536.36865234375,304.1814880371094,0.9990000128746032,0.4274952113628387,0.3534040451049804,293.2921447753906,297.1499938964844,293.1499938964844,0.008202651515603,-2719.1611328125,300.959716796875,0.5020135641098022,0.050000000745058,0.2312190979719162,291.2251281738281,291.1499938964844,264.5220031738281,263.29949951171875,281.0746459960937,293.3818359375,291.21923828125,1.0,0.2517632842063904,0.8426737189292908,0.8426737189292908,1.0,1.0,-1.1566134691238403,0.4933698177337646,0.6632436513900757,0.2211371064186096,0.0,0.0,0.4990359246730804,44.37080764770508,67.0,-41.74411010742188,-11726.6396484375,175.11317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38446044921875,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.060546875,18000.0,0.0,0.0,0.2709767818450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452985942363739,0.4529912769794464,-5.3543635658570565e-06,0.0,0.000275007012533,0.0,0.0,25.361865997314453,0.0,0.0,0.0,0.3544119298458099,4.0,0.0,1.0
386700,293.1645812988281,297.1499938964844,293.1499938964844,0.0435509346425533,-1286.357421875,304.15045166015625,0.6213193535804749,0.0897667780518531,0.0821032002568245,293.7582702636719,297.1499938964844,293.1499938964844,0.0061630248092114,-465.36077880859375,299.1200256347656,0.4979548454284668,0.050000000745058,0.0488082282245159,293.2096862792969,297.1499938964844,293.1499938964844,0.2657512724399566,-3885.254638671875,304.155517578125,0.9802017211914062,0.3534524142742157,0.2478835731744766,293.14324951171875,297.1499938964844,293.1499938964844,0.2926349639892578,-5674.982421875,304.1602783203125,0.9990000128746032,0.4271928369998932,0.3619624376296997,293.2918701171875,297.1499938964844,293.1499938964844,0.0082014659419655,-2722.5947265625,300.9281921386719,0.4979548454284668,0.050000000745058,0.2315252125263214,291.19403076171875,291.1499938964844,264.5500183105469,263.32403564453125,281.0856018066406,293.3900756835937,291.18707275390625,1.0,0.2555494010448456,0.8425902724266052,0.8425902724266052,1.0,1.0,-1.1668576002120972,0.4979967772960663,0.6688608527183533,0.223550796508789,0.0,0.0,0.4991855025291443,46.15949249267578,67.0,-65.79058837890625,-11756.8603515625,181.79196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4292297363281,308.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.943359375,18000.0,0.0,0.0,0.2680105865001678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498584568500519,0.4498637616634369,-5.323013738234295e-06,0.0,0.0002719966869335,0.0,0.0,25.012784957885746,0.0,0.0,0.0,0.3532280027866363,4.0,0.0,1.0
386760,293.1639099121094,297.1499938964844,293.1499938964844,0.0437749102711677,-1290.4613037109375,304.14996337890625,0.614861786365509,0.0897124633193016,0.082152359187603,293.76385498046875,297.1499938964844,293.1499938964844,0.0060701402835547,-460.3234252929688,298.9864807128906,0.4925433695316314,0.050000000745058,0.0489014536142349,293.20953369140625,297.1499938964844,293.1499938964844,0.2659571766853332,-3888.386474609375,304.1541442871094,0.9697616696357728,0.3527274429798126,0.2474596202373504,293.15362548828125,297.1499938964844,293.1499938964844,0.3046651482582092,-5868.037109375,304.13653564453125,0.9990000128746032,0.4252478778362274,0.3739806115627289,293.2919311523437,297.1499938964844,293.1499938964844,0.0082066385075449,-2727.881103515625,300.8949279785156,0.4925433695316314,0.050000000745058,0.2319674342870712,291.1600952148437,291.1499938964844,264.57769775390625,263.34832763671875,281.09625244140625,293.4064025878906,291.153076171875,1.0,0.260805070400238,0.8424313068389893,0.8424313068389893,1.0,1.0,-1.1814730167388916,0.5046898126602173,0.6767832040786743,0.2267568111419677,0.0,0.0,0.5019114017486572,48.73674392700195,70.0,-80.0351791381836,-11840.62109375,191.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43829345703125,308.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.2653465270996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513029158115387,0.4513082206249237,-5.315400358085753e-06,0.0,0.0002692929992917,0.0,0.0,25.08329391479492,0.0,0.0,0.0,0.3534852266311645,4.0,0.0,1.0
386820,293.16290283203125,297.1499938964844,293.1499938964844,0.0440748780965805,-1296.009033203125,304.1495056152344,0.6038054823875427,0.089565671980381,0.0821850150823593,293.7750244140625,297.1499938964844,293.1499938964844,0.0058761802501976,-449.17181396484375,298.7207946777344,0.4840046763420105,0.050000000745058,0.0490621551871299,293.2095947265625,297.1499938964844,293.1499938964844,0.2659142613410949,-3888.792724609375,304.15289306640625,0.951273500919342,0.3512110114097595,0.2465390115976333,293.18914794921875,297.1499938964844,293.1499938964844,0.3252052962779999,-6190.27490234375,304.1073303222656,0.9990000128746032,0.4179780185222626,0.3938400447368622,293.29315185546875,297.1499938964844,293.1499938964844,0.0082002906128764,-2732.86865234375,300.82891845703125,0.4840046763420105,0.050000000745058,0.2327297478914261,291.1072692871094,291.1499938964844,264.6321716308594,263.3960876464844,281.131591796875,293.45477294921875,291.1043701171875,1.0,0.2689865231513977,0.8421133160591125,0.8421133160591125,1.0,1.0,-1.205347180366516,0.5155246257781982,0.6898224949836731,0.2323429435491562,0.0,0.0,0.5116248726844788,53.17523956298828,73.0,-62.71171569824219,-12033.337890625,208.4243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33648681640625,308.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17898.58984375,18000.0,0.0,0.0,0.2613645195960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641671776771545,0.4641725420951843,-5.362125648389338e-06,0.0,0.0002652517578098,0.0,0.0,26.193458557128903,0.0,0.0,0.0,0.357310026884079,4.0,0.0,1.0
386880,293.16290283203125,297.1499938964844,293.1499938964844,0.0440748780965805,-1296.009033203125,304.1495056152344,0.6038054823875427,0.089565671980381,0.0821850150823593,293.7750244140625,297.1499938964844,293.1499938964844,0.0058761802501976,-449.17181396484375,298.7207946777344,0.4840046763420105,0.050000000745058,0.0490621551871299,293.2095947265625,297.1499938964844,293.1499938964844,0.2659142613410949,-3888.792724609375,304.15289306640625,0.951273500919342,0.3512110114097595,0.2465390115976333,293.18914794921875,297.1499938964844,293.1499938964844,0.3252052962779999,-6190.27490234375,304.1073303222656,0.9990000128746032,0.4179780185222626,0.3938400447368622,293.29315185546875,297.1499938964844,293.1499938964844,0.0082002906128764,-2732.86865234375,300.82891845703125,0.4840046763420105,0.050000000745058,0.2327297478914261,291.1072692871094,291.1499938964844,264.6321716308594,263.3960876464844,281.131591796875,293.45477294921875,291.1043701171875,1.0,0.2689865231513977,0.8421133160591125,0.8421133160591125,1.0,1.0,-1.205347180366516,0.5155246257781982,0.6898224949836731,0.2323429435491562,0.0,0.0,0.5116248726844788,53.17523956298828,73.0,-62.71171569824219,-12033.337890625,208.4243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33648681640625,308.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17898.58984375,18000.0,0.0,0.0,0.2613645195960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641671776771545,0.4641725420951843,-5.362125648389338e-06,0.0,0.0002652517578098,0.0,0.0,26.193458557128903,0.0,0.0,0.0,0.357310026884079,4.0,0.0,1.0
386940,293.1622009277344,297.1499938964844,293.1499938964844,0.0441114529967308,-1296.5367431640625,304.1496276855469,0.5894279479980469,0.0893810018897056,0.0822441577911377,293.786376953125,297.1499938964844,293.1499938964844,0.0056763999164104,-436.4267578125,298.4723815917969,0.4722827076911926,0.050000000745058,0.0492885187268257,293.2054138183594,297.1499938964844,293.1499938964844,0.2649109363555908,-3876.94677734375,304.15362548828125,0.9270620346069336,0.3505100905895233,0.2458550035953521,293.2162475585937,297.1499938964844,293.1499938964844,0.3233538866043091,-6157.19189453125,304.1256103515625,0.9815848469734192,0.4114296734333038,0.3914807736873626,293.2951965332031,297.1499938964844,293.1499938964844,0.0081786289811134,-2729.359375,300.77374267578125,0.4722827076911926,0.050000000745058,0.2338035106658935,291.10858154296875,291.1499938964844,264.6854248046875,263.4427490234375,281.1875305175781,293.4886779785156,291.1121826171875,1.0,0.2758868634700775,0.8417953252792358,0.8417953252792358,1.0,1.0,-1.2029519081115725,0.5138792395591736,0.6890727281570435,0.2332946211099624,0.0,0.0,0.5179677605628967,58.91193389892578,76.0,3.670441150665283,-12056.30078125,219.4265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,308.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.373046875,18000.0,0.0,0.0,0.259174108505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778695702552795,0.4778749942779541,-5.440728727990063e-06,0.0,0.0002630287781357,0.0,0.0,27.5312614440918,0.0,0.0,0.0,0.3617539405822754,4.0,0.0,1.0
387000,293.1622009277344,297.1499938964844,293.1499938964844,0.0441114529967308,-1296.5367431640625,304.1496276855469,0.5894279479980469,0.0893810018897056,0.0822441577911377,293.786376953125,297.1499938964844,293.1499938964844,0.0056763999164104,-436.4267578125,298.4723815917969,0.4722827076911926,0.050000000745058,0.0492885187268257,293.2054138183594,297.1499938964844,293.1499938964844,0.2649109363555908,-3876.94677734375,304.15362548828125,0.9270620346069336,0.3505100905895233,0.2458550035953521,293.2162475585937,297.1499938964844,293.1499938964844,0.3233538866043091,-6157.19189453125,304.1256103515625,0.9815848469734192,0.4114296734333038,0.3914807736873626,293.2951965332031,297.1499938964844,293.1499938964844,0.0081786289811134,-2729.359375,300.77374267578125,0.4722827076911926,0.050000000745058,0.2338035106658935,291.10858154296875,291.1499938964844,264.6854248046875,263.4427490234375,281.1875305175781,293.4886779785156,291.1121826171875,1.0,0.2758868634700775,0.8417953252792358,0.8417953252792358,1.0,1.0,-1.2029519081115725,0.5138792395591736,0.6890727281570435,0.2332946211099624,0.0,0.0,0.5179677605628967,58.91193389892578,76.0,3.670441150665283,-12056.30078125,219.4265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,308.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.373046875,18000.0,0.0,0.0,0.259174108505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778695702552795,0.4778749942779541,-5.440728727990063e-06,0.0,0.0002630287781357,0.0,0.0,27.5312614440918,0.0,0.0,0.0,0.3617539405822754,4.0,0.0,1.0
387060,293.1618957519531,297.1499938964844,293.1499938964844,0.0440164506435394,-1294.8115234375,304.14990234375,0.5779881477355957,0.08913454413414,0.0822143256664276,293.7981262207031,297.1499938964844,293.1499938964844,0.0054650735110044,-422.4383544921875,298.22509765625,0.4611433744430542,0.050000000745058,0.0494819656014442,293.1885070800781,297.1499938964844,293.1499938964844,0.2660861909389496,-3891.240966796875,304.1503601074219,0.9113509058952332,0.3525261282920837,0.247068852186203,293.2239990234375,297.1499938964844,293.1499938964844,0.3205141723155975,-6106.623046875,304.1382751464844,0.9636498093605042,0.4081604480743408,0.3880825042724609,293.29718017578125,297.1499938964844,293.1499938964844,0.0081415176391601,-2721.249267578125,300.7215270996094,0.4611433744430542,0.050000000745058,0.234721153974533,291.1233215332031,291.1499938964844,264.7374572753906,263.4883728027344,281.2179870605469,293.4797668457031,291.1228332519531,1.0,0.2817935049533844,0.8412120342254639,0.8412120342254639,1.0,1.0,-1.2020220756530762,0.5128996968269348,0.6891223788261414,0.2345188707113266,0.0,0.0,0.5200307369232178,63.83570098876953,79.0,4.742151260375977,-11992.34765625,229.1026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8912353515625,307.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.258059412240982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817178249359131,0.4817233085632324,-5.475022589962464e-06,0.0,0.000261897483142,0.0,0.0,27.967334747314453,0.0,0.0,0.0,0.3632708191871643,4.0,0.0,1.0
387120,293.1618957519531,297.1499938964844,293.1499938964844,0.0440164506435394,-1294.8115234375,304.14990234375,0.5779881477355957,0.08913454413414,0.0822143256664276,293.7981262207031,297.1499938964844,293.1499938964844,0.0054650735110044,-422.4383544921875,298.22509765625,0.4611433744430542,0.050000000745058,0.0494819656014442,293.1885070800781,297.1499938964844,293.1499938964844,0.2660861909389496,-3891.240966796875,304.1503601074219,0.9113509058952332,0.3525261282920837,0.247068852186203,293.2239990234375,297.1499938964844,293.1499938964844,0.3205141723155975,-6106.623046875,304.1382751464844,0.9636498093605042,0.4081604480743408,0.3880825042724609,293.29718017578125,297.1499938964844,293.1499938964844,0.0081415176391601,-2721.249267578125,300.7215270996094,0.4611433744430542,0.050000000745058,0.234721153974533,291.1233215332031,291.1499938964844,264.7374572753906,263.4883728027344,281.2179870605469,293.4797668457031,291.1228332519531,1.0,0.2817935049533844,0.8412120342254639,0.8412120342254639,1.0,1.0,-1.2020220756530762,0.5128996968269348,0.6891223788261414,0.2345188707113266,0.0,0.0,0.5200307369232178,63.83570098876953,79.0,4.742151260375977,-11992.34765625,229.1026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8912353515625,307.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.258059412240982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817178249359131,0.4817233085632324,-5.475022589962464e-06,0.0,0.000261897483142,0.0,0.0,27.967334747314453,0.0,0.0,0.0,0.3632708191871643,4.0,0.0,1.0
387180,293.1614685058594,297.1499938964844,293.1499938964844,0.0439914464950561,-1294.43408203125,304.14996337890625,0.5686619281768799,0.0889173001050949,0.0821707174181938,293.80963134765625,297.1499938964844,293.1499938964844,0.0052558626048266,-408.4819641113281,297.9664001464844,0.4516574442386627,0.050000000745058,0.0496516786515712,293.1708068847656,297.1499938964844,293.1499938964844,0.2685265839099884,-3920.514404296875,304.1462097167969,0.9009788632392884,0.3551404178142547,0.2489482313394546,293.2262878417969,297.1499938964844,293.1499938964844,0.3187153041362762,-6076.90185546875,304.14508056640625,0.9481959342956544,0.4058130979537964,0.3859033584594726,293.298583984375,297.1499938964844,293.1499938964844,0.0081093851476907,-2715.601806640625,300.6656799316406,0.4516574442386627,0.050000000745058,0.2355261892080307,291.1201477050781,291.1499938964844,264.7882995605469,263.532958984375,281.2430725097656,293.4660339355469,291.1201171875,1.0,0.2870536148548126,0.8406288027763367,0.8406288027763367,1.0,1.0,-1.2027798891067505,0.5127553343772888,0.6900245547294617,0.2359447479248047,0.0,0.0,0.5242812633514404,68.17982482910156,82.0,0.3346203863620758,-11966.486328125,238.2617034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,307.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.728515625,18000.0,0.0,0.0,0.2577841877937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884148836135864,0.4884203970432281,-5.510160008270759e-06,0.0,0.0002616181736811,0.0,0.0,28.62698554992676,0.0,0.0,0.0,0.365468293428421,4.0,0.0,1.0
387240,293.1614685058594,297.1499938964844,293.1499938964844,0.0439914464950561,-1294.43408203125,304.14996337890625,0.5686619281768799,0.0889173001050949,0.0821707174181938,293.80963134765625,297.1499938964844,293.1499938964844,0.0052558626048266,-408.4819641113281,297.9664001464844,0.4516574442386627,0.050000000745058,0.0496516786515712,293.1708068847656,297.1499938964844,293.1499938964844,0.2685265839099884,-3920.514404296875,304.1462097167969,0.9009788632392884,0.3551404178142547,0.2489482313394546,293.2262878417969,297.1499938964844,293.1499938964844,0.3187153041362762,-6076.90185546875,304.14508056640625,0.9481959342956544,0.4058130979537964,0.3859033584594726,293.298583984375,297.1499938964844,293.1499938964844,0.0081093851476907,-2715.601806640625,300.6656799316406,0.4516574442386627,0.050000000745058,0.2355261892080307,291.1201477050781,291.1499938964844,264.7882995605469,263.532958984375,281.2430725097656,293.4660339355469,291.1201171875,1.0,0.2870536148548126,0.8406288027763367,0.8406288027763367,1.0,1.0,-1.2027798891067505,0.5127553343772888,0.6900245547294617,0.2359447479248047,0.0,0.0,0.5242812633514404,68.17982482910156,82.0,0.3346203863620758,-11966.486328125,238.2617034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,307.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.728515625,18000.0,0.0,0.0,0.2577841877937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884148836135864,0.4884203970432281,-5.510160008270759e-06,0.0,0.0002616181736811,0.0,0.0,28.62698554992676,0.0,0.0,0.0,0.365468293428421,4.0,0.0,1.0
387300,293.16119384765625,297.1499938964844,293.1499938964844,0.0439812764525413,-1294.268798828125,304.1499938964844,0.5645736455917358,0.0888263657689094,0.0821586176753044,293.81524658203125,297.1499938964844,293.1499938964844,0.0051511246711015,-401.3457336425781,297.83660888671875,0.4476528763771057,0.050000000745058,0.0497307106852531,293.162353515625,297.1499938964844,293.1499938964844,0.2698302865028381,-3935.97998046875,304.14453125,0.896839439868927,0.3565360605716705,0.2499576359987259,293.2267761230469,297.1499938964844,293.1499938964844,0.3178718090057373,-6063.259765625,304.14752197265625,0.941116750240326,0.4047536253929138,0.3849593698978424,293.299072265625,297.1499938964844,293.1499938964844,0.0080919228494167,-2712.26806640625,300.63848876953125,0.4476528763771057,0.050000000745058,0.2359010875225067,291.1199645996094,291.1499938964844,264.81329345703125,263.55487060546875,281.2554016113281,293.4599914550781,291.1199035644531,1.0,0.2894968390464782,0.8403372168540955,0.8403372168540955,1.0,1.0,-1.2033889293670654,0.5128008723258972,0.690588116645813,0.2366746366024017,0.0,0.0,0.5263044238090515,70.20703887939453,82.0,-0.0461756028234958,-11956.48046875,242.6332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587158203125,307.7462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.431640625,18000.0,0.0,0.0,0.2579474747180938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918929934501648,0.4918985366821289,-5.530246198759414e-06,0.0,0.0002617838908918,0.0,0.0,28.98133087158203,0.0,0.0,0.0,0.3666332960128784,4.0,0.0,1.0
387360,293.160888671875,297.1499938964844,293.1499938964844,0.0439787991344928,-1294.23193359375,304.1499938964844,0.5607902407646179,0.0887458622455596,0.0821538195014,293.8207397460937,297.1499938964844,293.1499938964844,0.0050461664795875,-394.113037109375,297.7059936523437,0.4440241158008575,0.050000000745058,0.0498068183660507,293.1542358398437,297.1499938964844,293.1499938964844,0.2711926102638244,-3952.058837890625,304.1430358886719,0.8931241035461426,0.3579778373241424,0.2509995698928833,293.22705078125,297.1499938964844,293.1499938964844,0.3170484602451324,-6050.107421875,304.1494445800781,0.9344102144241332,0.4037293493747711,0.3840561211109161,293.2994384765625,297.1499938964844,293.1499938964844,0.0080741075798869,-2708.831787109375,300.6114807128906,0.4440241158008575,0.050000000745058,0.23626209795475,291.1195983886719,291.1499938964844,264.8380126953125,263.5765380859375,281.26763916015625,293.4547119140625,291.1195373535156,1.0,0.2918392419815063,0.8401368260383606,0.8401368260383606,1.0,1.0,-1.204074501991272,0.5128965377807617,0.6911779046058655,0.2374032139778137,0.0,0.0,0.5283666253089905,72.16077423095703,85.0,-0.3521681725978851,-11948.1611328125,246.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4542236328125,307.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17943.408203125,18000.0,0.0,0.0,0.2582820653915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953926801681518,0.4953982234001159,-5.550690275413217e-06,0.0,0.0002621234452817,0.0,0.0,29.34151077270508,0.0,0.0,0.0,0.3678153157234192,4.0,0.0,1.0
387420,293.1601867675781,297.1499938964844,293.1499938964844,0.0439849719405174,-1294.3272705078125,304.1499938964844,0.5539725422859192,0.0886096954345703,0.0821621417999267,293.83154296875,297.1499938964844,293.1499938964844,0.0048355311155319,-379.3377685546875,297.44305419921875,0.437670886516571,0.050000000745058,0.0499520525336265,293.13897705078125,297.1499938964844,293.1499938964844,0.2740247845649719,-3985.24560546875,304.1406555175781,0.8867054581642151,0.3609652817249298,0.2531599998474121,293.2272033691406,297.1499938964844,293.1499938964844,0.3153833448886871,-6023.876953125,304.1523742675781,0.922077476978302,0.4017438292503357,0.3823159337043762,293.2999572753906,297.1499938964844,293.1499938964844,0.0080370241776108,-2701.414306640625,300.55816650390625,0.437670886516571,0.050000000745058,0.2369510233402252,291.1199035644531,291.1499938964844,264.88653564453125,263.619140625,281.2920227050781,293.4462585449219,291.1200561523437,1.0,0.2962734997272491,0.8397361636161804,0.8397361636161804,1.0,1.0,-1.2055904865264893,0.5131847858428955,0.6924057602882385,0.2388095557689666,0.0,0.0,0.5323813557624817,75.89151000976562,88.0,0.9870204925537108,-11937.47265625,255.1004333496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,307.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.791015625,18000.0,0.0,0.0,0.2593865096569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024429559707642,0.502448558807373,-5.592718480329495e-06,0.0,0.0002632443502079,0.0,0.0,30.07890892028809,0.0,0.0,0.0,0.3702095448970794,4.0,0.0,1.0
387480,293.1601867675781,297.1499938964844,293.1499938964844,0.0439849719405174,-1294.3272705078125,304.1499938964844,0.5539725422859192,0.0886096954345703,0.0821621417999267,293.83154296875,297.1499938964844,293.1499938964844,0.0048355311155319,-379.3377685546875,297.44305419921875,0.437670886516571,0.050000000745058,0.0499520525336265,293.13897705078125,297.1499938964844,293.1499938964844,0.2740247845649719,-3985.24560546875,304.1406555175781,0.8867054581642151,0.3609652817249298,0.2531599998474121,293.2272033691406,297.1499938964844,293.1499938964844,0.3153833448886871,-6023.876953125,304.1523742675781,0.922077476978302,0.4017438292503357,0.3823159337043762,293.2999572753906,297.1499938964844,293.1499938964844,0.0080370241776108,-2701.414306640625,300.55816650390625,0.437670886516571,0.050000000745058,0.2369510233402252,291.1199035644531,291.1499938964844,264.88653564453125,263.619140625,281.2920227050781,293.4462585449219,291.1200561523437,1.0,0.2962734997272491,0.8397361636161804,0.8397361636161804,1.0,1.0,-1.2055904865264893,0.5131847858428955,0.6924057602882385,0.2388095557689666,0.0,0.0,0.5323813557624817,75.89151000976562,88.0,0.9870204925537108,-11937.47265625,255.1004333496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,307.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.791015625,18000.0,0.0,0.0,0.2593865096569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024429559707642,0.502448558807373,-5.592718480329495e-06,0.0,0.0002632443502079,0.0,0.0,30.07890892028809,0.0,0.0,0.0,0.3702095448970794,4.0,0.0,1.0
387540,293.15948486328125,297.1499938964844,293.1499938964844,0.0439949966967105,-1294.458251953125,304.14996337890625,0.5479415059089661,0.0884954929351806,0.0821866169571876,293.8420715332031,297.1499938964844,293.1499938964844,0.004624418914318,-364.1885986328125,297.17828369140625,0.4322534203529358,0.050000000745058,0.0500902608036994,293.1252746582031,297.1499938964844,293.1499938964844,0.276919811964035,-4018.881103515625,304.13897705078125,0.8812996745109558,0.3640244603157043,0.2553796470165252,293.2270812988281,297.1499938964844,293.1499938964844,0.3136570453643799,-5997.0166015625,304.1544494628906,0.9112010598182678,0.3998107612133026,0.3806258141994476,293.3002624511719,297.1499938964844,293.1499938964844,0.0079979253932833,-2693.19580078125,300.5059509277344,0.4322534203529358,0.050000000745058,0.2376066297292709,291.1224060058594,291.1499938964844,264.9339599609375,263.6607666015625,281.3161315917969,293.44024658203125,291.1227722167969,1.0,0.3004408478736877,0.8393355011940002,0.8393355011940002,1.0,1.0,-1.2072086334228516,0.5135642290115356,0.6936444640159607,0.2401115000247955,0.0,0.0,0.5359088182449341,79.44261932373047,91.0,3.4306979179382324,-11931.21484375,263.0044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,307.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.412109375,18000.0,0.0,0.0,0.2609345912933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089383125305176,0.5089439749717712,-5.633218734146794e-06,0.0,0.0002648154331836,0.0,0.0,30.77604866027832,0.0,0.0,0.0,0.3724451661109924,4.0,0.0,1.0
387600,293.15948486328125,297.1499938964844,293.1499938964844,0.0439949966967105,-1294.458251953125,304.14996337890625,0.5479415059089661,0.0884954929351806,0.0821866169571876,293.8420715332031,297.1499938964844,293.1499938964844,0.004624418914318,-364.1885986328125,297.17828369140625,0.4322534203529358,0.050000000745058,0.0500902608036994,293.1252746582031,297.1499938964844,293.1499938964844,0.276919811964035,-4018.881103515625,304.13897705078125,0.8812996745109558,0.3640244603157043,0.2553796470165252,293.2270812988281,297.1499938964844,293.1499938964844,0.3136570453643799,-5997.0166015625,304.1544494628906,0.9112010598182678,0.3998107612133026,0.3806258141994476,293.3002624511719,297.1499938964844,293.1499938964844,0.0079979253932833,-2693.19580078125,300.5059509277344,0.4322534203529358,0.050000000745058,0.2376066297292709,291.1224060058594,291.1499938964844,264.9339599609375,263.6607666015625,281.3161315917969,293.44024658203125,291.1227722167969,1.0,0.3004408478736877,0.8393355011940002,0.8393355011940002,1.0,1.0,-1.2072086334228516,0.5135642290115356,0.6936444640159607,0.2401115000247955,0.0,0.0,0.5359088182449341,79.44261932373047,91.0,3.4306979179382324,-11931.21484375,263.0044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,307.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.412109375,18000.0,0.0,0.0,0.2609345912933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089383125305176,0.5089439749717712,-5.633218734146794e-06,0.0,0.0002648154331836,0.0,0.0,30.77604866027832,0.0,0.0,0.0,0.3724451661109924,4.0,0.0,1.0
387660,293.1588134765625,297.1499938964844,293.1499938964844,0.0440022870898246,-1294.5224609375,304.14996337890625,0.5425043106079102,0.088390976190567,0.0822177901864051,293.85235595703125,297.1499938964844,293.1499938964844,0.0044127739965915,-348.6891784667969,296.9116516113281,0.4275404512882232,0.050000000745058,0.0502235479652881,293.11334228515625,297.1499938964844,293.1499938964844,0.2798069715499878,-4052.182861328125,304.1378479003906,0.87659752368927,0.3670735955238342,0.2576026618480682,293.226806640625,297.1499938964844,293.1499938964844,0.3118801116943359,-5969.57666015625,304.1559143066406,0.9018647074699402,0.3979124724864959,0.3789666295051574,293.3004455566406,297.1499938964844,293.1499938964844,0.0079571707174181,-2684.314208984375,300.4544372558594,0.4275404512882232,0.050000000745058,0.2382388859987259,291.1266784667969,291.1499938964844,264.9802551269531,263.70147705078125,281.3397216796875,293.4361877441406,291.127197265625,1.0,0.3044043481349945,0.8389138579368591,0.8389138579368591,1.0,1.0,-1.2088420391082764,0.5139979720115662,0.6948440670967102,0.241274818778038,0.0,0.0,0.5387453436851501,82.86566925048828,94.0,5.793462753295898,-11927.4140625,270.67169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,307.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.822265625,18000.0,0.0,0.0,0.2627529203891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514408528804779,0.5144141912460327,-5.6687972573854495e-06,0.0,0.0002666608197614,0.0,0.0,31.377342224121094,0.0,0.0,0.0,0.3743525147438049,4.0,0.0,1.0
387720,293.1588134765625,297.1499938964844,293.1499938964844,0.0440022870898246,-1294.5224609375,304.14996337890625,0.5425043106079102,0.088390976190567,0.0822177901864051,293.85235595703125,297.1499938964844,293.1499938964844,0.0044127739965915,-348.6891784667969,296.9116516113281,0.4275404512882232,0.050000000745058,0.0502235479652881,293.11334228515625,297.1499938964844,293.1499938964844,0.2798069715499878,-4052.182861328125,304.1378479003906,0.87659752368927,0.3670735955238342,0.2576026618480682,293.226806640625,297.1499938964844,293.1499938964844,0.3118801116943359,-5969.57666015625,304.1559143066406,0.9018647074699402,0.3979124724864959,0.3789666295051574,293.3004455566406,297.1499938964844,293.1499938964844,0.0079571707174181,-2684.314208984375,300.4544372558594,0.4275404512882232,0.050000000745058,0.2382388859987259,291.1266784667969,291.1499938964844,264.9802551269531,263.70147705078125,281.3397216796875,293.4361877441406,291.127197265625,1.0,0.3044043481349945,0.8389138579368591,0.8389138579368591,1.0,1.0,-1.2088420391082764,0.5139979720115662,0.6948440670967102,0.241274818778038,0.0,0.0,0.5387453436851501,82.86566925048828,94.0,5.793462753295898,-11927.4140625,270.67169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,307.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.822265625,18000.0,0.0,0.0,0.2627529203891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514408528804779,0.5144141912460327,-5.6687972573854495e-06,0.0,0.0002666608197614,0.0,0.0,31.377342224121094,0.0,0.0,0.0,0.3743525147438049,4.0,0.0,1.0
387780,293.1582336425781,297.1499938964844,293.1499938964844,0.0440006218850612,-1294.4227294921875,304.1499938964844,0.5375233292579651,0.0882848873734474,0.0822470113635063,293.862548828125,297.1499938964844,293.1499938964844,0.0042003509588539,-332.8495178222656,296.6426086425781,0.4233727157115936,0.050000000745058,0.0503534041345119,293.1033020019531,297.1499938964844,293.1499938964844,0.2826231122016907,-4084.454345703125,304.13720703125,0.8723795413970947,0.3700425326824188,0.2597793042659759,293.2264404296875,297.1499938964844,293.1499938964844,0.3100661933422088,-5941.6953125,304.1569519042969,0.8935322761535645,0.3960399329662323,0.3773301243782043,293.3006286621094,297.1499938964844,293.1499938964844,0.0079150628298521,-2674.88427734375,300.4033508300781,0.4233727157115936,0.050000000745058,0.2388548702001571,291.13232421875,291.1499938964844,265.02545166015625,263.74127197265625,281.3626708984375,293.4338684082031,291.1329650878906,1.0,0.3082069456577301,0.8384922742843628,0.8384922742843628,1.0,1.0,-1.210421085357666,0.5144575238227844,0.6959635019302368,0.2422792464494705,0.0,0.0,0.5407310128211975,86.19706726074219,97.0,7.678054809570312,-11924.5556640625,278.1487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663330078125,307.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.197265625,18000.0,0.0,0.0,0.2646805942058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185081958770752,0.5185139179229736,-5.696876996807987e-06,0.0,0.0002686171792447,0.0,0.0,31.839149475097656,0.0,0.0,0.0,0.3758026659488678,4.0,0.0,1.0
387840,293.1582336425781,297.1499938964844,293.1499938964844,0.0440006218850612,-1294.4227294921875,304.1499938964844,0.5375233292579651,0.0882848873734474,0.0822470113635063,293.862548828125,297.1499938964844,293.1499938964844,0.0042003509588539,-332.8495178222656,296.6426086425781,0.4233727157115936,0.050000000745058,0.0503534041345119,293.1033020019531,297.1499938964844,293.1499938964844,0.2826231122016907,-4084.454345703125,304.13720703125,0.8723795413970947,0.3700425326824188,0.2597793042659759,293.2264404296875,297.1499938964844,293.1499938964844,0.3100661933422088,-5941.6953125,304.1569519042969,0.8935322761535645,0.3960399329662323,0.3773301243782043,293.3006286621094,297.1499938964844,293.1499938964844,0.0079150628298521,-2674.88427734375,300.4033508300781,0.4233727157115936,0.050000000745058,0.2388548702001571,291.13232421875,291.1499938964844,265.02545166015625,263.74127197265625,281.3626708984375,293.4338684082031,291.1329650878906,1.0,0.3082069456577301,0.8384922742843628,0.8384922742843628,1.0,1.0,-1.210421085357666,0.5144575238227844,0.6959635019302368,0.2422792464494705,0.0,0.0,0.5407310128211975,86.19706726074219,97.0,7.678054809570312,-11924.5556640625,278.1487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663330078125,307.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.197265625,18000.0,0.0,0.0,0.2646805942058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185081958770752,0.5185139179229736,-5.696876996807987e-06,0.0,0.0002686171792447,0.0,0.0,31.839149475097656,0.0,0.0,0.0,0.3758026659488678,4.0,0.0,1.0
387900,293.1579895019531,297.1499938964844,293.1499938964844,0.0439941585063934,-1294.2762451171875,304.1499938964844,0.5351690649986267,0.0882272124290466,0.0822576433420181,293.8677062988281,297.1499938964844,293.1499938964844,0.0040936768054962,-324.7987060546875,296.50689697265625,0.4214560389518738,0.050000000745058,0.0504173971712589,293.0990295410156,297.1499938964844,293.1499938964844,0.2839877605438232,-4100.021484375,304.1370544433594,0.8703998327255249,0.3714774847030639,0.2608360350131988,293.22625732421875,297.1499938964844,293.1499938964844,0.3091504871845245,-5927.65380859375,304.1573486328125,0.8895658254623413,0.3951112926006317,0.3765186965465545,293.3007202148437,297.1499938964844,293.1499938964844,0.0078935762867331,-2669.998046875,300.3778381347656,0.4214560389518738,0.050000000745058,0.2391584366559982,291.135498046875,291.1499938964844,265.04766845703125,263.7608337402344,281.3739013671875,293.4333190917969,291.1361694335937,1.0,0.3100572228431701,0.8382814526557922,0.8382814526557922,1.0,1.0,-1.2111696004867554,0.5146873593330383,0.696482241153717,0.2427176833152771,0.0,0.0,0.5413708686828613,87.8370361328125,97.0,8.371971130371094,-11923.0244140625,281.8250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312683105469,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.662109375,18000.0,0.0,0.0,0.2656377255916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519959032535553,0.5199647545814514,-5.7074203141382895e-06,0.0,0.0002695885195862,0.0,0.0,32.006385803222656,0.0,0.0,0.0,0.3763239681720733,4.0,0.0,1.0
