time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1578063964844,297.1499938964844,293.1499938964844,0.043983057141304,-1294.0518798828125,304.1500244140625,0.5328896045684814,0.0881647616624832,0.0822641849517822,293.8728942871094,297.1499938964844,293.1499938964844,0.0039866059087216,-316.6591491699219,296.370361328125,0.4196337163448334,0.050000000745058,0.0504809655249118,293.09521484375,297.1499938964844,293.1499938964844,0.2853185534477234,-4115.1611328125,304.1369934082031,0.868484616279602,0.3728730082511902,0.2618671357631683,293.2260437011719,297.1499938964844,293.1499938964844,0.308231770992279,-5913.5810546875,304.1576843261719,0.8857170939445496,0.3941866159439087,0.3757108449935913,293.30084228515625,297.1499938964844,293.1499938964844,0.0078718345612287,-2665.0146484375,300.3523254394531,0.4196337163448334,0.050000000745058,0.2394599616527557,291.1388244628906,291.1499938964844,265.069580078125,263.7801818847656,281.3849792480469,293.4331359863281,291.1395263671875,1.0,0.3118786811828613,0.838067352771759,0.838067352771759,1.0,1.0,-1.211883783340454,0.5149132609367371,0.696970522403717,0.243113175034523,0.0,0.0,0.5417778491973877,89.46465301513672,100.0,8.894384384155273,-11921.2255859375,285.4664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,307.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4296875,18000.0,0.0,0.0,0.2665678262710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210033059120178,0.5210090279579163,-5.7155052672897e-06,0.0,0.0002705324441194,0.0,0.0,32.12942886352539,0.0,0.0,0.0,0.3767054080963135,4.0,0.0,1.0
388020,293.15753173828125,297.1499938964844,293.1499938964844,0.0439448319375515,-1293.338623046875,304.15008544921875,0.5285227298736572,0.088021844625473,0.0822613537311554,293.8833923339844,297.1499938964844,293.1499938964844,0.0037713225465267,-300.1327209472656,296.0946960449219,0.41623455286026,0.050000000745058,0.0506071187555789,293.0890197753906,297.1499938964844,293.1499938964844,0.2878591418266296,-4143.9501953125,304.1371154785156,0.8647976517677307,0.3755197525024414,0.263834536075592,293.2256164550781,297.1499938964844,293.1499938964844,0.3063927292823791,-5885.4453125,304.1581726074219,0.8783447742462158,0.3923467993736267,0.3741039633750915,293.3011779785156,297.1499938964844,293.1499938964844,0.0078277150169014,-2654.814697265625,300.30108642578125,0.41623455286026,0.050000000745058,0.2400583773851394,291.1456604003906,291.1499938964844,265.1126708984375,263.8182067871094,281.4066772460937,293.4338073730469,291.1463623046875,1.0,0.3154429793357849,0.8376390337944031,0.8376390337944031,1.0,1.0,-1.2131831645965576,0.5153393149375916,0.6978437900543213,0.243777334690094,0.0,0.0,0.5418986082077026,92.69049072265624,103.0,9.408279418945312,-11916.2998046875,292.6484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77716064453125,307.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.314453125,18000.0,0.0,0.0,0.2682898044586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218493342399597,0.5218550562858582,-5.723965387005592e-06,0.0,0.0002722800709307,0.0,0.0,32.23834228515625,0.0,0.0,0.0,0.3770378232002258,4.0,0.0,1.0
388080,293.15753173828125,297.1499938964844,293.1499938964844,0.0439448319375515,-1293.338623046875,304.15008544921875,0.5285227298736572,0.088021844625473,0.0822613537311554,293.8833923339844,297.1499938964844,293.1499938964844,0.0037713225465267,-300.1327209472656,296.0946960449219,0.41623455286026,0.050000000745058,0.0506071187555789,293.0890197753906,297.1499938964844,293.1499938964844,0.2878591418266296,-4143.9501953125,304.1371154785156,0.8647976517677307,0.3755197525024414,0.263834536075592,293.2256164550781,297.1499938964844,293.1499938964844,0.3063927292823791,-5885.4453125,304.1581726074219,0.8783447742462158,0.3923467993736267,0.3741039633750915,293.3011779785156,297.1499938964844,293.1499938964844,0.0078277150169014,-2654.814697265625,300.30108642578125,0.41623455286026,0.050000000745058,0.2400583773851394,291.1456604003906,291.1499938964844,265.1126708984375,263.8182067871094,281.4066772460937,293.4338073730469,291.1463623046875,1.0,0.3154429793357849,0.8376390337944031,0.8376390337944031,1.0,1.0,-1.2131831645965576,0.5153393149375916,0.6978437900543213,0.243777334690094,0.0,0.0,0.5418986082077026,92.69049072265624,103.0,9.408279418945312,-11916.2998046875,292.6484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77716064453125,307.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.314453125,18000.0,0.0,0.0,0.2682898044586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218493342399597,0.5218550562858582,-5.723965387005592e-06,0.0,0.0002722800709307,0.0,0.0,32.23834228515625,0.0,0.0,0.0,0.3770378232002258,4.0,0.0,1.0
388140,293.1574401855469,297.1499938964844,293.1499938964844,0.0438825003802776,-1292.232666015625,304.150146484375,0.5243717432022095,0.0878495052456855,0.0822325125336647,293.8939819335937,297.1499938964844,293.1499938964844,0.0035544722341001,-283.2991027832031,295.8152160644531,0.4131113290786743,0.050000000745058,0.0507323145866394,293.08465576171875,297.1499938964844,293.1499938964844,0.2902182340621948,-4170.55078125,304.1374816894531,0.8612452149391174,0.3779533505439758,0.2656562924385071,293.2251892089844,297.1499938964844,293.1499938964844,0.3045612573623657,-5857.458984375,304.15850830078125,0.8713700771331787,0.3905166089534759,0.3725060820579529,293.3016662597656,297.1499938964844,293.1499938964844,0.0077828932553529,-2644.37109375,300.24932861328125,0.4131113290786743,0.050000000745058,0.2406522631645202,291.1523742675781,291.1499938964844,265.1546936035156,263.8554077148437,281.4278564453125,293.4356689453125,291.1530456542969,1.0,0.3189115524291992,0.8372107744216919,0.8372107744216919,1.0,1.0,-1.214280605316162,0.5157115459442139,0.6985690593719482,0.2442827224731445,0.0,0.0,0.5411221981048584,95.8857879638672,106.0,9.275429725646973,-11908.8701171875,299.6985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808532714844,307.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80859375,18000.0,0.0,0.0,0.2697450518608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210530161857605,0.5210587382316589,-5.722009063902078e-06,0.0,0.0002737569157034,0.0,0.0,32.164188385009766,0.0,0.0,0.0,0.3767980933189392,4.0,0.0,1.0
388200,293.1574401855469,297.1499938964844,293.1499938964844,0.0438825003802776,-1292.232666015625,304.150146484375,0.5243717432022095,0.0878495052456855,0.0822325125336647,293.8939819335937,297.1499938964844,293.1499938964844,0.0035544722341001,-283.2991027832031,295.8152160644531,0.4131113290786743,0.050000000745058,0.0507323145866394,293.08465576171875,297.1499938964844,293.1499938964844,0.2902182340621948,-4170.55078125,304.1374816894531,0.8612452149391174,0.3779533505439758,0.2656562924385071,293.2251892089844,297.1499938964844,293.1499938964844,0.3045612573623657,-5857.458984375,304.15850830078125,0.8713700771331787,0.3905166089534759,0.3725060820579529,293.3016662597656,297.1499938964844,293.1499938964844,0.0077828932553529,-2644.37109375,300.24932861328125,0.4131113290786743,0.050000000745058,0.2406522631645202,291.1523742675781,291.1499938964844,265.1546936035156,263.8554077148437,281.4278564453125,293.4356689453125,291.1530456542969,1.0,0.3189115524291992,0.8372107744216919,0.8372107744216919,1.0,1.0,-1.214280605316162,0.5157115459442139,0.6985690593719482,0.2442827224731445,0.0,0.0,0.5411221981048584,95.8857879638672,106.0,9.275429725646973,-11908.8701171875,299.6985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808532714844,307.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80859375,18000.0,0.0,0.0,0.2697450518608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210530161857605,0.5210587382316589,-5.722009063902078e-06,0.0,0.0002737569157034,0.0,0.0,32.164188385009766,0.0,0.0,0.0,0.3767980933189392,4.0,0.0,1.0
388260,293.15753173828125,297.1499938964844,293.1499938964844,0.0437947735190391,-1290.7181396484375,304.1502380371094,0.52040034532547,0.0876439884305,0.0821740850806236,293.9046936035156,297.1499938964844,293.1499938964844,0.0033356102649122,-266.1552734375,295.53173828125,0.4102099239826202,0.050000000745058,0.050856914371252,293.0819396972656,297.1499938964844,293.1499938964844,0.2923907041549682,-4194.94287109375,304.1380310058594,0.857783854007721,0.3801631331443786,0.2673240303993225,293.22479248046875,297.1499938964844,293.1499938964844,0.3027481734752655,-5829.7744140625,304.15869140625,0.864754855632782,0.388692706823349,0.3709141910076141,293.30230712890625,297.1499938964844,293.1499938964844,0.0077374870888888,-2633.750732421875,300.1968688964844,0.4102099239826202,0.050000000745058,0.241243302822113,291.1585693359375,291.1499938964844,265.1957397460937,263.89178466796875,281.4486083984375,293.4385070800781,291.1591491699219,1.0,0.3222960531711578,0.8367806077003479,0.8367806077003479,1.0,1.0,-1.215160608291626,0.5160134434700012,0.6991472244262695,0.2446518689393997,0.0,0.0,0.5395609140396118,99.0602035522461,109.0,8.58330249786377,-11898.310546875,306.6267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,307.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.982421875,18000.0,0.0,0.0,0.2708634734153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187839865684509,0.5187897086143494,-5.710538061975967e-06,0.0,0.000274891994195,0.0,0.0,31.925716400146484,0.0,0.0,0.0,0.3760441243648529,4.0,0.0,1.0
388320,293.15753173828125,297.1499938964844,293.1499938964844,0.0437947735190391,-1290.7181396484375,304.1502380371094,0.52040034532547,0.0876439884305,0.0821740850806236,293.9046936035156,297.1499938964844,293.1499938964844,0.0033356102649122,-266.1552734375,295.53173828125,0.4102099239826202,0.050000000745058,0.050856914371252,293.0819396972656,297.1499938964844,293.1499938964844,0.2923907041549682,-4194.94287109375,304.1380310058594,0.857783854007721,0.3801631331443786,0.2673240303993225,293.22479248046875,297.1499938964844,293.1499938964844,0.3027481734752655,-5829.7744140625,304.15869140625,0.864754855632782,0.388692706823349,0.3709141910076141,293.30230712890625,297.1499938964844,293.1499938964844,0.0077374870888888,-2633.750732421875,300.1968688964844,0.4102099239826202,0.050000000745058,0.241243302822113,291.1585693359375,291.1499938964844,265.1957397460937,263.89178466796875,281.4486083984375,293.4385070800781,291.1591491699219,1.0,0.3222960531711578,0.8367806077003479,0.8367806077003479,1.0,1.0,-1.215160608291626,0.5160134434700012,0.6991472244262695,0.2446518689393997,0.0,0.0,0.5395609140396118,99.0602035522461,109.0,8.58330249786377,-11898.310546875,306.6267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,307.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.982421875,18000.0,0.0,0.0,0.2708634734153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187839865684509,0.5187897086143494,-5.710538061975967e-06,0.0,0.000274891994195,0.0,0.0,31.925716400146484,0.0,0.0,0.0,0.3760441243648529,4.0,0.0,1.0
388380,293.15777587890625,297.1499938964844,293.1499938964844,0.0436807163059711,-1288.7841796875,304.1503601074219,0.516584038734436,0.0874027088284492,0.0820835009217262,293.9154968261719,297.1499938964844,293.1499938964844,0.0031144076492637,-248.70574951171875,295.2439880371094,0.407486230134964,0.050000000745058,0.0509810782968997,293.0806884765625,297.1499938964844,293.1499938964844,0.2943747043609619,-4217.13525390625,304.1387023925781,0.8543877601623535,0.382145494222641,0.2688329815864563,293.22442626953125,297.1499938964844,293.1499938964844,0.3009611964225769,-5802.50146484375,304.15875244140625,0.8584713935852051,0.3868728876113891,0.3693261444568634,293.3031311035156,297.1499938964844,293.1499938964844,0.0076915891841053,-2623.002197265625,300.1435241699219,0.407486230134964,0.050000000745058,0.241832286119461,291.1639099121094,291.1499938964844,265.2357482910156,263.9273681640625,281.4691772460937,293.44219970703125,291.1643981933594,1.0,0.3256030082702636,0.8363503813743591,0.8363503813743591,1.0,1.0,-1.215813159942627,0.5162302255630493,0.6995829343795776,0.2449122369289398,0.0,0.0,0.5373340845108032,102.21846771240234,112.0,7.466551303863525,-11884.169921875,313.4344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,307.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.146484375,18000.0,0.0,0.0,0.2715953588485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152460336685181,0.5152516961097717,-5.690797934221337e-06,0.0,0.0002756347821559,0.0,0.0,31.547319412231445,0.0,0.0,0.0,0.3748480677604675,4.0,0.0,1.0
388440,293.15777587890625,297.1499938964844,293.1499938964844,0.0436807163059711,-1288.7841796875,304.1503601074219,0.516584038734436,0.0874027088284492,0.0820835009217262,293.9154968261719,297.1499938964844,293.1499938964844,0.0031144076492637,-248.70574951171875,295.2439880371094,0.407486230134964,0.050000000745058,0.0509810782968997,293.0806884765625,297.1499938964844,293.1499938964844,0.2943747043609619,-4217.13525390625,304.1387023925781,0.8543877601623535,0.382145494222641,0.2688329815864563,293.22442626953125,297.1499938964844,293.1499938964844,0.3009611964225769,-5802.50146484375,304.15875244140625,0.8584713935852051,0.3868728876113891,0.3693261444568634,293.3031311035156,297.1499938964844,293.1499938964844,0.0076915891841053,-2623.002197265625,300.1435241699219,0.407486230134964,0.050000000745058,0.241832286119461,291.1639099121094,291.1499938964844,265.2357482910156,263.9273681640625,281.4691772460937,293.44219970703125,291.1643981933594,1.0,0.3256030082702636,0.8363503813743591,0.8363503813743591,1.0,1.0,-1.215813159942627,0.5162302255630493,0.6995829343795776,0.2449122369289398,0.0,0.0,0.5373340845108032,102.21846771240234,112.0,7.466551303863525,-11884.169921875,313.4344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,307.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.146484375,18000.0,0.0,0.0,0.2715953588485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152460336685181,0.5152516961097717,-5.690797934221337e-06,0.0,0.0002756347821559,0.0,0.0,31.547319412231445,0.0,0.0,0.0,0.3748480677604675,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0436138361692428,-1287.6612548828125,304.1504211425781,0.5147284865379333,0.0872683972120285,0.0820258036255836,293.9209289550781,297.1499938964844,293.1499938964844,0.0030028473120182,-239.8690185546875,295.09844970703125,0.4061786830425262,0.050000000745058,0.0510430335998535,293.0805358886719,297.1499938964844,293.1499938964844,0.2952974140644073,-4227.43115234375,304.1390991210937,0.8527094125747681,0.3830519914627075,0.269528180360794,293.2242431640625,297.1499938964844,293.1499938964844,0.3000792860984802,-5789.044921875,304.1587829589844,0.8554460406303406,0.385964035987854,0.3685331046581268,293.3035888671875,297.1499938964844,293.1499938964844,0.0076684849336743,-2617.5927734375,300.1164855957031,0.4061786830425262,0.050000000745058,0.2421261668205261,291.16619873046875,291.1499938964844,265.2554016113281,263.94488525390625,281.4794006347656,293.4443054199219,291.1666259765625,1.0,0.3272292017936706,0.8361353278160095,0.8361353278160095,1.0,1.0,-1.2160537242889404,0.5163032412528992,0.6997504830360413,0.2450110465288162,0.0,0.0,0.5360180139541626,103.79265594482422,112.0,6.792281150817871,-11875.67578125,316.79400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,307.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3359375,18000.0,0.0,0.0,0.2718080580234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513084888458252,0.5130905508995056,-5.678366960637504e-06,0.0,0.0002758506161626,0.0,0.0,31.315763473510746,0.0,0.0,0.0,0.3741141855716705,4.0,0.0,1.0
388560,293.1581726074219,297.1499938964844,293.1499938964844,0.0435406602919101,-1286.4390869140625,304.1504821777344,0.512906014919281,0.0871252864599227,0.0819600373506546,293.9263610839844,297.1499938964844,293.1499938964844,0.0028906022198498,-230.9585723876953,294.9518127441406,0.4049010872840881,0.050000000745058,0.0511049143970012,293.0806884765625,297.1499938964844,293.1499938964844,0.2961756587028503,-4237.2158203125,304.13946533203125,0.8510428667068481,0.3839038014411926,0.2701850831508636,293.2240905761719,297.1499938964844,293.1499938964844,0.2992055416107178,-5775.7138671875,304.1587829589844,0.8524938225746155,0.385055661201477,0.3677404820919037,293.3040771484375,297.1499938964844,293.1499938964844,0.0076452852226793,-2612.1630859375,300.08917236328125,0.4049010872840881,0.050000000745058,0.2424197196960449,291.168212890625,291.1499938964844,265.2747802734375,263.9621887207031,281.4896545410156,293.4465637207031,291.1686096191406,1.0,0.3288383781909942,0.8359212279319763,0.8359212279319763,1.0,1.0,-1.216238498687744,0.5163516998291016,0.6998867988586426,0.2450941354036331,0.0,0.0,0.5345950126647949,105.36412811279295,115.0,6.068082332611084,-11866.2353515625,320.1252746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,307.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.90625,18000.0,0.0,0.0,0.2719190716743469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107151865959167,0.5107208490371704,-5.664578111463925e-06,0.0,0.0002759632770903,0.0,0.0,31.06228256225586,0.0,0.0,0.0,0.3733085095882416,4.0,0.0,1.0
388620,293.15869140625,297.1499938964844,293.1499938964844,0.0433766543865203,-1283.7176513671875,304.15057373046875,0.5093563795089722,0.0868139415979385,0.0818055048584938,293.937255859375,297.1499938964844,293.1499938964844,0.0026639315765351,-212.9188537597656,294.6552124023437,0.4024186730384826,0.050000000745058,0.0512285120785236,293.0817565917969,297.1499938964844,293.1499938964844,0.2978010773658752,-4255.2880859375,304.1402587890625,0.8477409482002258,0.385444164276123,0.2713857591152191,293.2237854003906,297.1499938964844,293.1499938964844,0.2974830269813537,-5749.4326171875,304.1587219238281,0.8467959761619568,0.3832401931285858,0.3661562800407409,293.3052062988281,297.1499938964844,293.1499938964844,0.0075986287556588,-2601.250244140625,300.0337829589844,0.4024186730384826,0.050000000745058,0.2430060058832168,291.1714172363281,291.1499938964844,265.3128662109375,263.9962463378906,281.51025390625,293.4515380859375,291.17169189453125,1.0,0.3320080935955047,0.8354929685592651,0.8354929685592651,1.0,1.0,-1.216444969177246,0.5163723826408386,0.7000725269317627,0.2452263981103897,0.0,0.0,0.5315086841583252,108.50021362304688,103.0,4.539214134216309,-11844.55078125,326.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,307.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.19921875,18000.0,0.0,0.0,0.2718455195426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055006742477417,0.5055062770843506,-5.6339267757721245e-06,0.0,0.000275888654869,0.0,0.0,30.507373809814453,0.0,0.0,0.0,0.3715355992317199,4.0,0.0,1.0
388680,293.15869140625,297.1499938964844,293.1499938964844,0.0433766543865203,-1283.7176513671875,304.15057373046875,0.5093563795089722,0.0868139415979385,0.0818055048584938,293.937255859375,297.1499938964844,293.1499938964844,0.0026639315765351,-212.9188537597656,294.6552124023437,0.4024186730384826,0.050000000745058,0.0512285120785236,293.0817565917969,297.1499938964844,293.1499938964844,0.2978010773658752,-4255.2880859375,304.1402587890625,0.8477409482002258,0.385444164276123,0.2713857591152191,293.2237854003906,297.1499938964844,293.1499938964844,0.2974830269813537,-5749.4326171875,304.1587219238281,0.8467959761619568,0.3832401931285858,0.3661562800407409,293.3052062988281,297.1499938964844,293.1499938964844,0.0075986287556588,-2601.250244140625,300.0337829589844,0.4024186730384826,0.050000000745058,0.2430060058832168,291.1714172363281,291.1499938964844,265.3128662109375,263.9962463378906,281.51025390625,293.4515380859375,291.17169189453125,1.0,0.3320080935955047,0.8354929685592651,0.8354929685592651,1.0,1.0,-1.216444969177246,0.5163723826408386,0.7000725269317627,0.2452263981103897,0.0,0.0,0.5315086841583252,108.50021362304688,103.0,4.539214134216309,-11844.55078125,326.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,307.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.19921875,18000.0,0.0,0.0,0.2718455195426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055006742477417,0.5055062770843506,-5.6339267757721245e-06,0.0,0.000275888654869,0.0,0.0,30.507373809814453,0.0,0.0,0.0,0.3715355992317199,4.0,0.0,1.0
388740,293.1591186523437,297.1499938964844,293.1499938964844,0.0430345013737678,-1278.06591796875,304.1509704589844,0.5100533962249756,0.0865059643983841,0.0814666152000427,293.9481506347656,297.1499938964844,293.1499938964844,0.0024250149726867,-193.8474884033203,294.3554077148437,0.4035909175872803,0.050000000745058,0.0511696487665176,293.0834045410156,297.1499938964844,293.1499938964844,0.2990691065788269,-4269.20458984375,304.14141845703125,0.8508186936378479,0.3868397176265716,0.2723289728164673,293.223388671875,297.1499938964844,293.1499938964844,0.2955907881259918,-5720.39208984375,304.1589660644531,0.8476116061210632,0.3814533948898315,0.3644058406352997,293.3063049316406,297.1499938964844,293.1499938964844,0.0075182714499533,-2580.8642578125,299.9782409667969,0.4035909175872803,0.050000000745058,0.2427267879247665,291.1751403808594,291.1499938964844,265.3500061035156,264.02960205078125,281.5320739746094,293.4566955566406,291.1756896972656,1.0,0.3298713862895965,0.8350647687911987,0.8350647687911987,1.0,1.0,-1.2146645784378052,0.5154780149459839,0.6991865038871765,0.2449100613594055,0.0,0.0,0.527944803237915,106.98517608642578,91.0,5.877267837524414,-11809.103515625,322.7970886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,307.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8828125,18000.0,0.0,0.0,0.271383672952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996776878833771,0.4996832609176636,-5.600089480140014e-06,0.0,0.0002754199085757,0.0,0.0,29.896446228027344,0.0,0.0,0.0,0.3695608079433441,4.0,0.0,1.0
388800,293.1591186523437,297.1499938964844,293.1499938964844,0.0430345013737678,-1278.06591796875,304.1509704589844,0.5100533962249756,0.0865059643983841,0.0814666152000427,293.9481506347656,297.1499938964844,293.1499938964844,0.0024250149726867,-193.8474884033203,294.3554077148437,0.4035909175872803,0.050000000745058,0.0511696487665176,293.0834045410156,297.1499938964844,293.1499938964844,0.2990691065788269,-4269.20458984375,304.14141845703125,0.8508186936378479,0.3868397176265716,0.2723289728164673,293.223388671875,297.1499938964844,293.1499938964844,0.2955907881259918,-5720.39208984375,304.1589660644531,0.8476116061210632,0.3814533948898315,0.3644058406352997,293.3063049316406,297.1499938964844,293.1499938964844,0.0075182714499533,-2580.8642578125,299.9782409667969,0.4035909175872803,0.050000000745058,0.2427267879247665,291.1751403808594,291.1499938964844,265.3500061035156,264.02960205078125,281.5320739746094,293.4566955566406,291.1756896972656,1.0,0.3298713862895965,0.8350647687911987,0.8350647687911987,1.0,1.0,-1.2146645784378052,0.5154780149459839,0.6991865038871765,0.2449100613594055,0.0,0.0,0.527944803237915,106.98517608642578,91.0,5.877267837524414,-11809.103515625,322.7970886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,307.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8828125,18000.0,0.0,0.0,0.271383672952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996776878833771,0.4996832609176636,-5.600089480140014e-06,0.0,0.0002754199085757,0.0,0.0,29.896446228027344,0.0,0.0,0.0,0.3695608079433441,4.0,0.0,1.0
388860,293.1541442871094,297.1499938964844,293.1499938964844,0.0433152578771114,-1282.673828125,304.150146484375,0.5161998867988586,0.0872943624854087,0.0817800983786583,293.9530334472656,297.1499938964844,293.1499938964844,0.002192927757278,-175.30313110351562,294.0678100585937,0.4077565371990204,0.050000000745058,0.0509684607386589,293.08062744140625,297.1499938964844,293.1499938964844,0.3008340895175934,-4289.07666015625,304.14129638671875,0.8598665595054626,0.3891018629074096,0.2736462354660034,293.2176513671875,297.1499938964844,293.1499938964844,0.2943783402442932,-5702.21923828125,304.157958984375,0.8543937802314758,0.3807624280452728,0.3633392453193664,293.3011779785156,297.1499938964844,293.1499938964844,0.0074364454485476,-2559.299072265625,299.9393310546875,0.4077565371990204,0.050000000745058,0.2417724281549453,291.1777038574219,291.1499938964844,265.3866577148437,264.06268310546875,281.552978515625,293.461181640625,291.1775817871094,1.0,0.3244498372077942,0.8346510529518127,0.8346510529518127,1.0,1.0,-1.213953971862793,0.5150600671768188,0.6988939642906189,0.2448864430189132,0.0,0.0,0.523991584777832,101.8843765258789,79.0,2.168259620666504,-11770.77734375,311.9535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,307.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.423828125,18000.0,0.0,0.0,0.2705311775207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928445219993591,0.4928500652313232,-5.56072563995258e-06,0.0,0.0002745547681115,0.0,0.0,29.190330505371094,0.0,0.0,0.0,0.3672714531421661,4.0,0.0,1.0
388920,293.1541442871094,297.1499938964844,293.1499938964844,0.0433152578771114,-1282.673828125,304.150146484375,0.5161998867988586,0.0872943624854087,0.0817800983786583,293.9530334472656,297.1499938964844,293.1499938964844,0.002192927757278,-175.30313110351562,294.0678100585937,0.4077565371990204,0.050000000745058,0.0509684607386589,293.08062744140625,297.1499938964844,293.1499938964844,0.3008340895175934,-4289.07666015625,304.14129638671875,0.8598665595054626,0.3891018629074096,0.2736462354660034,293.2176513671875,297.1499938964844,293.1499938964844,0.2943783402442932,-5702.21923828125,304.157958984375,0.8543937802314758,0.3807624280452728,0.3633392453193664,293.3011779785156,297.1499938964844,293.1499938964844,0.0074364454485476,-2559.299072265625,299.9393310546875,0.4077565371990204,0.050000000745058,0.2417724281549453,291.1777038574219,291.1499938964844,265.3866577148437,264.06268310546875,281.552978515625,293.461181640625,291.1775817871094,1.0,0.3244498372077942,0.8346510529518127,0.8346510529518127,1.0,1.0,-1.213953971862793,0.5150600671768188,0.6988939642906189,0.2448864430189132,0.0,0.0,0.523991584777832,101.8843765258789,79.0,2.168259620666504,-11770.77734375,311.9535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,307.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.423828125,18000.0,0.0,0.0,0.2705311775207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928445219993591,0.4928500652313232,-5.56072563995258e-06,0.0,0.0002745547681115,0.0,0.0,29.190330505371094,0.0,0.0,0.0,0.3672714531421661,4.0,0.0,1.0
388980,293.1518249511719,297.1499938964844,293.1499938964844,0.0434272848069667,-1284.4893798828125,304.1499328613281,0.5249720215797424,0.0876587182283401,0.0819064229726791,293.95977783203125,297.1499938964844,293.1499938964844,0.0019522446673363,-156.06251525878906,293.7724914550781,0.4142060875892639,0.050000000745058,0.0506873801350593,293.08135986328125,297.1499938964844,293.1499938964844,0.3022138476371765,-4304.38037109375,304.1419372558594,0.8728553056716919,0.3907136619091034,0.2746412754058838,293.2145690917969,297.1499938964844,293.1499938964844,0.2930464744567871,-5681.96630859375,304.1575622558594,0.865126371383667,0.3796776533126831,0.3621021807193756,293.2977600097656,297.1499938964844,293.1499938964844,0.0073352078907191,-2532.346923828125,299.89697265625,0.4142060875892639,0.050000000745058,0.2404391169548034,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.5790710449219,293.47222900390625,291.1794128417969,1.0,0.3167037069797516,0.8342373371124268,0.8342373371124268,1.0,1.0,-1.2118781805038452,0.5139955878257751,0.6978825330734253,0.2446066439151764,0.0,0.0,0.5200822949409485,94.74080657958984,67.0,3.275684833526612,-11725.330078125,296.3432312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,307.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2693405449390411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486360102891922,0.4863656163215637,-5.522571427718503e-06,0.0,0.0002733464061748,0.0,0.0,28.525876998901367,0.0,0.0,0.0,0.3650797009468078,4.0,0.0,1.0
389040,293.1518249511719,297.1499938964844,293.1499938964844,0.0434272848069667,-1284.4893798828125,304.1499328613281,0.5249720215797424,0.0876587182283401,0.0819064229726791,293.95977783203125,297.1499938964844,293.1499938964844,0.0019522446673363,-156.06251525878906,293.7724914550781,0.4142060875892639,0.050000000745058,0.0506873801350593,293.08135986328125,297.1499938964844,293.1499938964844,0.3022138476371765,-4304.38037109375,304.1419372558594,0.8728553056716919,0.3907136619091034,0.2746412754058838,293.2145690917969,297.1499938964844,293.1499938964844,0.2930464744567871,-5681.96630859375,304.1575622558594,0.865126371383667,0.3796776533126831,0.3621021807193756,293.2977600097656,297.1499938964844,293.1499938964844,0.0073352078907191,-2532.346923828125,299.89697265625,0.4142060875892639,0.050000000745058,0.2404391169548034,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.5790710449219,293.47222900390625,291.1794128417969,1.0,0.3167037069797516,0.8342373371124268,0.8342373371124268,1.0,1.0,-1.2118781805038452,0.5139955878257751,0.6978825330734253,0.2446066439151764,0.0,0.0,0.5200822949409485,94.74080657958984,67.0,3.275684833526612,-11725.330078125,296.3432312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,307.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2693405449390411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486360102891922,0.4863656163215637,-5.522571427718503e-06,0.0,0.0002733464061748,0.0,0.0,28.525876998901367,0.0,0.0,0.0,0.3650797009468078,4.0,0.0,1.0
389100,293.1510925292969,297.1499938964844,293.1499938964844,0.0433929003775119,-1283.89990234375,304.1500244140625,0.5302747488021851,0.0877841711044311,0.0818797275424003,293.963623046875,297.1499938964844,293.1499938964844,0.0018309578299522,-146.358642578125,293.62359619140625,0.418373703956604,0.050000000745058,0.0505265295505523,293.082275390625,297.1499938964844,293.1499938964844,0.3027280867099762,-4309.98095703125,304.1424560546875,0.8807862401008606,0.3914029002189636,0.275025725364685,293.21343994140625,297.1499938964844,293.1499938964844,0.2922736406326294,-5670.0927734375,304.1575927734375,0.8719112873077393,0.3790841102600097,0.361395001411438,293.2965393066406,297.1499938964844,293.1499938964844,0.0072802011854946,-2517.470703125,299.87530517578125,0.418373703956604,0.050000000745058,0.2396761029958725,291.1808776855469,291.1499938964844,265.4416809082031,264.1126708984375,281.5928649902344,293.4781188964844,291.18121337890625,1.0,0.312159776687622,0.8340305089950562,0.8340305089950562,1.0,1.0,-1.2103500366210938,0.5132327079772949,0.697117269039154,0.2443707585334777,0.0,0.0,0.5178390145301819,90.64742279052734,67.0,3.9823532104492174,-11695.916015625,287.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,307.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.052734375,18000.0,0.0,0.0,0.2686247527599334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827446043491363,0.4827501177787781,-5.502473413798725e-06,0.0,0.0002726199745666,0.0,0.0,28.1644344329834,0.0,0.0,0.0,0.3638786971569061,4.0,0.0,1.0
389160,293.1504821777344,297.1499938964844,293.1499938964844,0.0433295257389545,-1282.8397216796875,304.1501159667969,0.5362924337387085,0.0878890454769134,0.0818208158016204,293.9677124023437,297.1499938964844,293.1499938964844,0.0017087294254451,-136.58139038085938,293.47320556640625,0.4233047366142273,0.050000000745058,0.0503555983304977,293.0834655761719,297.1499938964844,293.1499938964844,0.3031780421733856,-4314.85546875,304.1430053710937,0.8897296190261841,0.3920293152332306,0.2753568589687347,293.2124328613281,297.1499938964844,293.1499938964844,0.2914820313453674,-5657.91943359375,304.1576538085937,0.8797124028205872,0.3784766495227813,0.3606590628623962,293.29559326171875,297.1499938964844,293.1499938964844,0.0072234417311847,-2502.05908203125,299.8531188964844,0.4233047366142273,0.050000000745058,0.2388652712106704,291.18243408203125,291.1499938964844,265.4599914550781,264.12945556640625,281.60693359375,293.4840087890625,291.18267822265625,1.0,0.3072466254234314,0.8338339328765869,0.8338339328765869,1.0,1.0,-1.2086150646209717,0.5123711228370667,0.6962440013885498,0.2441020160913467,0.0,0.0,0.5155194997787476,86.29597473144531,55.0,3.907668113708496,-11663.1640625,277.63677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,307.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.9453125,18000.0,0.0,0.0,0.267827957868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789302349090576,0.4789357185363769,-5.481273547047749e-06,0.0,0.0002718113246373,0.0,0.0,27.786041259765625,0.0,0.0,0.0,0.3626179099082947,4.0,0.0,1.0
389220,293.14959716796875,297.1499938964844,293.1499938964844,0.0431442409753799,-1279.7738037109375,304.150390625,0.5507127642631531,0.0880550295114517,0.0816370695829391,293.9764709472656,297.1499938964844,293.1499938964844,0.0014632462989538,-116.95054626464844,293.1681823730469,0.4360567629337311,0.050000000745058,0.0499916523694992,293.0865173339844,297.1499938964844,293.1499938964844,0.3039014041423797,-4322.6220703125,304.1441345214844,0.9111931920051576,0.3930981159210205,0.2758742272853851,293.2107238769531,297.1499938964844,293.1499938964844,0.2898764908313751,-5633.21826171875,304.15777587890625,0.8986222147941589,0.37724369764328,0.3591404259204864,293.294189453125,297.1499938964844,293.1499938964844,0.0071067730896174,-2470.17724609375,299.80743408203125,0.4360567629337311,0.050000000745058,0.2371388673782348,291.1846618652344,291.1499938964844,265.4966735839844,264.1630859375,281.63580322265625,293.49578857421875,291.184814453125,1.0,0.2964738011360168,0.833440899848938,0.833440899848938,1.0,1.0,-1.2046838998794556,0.5104208588600159,0.6942630410194397,0.2435047179460525,0.0,0.0,0.5107414722442627,77.02796936035156,43.0,3.0689849853515625,-11591.296875,257.08758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402770996094,307.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.576171875,18000.0,0.0,0.0,0.2660017907619476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710575938224792,0.4710630178451538,-5.437408617581241e-06,0.0,0.0002699580218177,0.0,0.0,27.01401710510254,0.0,0.0,0.0,0.3600206077098846,4.0,0.0,1.0
389280,293.14959716796875,297.1499938964844,293.1499938964844,0.0431442409753799,-1279.7738037109375,304.150390625,0.5507127642631531,0.0880550295114517,0.0816370695829391,293.9764709472656,297.1499938964844,293.1499938964844,0.0014632462989538,-116.95054626464844,293.1681823730469,0.4360567629337311,0.050000000745058,0.0499916523694992,293.0865173339844,297.1499938964844,293.1499938964844,0.3039014041423797,-4322.6220703125,304.1441345214844,0.9111931920051576,0.3930981159210205,0.2758742272853851,293.2107238769531,297.1499938964844,293.1499938964844,0.2898764908313751,-5633.21826171875,304.15777587890625,0.8986222147941589,0.37724369764328,0.3591404259204864,293.294189453125,297.1499938964844,293.1499938964844,0.0071067730896174,-2470.17724609375,299.80743408203125,0.4360567629337311,0.050000000745058,0.2371388673782348,291.1846618652344,291.1499938964844,265.4966735839844,264.1630859375,281.63580322265625,293.49578857421875,291.184814453125,1.0,0.2964738011360168,0.833440899848938,0.833440899848938,1.0,1.0,-1.2046838998794556,0.5104208588600159,0.6942630410194397,0.2435047179460525,0.0,0.0,0.5107414722442627,77.02796936035156,43.0,3.0689849853515625,-11591.296875,257.08758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402770996094,307.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.576171875,18000.0,0.0,0.0,0.2660017907619476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710575938224792,0.4710630178451538,-5.437408617581241e-06,0.0,0.0002699580218177,0.0,0.0,27.01401710510254,0.0,0.0,0.0,0.3600206077098846,4.0,0.0,1.0
389340,293.1490478515625,297.1499938964844,293.1499938964844,0.0429057627916336,-1275.8533935546875,304.1506652832031,0.5686949491500854,0.0881781205534935,0.0813933089375495,293.9856872558594,297.1499938964844,293.1499938964844,0.0012175951851531,-97.3121109008789,292.8580627441406,0.4539173543453216,0.050000000745058,0.0496090501546859,293.09039306640625,297.1499938964844,293.1499938964844,0.3043912649154663,-4327.77001953125,304.145263671875,0.94043630361557,0.3939170837402344,0.2762056291103363,293.209228515625,297.1499938964844,293.1499938964844,0.2882657051086426,-5608.4326171875,304.1578674316406,0.9242638945579528,0.3760043084621429,0.357592761516571,293.2933349609375,297.1499938964844,293.1499938964844,0.0069881994277238,-2437.48193359375,299.760498046875,0.4539173543453216,0.050000000745058,0.2353239804506302,291.1860046386719,291.1499938964844,265.5333251953125,264.1968994140625,281.665771484375,293.50787353515625,291.1860656738281,1.0,0.2846135795116424,0.8330478668212891,0.8330478668212891,1.0,1.0,-1.200293779373169,0.5082379579544067,0.6920558214187622,0.2428685575723648,0.0,0.0,0.5058420300483704,67.28242492675781,31.0,1.905231475830078,-11512.48046875,235.5280914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,307.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.248046875,18000.0,0.0,0.0,0.2638953328132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630212783813476,0.4630266726016998,-5.39307529834332e-06,0.0,0.0002678201999515,0.0,0.0,26.24081993103028,0.0,0.0,0.0,0.3573850989341736,4.0,0.0,1.0
389400,293.1490478515625,297.1499938964844,293.1499938964844,0.0429057627916336,-1275.8533935546875,304.1506652832031,0.5686949491500854,0.0881781205534935,0.0813933089375495,293.9856872558594,297.1499938964844,293.1499938964844,0.0012175951851531,-97.3121109008789,292.8580627441406,0.4539173543453216,0.050000000745058,0.0496090501546859,293.09039306640625,297.1499938964844,293.1499938964844,0.3043912649154663,-4327.77001953125,304.145263671875,0.94043630361557,0.3939170837402344,0.2762056291103363,293.209228515625,297.1499938964844,293.1499938964844,0.2882657051086426,-5608.4326171875,304.1578674316406,0.9242638945579528,0.3760043084621429,0.357592761516571,293.2933349609375,297.1499938964844,293.1499938964844,0.0069881994277238,-2437.48193359375,299.760498046875,0.4539173543453216,0.050000000745058,0.2353239804506302,291.1860046386719,291.1499938964844,265.5333251953125,264.1968994140625,281.665771484375,293.50787353515625,291.1860656738281,1.0,0.2846135795116424,0.8330478668212891,0.8330478668212891,1.0,1.0,-1.200293779373169,0.5082379579544067,0.6920558214187622,0.2428685575723648,0.0,0.0,0.5058420300483704,67.28242492675781,31.0,1.905231475830078,-11512.48046875,235.5280914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,307.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.248046875,18000.0,0.0,0.0,0.2638953328132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630212783813476,0.4630266726016998,-5.39307529834332e-06,0.0,0.0002678201999515,0.0,0.0,26.24081993103028,0.0,0.0,0.0,0.3573850989341736,4.0,0.0,1.0
389460,293.1487121582031,297.1499938964844,293.1499938964844,0.0426321253180503,-1271.374755859375,304.15087890625,0.5907601714134216,0.0882686078548431,0.0811085551977157,293.9952392578125,297.1499938964844,293.1499938964844,0.0009722304530441,-77.70096588134766,292.5431213378906,0.4760926067829132,0.050000000745058,0.0492162629961967,293.0950927734375,297.1499938964844,293.1499938964844,0.3046466410160064,-4330.29345703125,304.1464233398437,0.9740092158317566,0.3944757282733917,0.2763504087924957,293.2079467773437,297.1499938964844,293.1499938964844,0.2866691648960113,-5583.86767578125,304.15789794921875,0.9579681754112244,0.3747680783271789,0.3560361266136169,293.2928161621094,297.1499938964844,293.1499938964844,0.0068695000372827,-2404.465576171875,299.7125244140625,0.4760926067829132,0.050000000745058,0.2334607690572738,291.1864624023437,291.1499938964844,265.57000732421875,264.2308654785156,281.69683837890625,293.5204162597656,291.1864624023437,1.0,0.2717820405960083,0.8326950669288635,0.8326950669288635,1.0,1.0,-1.1955493688583374,0.5058718919754028,0.6896774768829346,0.2422253787517547,0.0,0.0,0.500941812992096,57.27556991577149,34.0,0.739717960357666,-11428.3759765625,213.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5910339355469,307.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.263671875,18000.0,0.0,0.0,0.2615492045879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550243616104126,0.45502969622612,-5.349488674255554e-06,0.0,0.000265439186478,0.0,0.0,25.48648262023925,0.0,0.0,0.0,0.3547798991203308,4.0,0.0,1.0
389520,293.1487121582031,297.1499938964844,293.1499938964844,0.0426321253180503,-1271.374755859375,304.15087890625,0.5907601714134216,0.0882686078548431,0.0811085551977157,293.9952392578125,297.1499938964844,293.1499938964844,0.0009722304530441,-77.70096588134766,292.5431213378906,0.4760926067829132,0.050000000745058,0.0492162629961967,293.0950927734375,297.1499938964844,293.1499938964844,0.3046466410160064,-4330.29345703125,304.1464233398437,0.9740092158317566,0.3944757282733917,0.2763504087924957,293.2079467773437,297.1499938964844,293.1499938964844,0.2866691648960113,-5583.86767578125,304.15789794921875,0.9579681754112244,0.3747680783271789,0.3560361266136169,293.2928161621094,297.1499938964844,293.1499938964844,0.0068695000372827,-2404.465576171875,299.7125244140625,0.4760926067829132,0.050000000745058,0.2334607690572738,291.1864624023437,291.1499938964844,265.57000732421875,264.2308654785156,281.69683837890625,293.5204162597656,291.1864624023437,1.0,0.2717820405960083,0.8326950669288635,0.8326950669288635,1.0,1.0,-1.1955493688583374,0.5058718919754028,0.6896774768829346,0.2422253787517547,0.0,0.0,0.500941812992096,57.27556991577149,34.0,0.739717960357666,-11428.3759765625,213.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5910339355469,307.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.263671875,18000.0,0.0,0.0,0.2615492045879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550243616104126,0.45502969622612,-5.349488674255554e-06,0.0,0.000265439186478,0.0,0.0,25.48648262023925,0.0,0.0,0.0,0.3547798991203308,4.0,0.0,1.0
389580,293.1487121582031,297.1499938964844,293.1499938964844,0.0424581579864025,-1268.5633544921875,304.15087890625,0.6069594025611877,0.0883014574646949,0.0809191465377807,294.0050048828125,297.1499938964844,293.1499938964844,0.0007300554425455,-58.34974670410156,292.2226257324219,0.4889596402645111,0.050000000745058,0.0489670597016811,293.1008605957031,297.1499938964844,293.1499938964844,0.3048030734062195,-4331.79443359375,304.1473388671875,0.9948886036872864,0.3947016894817352,0.2763913571834564,293.2068786621094,297.1499938964844,293.1499938964844,0.2852524220943451,-5562.1923828125,304.1576232910156,0.9803684949874878,0.3735168576240539,0.3546169698238373,293.29266357421875,297.1499938964844,293.1499938964844,0.0067762467078864,-2378.736572265625,299.6630249023437,0.4889596402645111,0.050000000745058,0.2322786450386047,291.1850280761719,291.1499938964844,265.6066589355469,264.2649230957031,281.728271484375,293.5339660644531,291.18463134765625,1.0,0.2636745274066925,0.8323422074317932,0.8323422074317932,1.0,1.0,-1.1919490098953247,0.5040037035942078,0.6879453063011169,0.2419222593307495,0.0,0.0,0.4963267743587494,50.92433547973633,37.0,-2.4602887630462646,-11348.02734375,199.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65399169921875,307.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.380859375,18000.0,0.0,0.0,0.2590258717536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473603963851928,0.4473657011985779,-5.307898391038179e-06,0.0,0.0002628783113323,0.0,0.0,24.77617073059082,0.0,0.0,0.0,0.3522983491420746,4.0,0.0,1.0
389640,293.1487121582031,297.1499938964844,293.1499938964844,0.0424581579864025,-1268.5633544921875,304.15087890625,0.6069594025611877,0.0883014574646949,0.0809191465377807,294.0050048828125,297.1499938964844,293.1499938964844,0.0007300554425455,-58.34974670410156,292.2226257324219,0.4889596402645111,0.050000000745058,0.0489670597016811,293.1008605957031,297.1499938964844,293.1499938964844,0.3048030734062195,-4331.79443359375,304.1473388671875,0.9948886036872864,0.3947016894817352,0.2763913571834564,293.2068786621094,297.1499938964844,293.1499938964844,0.2852524220943451,-5562.1923828125,304.1576232910156,0.9803684949874878,0.3735168576240539,0.3546169698238373,293.29266357421875,297.1499938964844,293.1499938964844,0.0067762467078864,-2378.736572265625,299.6630249023437,0.4889596402645111,0.050000000745058,0.2322786450386047,291.1850280761719,291.1499938964844,265.6066589355469,264.2649230957031,281.728271484375,293.5339660644531,291.18463134765625,1.0,0.2636745274066925,0.8323422074317932,0.8323422074317932,1.0,1.0,-1.1919490098953247,0.5040037035942078,0.6879453063011169,0.2419222593307495,0.0,0.0,0.4963267743587494,50.92433547973633,37.0,-2.4602887630462646,-11348.02734375,199.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65399169921875,307.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.380859375,18000.0,0.0,0.0,0.2590258717536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473603963851928,0.4473657011985779,-5.307898391038179e-06,0.0,0.0002628783113323,0.0,0.0,24.77617073059082,0.0,0.0,0.0,0.3522983491420746,4.0,0.0,1.0
