time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1488647460937,297.1499938964844,293.1499938964844,0.0423922352492809,-1267.512939453125,304.1508483886719,0.6122645735740662,0.0882877111434936,0.0808419734239578,294.0099182128906,297.1499938964844,293.1499938964844,0.0006099318852648,-48.75185775756836,292.0600891113281,0.4931443631649017,0.050000000745058,0.0488904267549514,293.1037902832031,297.1499938964844,293.1499938964844,0.3033308982849121,-4313.78466796875,304.150634765625,0.9990000128746032,0.3947490751743316,0.2750945091247558,293.2064514160156,297.1499938964844,293.1499938964844,0.2846013605594635,-5552.26220703125,304.15740966796875,0.9870153069496156,0.3728795647621155,0.3539436161518097,293.2927551269531,297.1499938964844,293.1499938964844,0.0067381025291979,-2368.34716796875,299.6375427246094,0.4931443631649017,0.050000000745058,0.2319151312112808,291.1833190917969,291.1499938964844,265.625,264.2820129394531,281.744873046875,293.5404968261719,291.1830444335937,1.0,0.2608406543731689,0.8321658372879028,0.8321658372879028,1.0,1.0,-1.1890437602996826,0.5025447607040405,0.6864989399909973,0.2415719777345657,0.0,0.0,0.4942808151245117,48.94784164428711,37.0,-2.7426059246063232,-11304.3681640625,194.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6805419921875,307.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.05859375,18000.0,0.0,0.0,0.2577248215675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439386129379272,0.4439439177513122,-5.289011369313812e-06,0.0,0.0002615579287521,0.0,0.0,24.461475372314453,0.0,0.0,0.0,0.3511875569820404,4.0,0.0,1.0
389760,293.1490783691406,297.1499938964844,293.1499938964844,0.0423200726509094,-1266.3055419921875,304.1508178710937,0.615395724773407,0.0882595181465148,0.0807812213897705,294.0148010253906,297.1499938964844,293.1499938964844,0.0005094318767078,-38.61302947998047,291.9001159667969,0.495746910572052,0.050000000745058,0.048845000565052,293.1026611328125,297.1499938964844,293.1499938964844,0.2978555262088775,-4249.92333984375,304.1604309082031,0.9990000128746032,0.395549863576889,0.2709071040153503,293.2060852050781,297.1499938964844,293.1499938964844,0.2838747501373291,-5541.0234375,304.15740966796875,0.9907392859458924,0.3722383379936218,0.3532983660697937,293.2928466796875,297.1499938964844,293.1499938964844,0.0067041073925793,-2358.7939453125,299.61328125,0.495746910572052,0.050000000745058,0.2316996455192566,291.185302734375,291.1499938964844,265.6433410644531,264.2991027832031,281.7611083984375,293.54156494140625,291.1864318847656,1.0,0.2585731148719787,0.8320006728172302,0.8320006728172302,1.0,1.0,-1.1827795505523682,0.4995582997798919,0.6832212209701538,0.2404294908046722,0.0,0.0,0.4917621910572052,47.70892333984375,40.0,5.110891819000244,-11244.6875,189.89784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057800292969,307.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7578125,18000.0,0.0,0.0,0.2563858926296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404646158218384,0.440469890832901,-5.271155714581255e-06,0.0,0.0002601990709081,0.0,0.0,24.14960289001465,0.0,0.0,0.0,0.3500633537769317,4.0,0.0,1.0
389820,293.1497497558594,297.1499938964844,293.1499938964844,0.0421514585614204,-1263.4786376953125,304.1508178710937,0.6192184090614319,0.0881476625800132,0.0806413292884826,294.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5878295898437,0.4991973042488098,0.050000000745058,0.0487876832485199,293.09521484375,297.1499938964844,293.1499938964844,0.2904267311096191,-4163.70166015625,304.1689453125,0.9990000128746032,0.3982590436935425,0.2653751671314239,293.20556640625,297.1499938964844,293.1499938964844,0.2823935747146606,-5518.08154296875,304.1573791503906,0.9950730204582214,0.3709231615066528,0.3520127832889557,293.29302978515625,297.1499938964844,293.1499938964844,0.0066402675583958,-2340.741943359375,299.5658264160156,0.4991973042488098,0.050000000745058,0.2314277589321136,291.1924133300781,291.1499938964844,265.67999267578125,264.3333740234375,281.7892150878906,293.5390319824219,291.1921691894531,1.0,0.255623310804367,0.8316704034805298,0.8316704034805298,1.0,1.0,-1.174031376838684,0.4952729046344757,0.678758442401886,0.2391413748264312,0.0,0.0,0.485460489988327,46.142555236816406,43.0,3.500505447387696,-11118.7255859375,183.99087524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572326660156,307.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.052734375,18000.0,0.0,0.0,0.2535458505153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310508370399475,0.4310560524463653,-5.2268824219936505e-06,0.0,0.0002573168021626,0.0,0.0,23.332012176513672,0.0,0.0,0.0,0.3471322059631347,4.0,0.0,1.0
389880,293.1497497558594,297.1499938964844,293.1499938964844,0.0421514585614204,-1263.4786376953125,304.1508178710937,0.6192184090614319,0.0881476625800132,0.0806413292884826,294.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5878295898437,0.4991973042488098,0.050000000745058,0.0487876832485199,293.09521484375,297.1499938964844,293.1499938964844,0.2904267311096191,-4163.70166015625,304.1689453125,0.9990000128746032,0.3982590436935425,0.2653751671314239,293.20556640625,297.1499938964844,293.1499938964844,0.2823935747146606,-5518.08154296875,304.1573791503906,0.9950730204582214,0.3709231615066528,0.3520127832889557,293.29302978515625,297.1499938964844,293.1499938964844,0.0066402675583958,-2340.741943359375,299.5658264160156,0.4991973042488098,0.050000000745058,0.2314277589321136,291.1924133300781,291.1499938964844,265.67999267578125,264.3333740234375,281.7892150878906,293.5390319824219,291.1921691894531,1.0,0.255623310804367,0.8316704034805298,0.8316704034805298,1.0,1.0,-1.174031376838684,0.4952729046344757,0.678758442401886,0.2391413748264312,0.0,0.0,0.485460489988327,46.142555236816406,43.0,3.500505447387696,-11118.7255859375,183.99087524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572326660156,307.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.052734375,18000.0,0.0,0.0,0.2535458505153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310508370399475,0.4310560524463653,-5.2268824219936505e-06,0.0,0.0002573168021626,0.0,0.0,23.332012176513672,0.0,0.0,0.0,0.3471322059631347,4.0,0.0,1.0
389940,293.1507263183594,297.1499938964844,293.1499938964844,0.04202251881361,-1261.447265625,304.1507568359375,0.6204341053962708,0.0879592522978782,0.0804789066314697,294.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.055419921875,0.5005738735198975,0.050000000745058,0.0487657599151134,293.0928955078125,297.1499938964844,293.1499938964844,0.2875043451786041,-4131.14208984375,304.16729736328125,0.9990000128746032,0.4001347720623016,0.2632285058498382,293.2052001953125,297.1499938964844,293.1499938964844,0.2812188863754272,-5500.201171875,304.1568908691406,0.9961845874786376,0.3695894181728363,0.3507416844367981,293.2933654785156,297.1499938964844,293.1499938964844,0.0065864641219377,-2326.471923828125,299.513671875,0.5005738735198975,0.050000000745058,0.2313237786293029,291.18731689453125,291.1499938964844,265.7166748046875,264.3677062988281,281.8232421875,293.54888916015625,291.1867370605469,1.0,0.2544192671775818,0.8313401341438293,0.8313401341438293,1.0,1.0,-1.1695815324783323,0.4928594827651977,0.67672199010849,0.2391054779291153,0.0,0.0,0.4807905554771423,45.546199798583984,46.0,-4.55413293838501,-11021.908203125,181.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,307.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.595703125,18000.0,0.0,0.0,0.2505518198013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231293797492981,0.4231345355510711,-5.184450401429785e-06,0.0,0.0002542782458476,0.0,0.0,22.6364860534668,0.0,0.0,0.0,0.3446068167686462,4.0,0.0,1.0
390000,293.1507263183594,297.1499938964844,293.1499938964844,0.04202251881361,-1261.447265625,304.1507568359375,0.6204341053962708,0.0879592522978782,0.0804789066314697,294.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.055419921875,0.5005738735198975,0.050000000745058,0.0487657599151134,293.0928955078125,297.1499938964844,293.1499938964844,0.2875043451786041,-4131.14208984375,304.16729736328125,0.9990000128746032,0.4001347720623016,0.2632285058498382,293.2052001953125,297.1499938964844,293.1499938964844,0.2812188863754272,-5500.201171875,304.1568908691406,0.9961845874786376,0.3695894181728363,0.3507416844367981,293.2933654785156,297.1499938964844,293.1499938964844,0.0065864641219377,-2326.471923828125,299.513671875,0.5005738735198975,0.050000000745058,0.2313237786293029,291.18731689453125,291.1499938964844,265.7166748046875,264.3677062988281,281.8232421875,293.54888916015625,291.1867370605469,1.0,0.2544192671775818,0.8313401341438293,0.8313401341438293,1.0,1.0,-1.1695815324783323,0.4928594827651977,0.67672199010849,0.2391054779291153,0.0,0.0,0.4807905554771423,45.546199798583984,46.0,-4.55413293838501,-11021.908203125,181.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,307.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.595703125,18000.0,0.0,0.0,0.2505518198013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231293797492981,0.4231345355510711,-5.184450401429785e-06,0.0,0.0002542782458476,0.0,0.0,22.6364860534668,0.0,0.0,0.0,0.3446068167686462,4.0,0.0,1.0
390060,293.1517639160156,297.1499938964844,293.1499938964844,0.0418674424290657,-1259.0220947265625,304.1507568359375,0.6195175647735596,0.0877305716276168,0.0802745074033737,294.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.5002229809761047,0.050000000745058,0.0487712994217872,293.0999755859375,297.1499938964844,293.1499938964844,0.28811115026474,-4140.01708984375,304.1604309082031,0.9990000128746032,0.4001665115356445,0.2637723386287689,293.2049865722656,297.1499938964844,293.1499938964844,0.2801229655742645,-5483.55322265625,304.1564025878906,0.9947808384895324,0.3682342767715454,0.3494762778282165,293.2940673828125,297.1499938964844,293.1499938964844,0.0065369745716452,-2313.62548828125,299.4592590332031,0.5002229809761047,0.050000000745058,0.2313500493764877,291.1795349121094,291.1499938964844,265.7533264160156,264.402099609375,281.8582458496094,293.5624694824219,291.1784973144531,1.0,0.2545913457870483,0.8310801386833191,0.8310801386833191,1.0,1.0,-1.1685073375701904,0.4919209778308868,0.6765863299369812,0.2400530278682708,0.0,0.0,0.477304607629776,45.70264434814453,49.0,-10.650796890258787,-10951.8544921875,181.39254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8320007324219,307.558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.12890625,18000.0,0.0,0.0,0.2475914657115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41712686419487,0.417132019996643,-5.1519186854420695e-06,0.0,0.0002512738574296,0.0,0.0,22.115936279296875,0.0,0.0,0.0,0.3426869213581085,4.0,0.0,1.0
390120,293.1517639160156,297.1499938964844,293.1499938964844,0.0418674424290657,-1259.0220947265625,304.1507568359375,0.6195175647735596,0.0877305716276168,0.0802745074033737,294.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.5002229809761047,0.050000000745058,0.0487712994217872,293.0999755859375,297.1499938964844,293.1499938964844,0.28811115026474,-4140.01708984375,304.1604309082031,0.9990000128746032,0.4001665115356445,0.2637723386287689,293.2049865722656,297.1499938964844,293.1499938964844,0.2801229655742645,-5483.55322265625,304.1564025878906,0.9947808384895324,0.3682342767715454,0.3494762778282165,293.2940673828125,297.1499938964844,293.1499938964844,0.0065369745716452,-2313.62548828125,299.4592590332031,0.5002229809761047,0.050000000745058,0.2313500493764877,291.1795349121094,291.1499938964844,265.7533264160156,264.402099609375,281.8582458496094,293.5624694824219,291.1784973144531,1.0,0.2545913457870483,0.8310801386833191,0.8310801386833191,1.0,1.0,-1.1685073375701904,0.4919209778308868,0.6765863299369812,0.2400530278682708,0.0,0.0,0.477304607629776,45.70264434814453,49.0,-10.650796890258787,-10951.8544921875,181.39254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8320007324219,307.558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.12890625,18000.0,0.0,0.0,0.2475914657115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41712686419487,0.417132019996643,-5.1519186854420695e-06,0.0,0.0002512738574296,0.0,0.0,22.115936279296875,0.0,0.0,0.0,0.3426869213581085,4.0,0.0,1.0
390180,293.1529846191406,297.1499938964844,293.1499938964844,0.0417133197188377,-1256.6319580078125,304.1507568359375,0.6169567108154297,0.0874412208795547,0.0800619944930076,294.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4985175132751465,0.050000000745058,0.0487987175583839,293.1170959472656,297.1499938964844,293.1499938964844,0.2915923297405243,-4182.140625,304.151123046875,0.9990000128746032,0.39798504114151,0.2664481699466705,293.2049560546875,297.1499938964844,293.1499938964844,0.2790731191635132,-5467.59375,304.1560363769531,0.991283118724823,0.3668468594551086,0.3482082784175873,293.29541015625,297.1499938964844,293.1499938964844,0.0064898622222244,-2301.5693359375,299.4021911621094,0.4985175132751465,0.050000000745058,0.2314800918102264,291.1698303222656,291.1499938964844,265.7900085449219,264.4365539550781,281.89990234375,293.590576171875,291.1688842773437,1.0,0.2558552026748657,0.8308201432228088,0.8308201432228088,1.0,1.0,-1.1701306104660034,0.4921942949295044,0.677936315536499,0.2416772693395614,0.0,0.0,0.475320041179657,46.456172943115234,52.0,-12.551335334777832,-10905.8466796875,183.3967742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,307.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28515625,18000.0,0.0,0.0,0.2448427081108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134599566459656,0.4134650826454162,-5.130483259563334e-06,0.0,0.0002484842261765,0.0,0.0,21.79543685913086,0.0,0.0,0.0,0.341490089893341,4.0,0.0,1.0
390240,293.1529846191406,297.1499938964844,293.1499938964844,0.0417133197188377,-1256.6319580078125,304.1507568359375,0.6169567108154297,0.0874412208795547,0.0800619944930076,294.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4985175132751465,0.050000000745058,0.0487987175583839,293.1170959472656,297.1499938964844,293.1499938964844,0.2915923297405243,-4182.140625,304.151123046875,0.9990000128746032,0.39798504114151,0.2664481699466705,293.2049560546875,297.1499938964844,293.1499938964844,0.2790731191635132,-5467.59375,304.1560363769531,0.991283118724823,0.3668468594551086,0.3482082784175873,293.29541015625,297.1499938964844,293.1499938964844,0.0064898622222244,-2301.5693359375,299.4021911621094,0.4985175132751465,0.050000000745058,0.2314800918102264,291.1698303222656,291.1499938964844,265.7900085449219,264.4365539550781,281.89990234375,293.590576171875,291.1688842773437,1.0,0.2558552026748657,0.8308201432228088,0.8308201432228088,1.0,1.0,-1.1701306104660034,0.4921942949295044,0.677936315536499,0.2416772693395614,0.0,0.0,0.475320041179657,46.456172943115234,52.0,-12.551335334777832,-10905.8466796875,183.3967742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,307.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28515625,18000.0,0.0,0.0,0.2448427081108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134599566459656,0.4134650826454162,-5.130483259563334e-06,0.0,0.0002484842261765,0.0,0.0,21.79543685913086,0.0,0.0,0.0,0.341490089893341,4.0,0.0,1.0
390300,293.1537475585937,297.1499938964844,293.1499938964844,0.0416071936488151,-1254.956298828125,304.1508178710937,0.615084171295166,0.0872543007135391,0.0799270868301391,294.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4972638785839081,0.050000000745058,0.0488193966448307,293.12939453125,297.1499938964844,293.1499938964844,0.2942283451557159,-4213.390625,304.1461181640625,0.9990000128746032,0.395986407995224,0.268449068069458,293.2050476074219,297.1499938964844,293.1499938964844,0.2785323560237884,-5459.330078125,304.1559143066406,0.988821506500244,0.3661329448223114,0.3475642204284668,293.29638671875,297.1499938964844,293.1499938964844,0.006466323044151,-2295.50732421875,299.3727722167969,0.4972638785839081,0.050000000745058,0.2315782010555267,291.16534423828125,291.1499938964844,265.8083190917969,264.4537658691406,281.9228820800781,293.6099548339844,291.1644287109375,1.0,0.2568216323852539,0.8306901454925537,0.8306901454925537,1.0,1.0,-1.17173969745636,0.4927056729793548,0.6790339946746826,0.2426438480615615,0.0,0.0,0.4747509062290191,47.02114486694336,52.0,-12.503339767456056,-10888.8388671875,185.0258636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8218994140625,307.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.365234375,18000.0,0.0,0.0,0.2435972243547439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123189151287079,0.4123240411281585,-5.123471964907367e-06,0.0,0.0002472202177159,0.0,0.0,21.694971084594727,0.0,0.0,0.0,0.3411127924919128,4.0,0.0,1.0
390360,293.15460205078125,297.1499938964844,293.1499938964844,0.041478406637907,-1252.9068603515625,304.1509094238281,0.6128408312797546,0.0870379507541656,0.0797698199748992,294.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.495798796415329,0.050000000745058,0.0488441288471221,293.14410400390625,297.1499938964844,293.1499938964844,0.2973777651786804,-4250.39501953125,304.14111328125,0.9990000128746032,0.3933621048927307,0.2708224058151245,293.2052307128906,297.1499938964844,293.1499938964844,0.277976930141449,-5450.81494140625,304.1558532714844,0.9859197735786438,0.3654029965400696,0.3469099104404449,293.29754638671875,297.1499938964844,293.1499938964844,0.0064426283352077,-2289.37255859375,299.3426513671875,0.495798796415329,0.050000000745058,0.2316955178976059,291.1610717773437,291.1499938964844,265.82666015625,264.47100830078125,281.9474792480469,293.6332702636719,291.1602478027344,1.0,0.2579749822616577,0.8305137753486633,0.8305137753486633,1.0,1.0,-1.1737847328186035,0.4934286177158355,0.6803560853004456,0.243663802742958,0.0,0.0,0.4744414389133453,47.6943588256836,55.0,-12.029001235961914,-10874.9072265625,187.0127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80340576171875,307.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.001953125,18000.0,0.0,0.0,0.2424561828374862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411588579416275,0.4115936756134033,-5.118556600791635e-06,0.0,0.0002460622054059,0.0,0.0,21.62920570373535,0.0,0.0,0.0,0.340865284204483,4.0,0.0,1.0
390420,293.15655517578125,297.1499938964844,293.1499938964844,0.0411520563066005,-1247.6334228515625,304.1511535644531,0.606151819229126,0.0865255892276763,0.0794053897261619,294.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4914511740207672,0.050000000745058,0.0489209704101085,293.1767578125,297.1499938964844,293.1499938964844,0.2992722690105438,-4271.556640625,304.141845703125,0.9947381019592284,0.3868820667266845,0.2720607221126556,293.2057189941406,297.1499938964844,293.1499938964844,0.2767552137374878,-5431.90087890625,304.15594482421875,0.9772425293922424,0.3639001250267029,0.3455851376056671,293.30047607421875,297.1499938964844,293.1499938964844,0.0063968058675527,-2277.22509765625,299.2815856933594,0.4914511740207672,0.050000000745058,0.2320600301027298,291.15606689453125,291.1499938964844,265.86334228515625,264.5054626464844,282.0067749023437,293.6888427734375,291.1567077636719,1.0,0.2606305181980133,0.8301609754562378,0.8301609754562378,1.0,1.0,-1.1737593412399292,0.4928956031799316,0.6808637380599976,0.2450328022241592,0.0,0.0,0.4740872979164123,49.67817687988281,58.0,-2.231863498687744,-10828.8603515625,190.96878051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471923828125,307.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.2405115514993667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110195636749267,0.4110246896743774,-5.113993211125489e-06,0.0,0.0002440886455588,0.0,0.0,21.575313568115234,0.0,0.0,0.0,0.3406526446342468,4.0,0.0,1.0
390480,293.15655517578125,297.1499938964844,293.1499938964844,0.0411520563066005,-1247.6334228515625,304.1511535644531,0.606151819229126,0.0865255892276763,0.0794053897261619,294.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4914511740207672,0.050000000745058,0.0489209704101085,293.1767578125,297.1499938964844,293.1499938964844,0.2992722690105438,-4271.556640625,304.141845703125,0.9947381019592284,0.3868820667266845,0.2720607221126556,293.2057189941406,297.1499938964844,293.1499938964844,0.2767552137374878,-5431.90087890625,304.15594482421875,0.9772425293922424,0.3639001250267029,0.3455851376056671,293.30047607421875,297.1499938964844,293.1499938964844,0.0063968058675527,-2277.22509765625,299.2815856933594,0.4914511740207672,0.050000000745058,0.2320600301027298,291.15606689453125,291.1499938964844,265.86334228515625,264.5054626464844,282.0067749023437,293.6888427734375,291.1567077636719,1.0,0.2606305181980133,0.8301609754562378,0.8301609754562378,1.0,1.0,-1.1737593412399292,0.4928956031799316,0.6808637380599976,0.2450328022241592,0.0,0.0,0.4740872979164123,49.67817687988281,58.0,-2.231863498687744,-10828.8603515625,190.96878051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471923828125,307.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.2405115514993667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110195636749267,0.4110246896743774,-5.113993211125489e-06,0.0,0.0002440886455588,0.0,0.0,21.575313568115234,0.0,0.0,0.0,0.3406526446342468,4.0,0.0,1.0
390540,293.15875244140625,297.1499938964844,293.1499938964844,0.0406711176037788,-1239.6025390625,304.1515808105469,0.5975010395050049,0.0859139561653137,0.0789775848388671,294.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4859156906604767,0.050000000745058,0.049025073647499,293.1981506347656,297.1499938964844,293.1499938964844,0.2943621277809143,-4212.91650390625,304.152587890625,0.9820842742919922,0.3818499743938446,0.2683898508548736,293.2064819335937,297.1499938964844,293.1499938964844,0.2750635743141174,-5405.12451171875,304.1567687988281,0.9655240774154664,0.3623360693454742,0.3442338705062866,293.3037109375,297.1499938964844,293.1499938964844,0.0063469568267464,-2262.388427734375,299.22576904296875,0.4859156906604767,0.050000000745058,0.2325538396835327,291.16998291015625,291.1499938964844,265.8999938964844,264.5399169921875,282.0675354003906,293.73004150390625,291.1709899902344,1.0,0.2634265720844269,0.8298081755638123,0.8298081755638123,1.0,1.0,-1.1679542064666748,0.4895523190498352,0.6784018278121948,0.2455437034368515,0.0,0.0,0.4705143868923187,52.275123596191406,61.0,12.12790870666504,-10724.4990234375,194.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884460449219,307.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.005859375,18000.0,0.0,0.0,0.2388317883014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073372185230255,0.4073423147201538,-5.102765044284752e-06,0.0,0.0002423839032417,0.0,0.0,21.29596900939941,0.0,0.0,0.0,0.3395786881446838,4.0,0.0,1.0
390600,293.15875244140625,297.1499938964844,293.1499938964844,0.0406711176037788,-1239.6025390625,304.1515808105469,0.5975010395050049,0.0859139561653137,0.0789775848388671,294.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4859156906604767,0.050000000745058,0.049025073647499,293.1981506347656,297.1499938964844,293.1499938964844,0.2943621277809143,-4212.91650390625,304.152587890625,0.9820842742919922,0.3818499743938446,0.2683898508548736,293.2064819335937,297.1499938964844,293.1499938964844,0.2750635743141174,-5405.12451171875,304.1567687988281,0.9655240774154664,0.3623360693454742,0.3442338705062866,293.3037109375,297.1499938964844,293.1499938964844,0.0063469568267464,-2262.388427734375,299.22576904296875,0.4859156906604767,0.050000000745058,0.2325538396835327,291.16998291015625,291.1499938964844,265.8999938964844,264.5399169921875,282.0675354003906,293.73004150390625,291.1709899902344,1.0,0.2634265720844269,0.8298081755638123,0.8298081755638123,1.0,1.0,-1.1679542064666748,0.4895523190498352,0.6784018278121948,0.2455437034368515,0.0,0.0,0.4705143868923187,52.275123596191406,61.0,12.12790870666504,-10724.4990234375,194.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884460449219,307.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.005859375,18000.0,0.0,0.0,0.2388317883014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073372185230255,0.4073423147201538,-5.102765044284752e-06,0.0,0.0002423839032417,0.0,0.0,21.29596900939941,0.0,0.0,0.0,0.3395786881446838,4.0,0.0,1.0
390660,293.1609802246094,297.1499938964844,293.1499938964844,0.0401708148419857,-1231.3701171875,304.1518859863281,0.5886508226394653,0.0852373987436294,0.0784850269556045,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4803428947925567,0.050000000745058,0.0491337217390537,293.2170104980469,297.1499938964844,293.1499938964844,0.2898882031440735,-4160.4404296875,304.1591186523437,0.9683128595352172,0.3768056035041809,0.2650281488895416,293.20733642578125,297.1499938964844,293.1499938964844,0.2735290229320526,-5381.08349609375,304.1570739746094,0.953127145767212,0.3607354760169983,0.3428426682949066,293.3069152832031,297.1499938964844,293.1499938964844,0.0062995399348437,-2248.87451171875,299.1659240722656,0.4803428947925567,0.050000000745058,0.2330692261457443,291.1758728027344,291.1499938964844,265.9366760253906,264.5743408203125,282.1277160644531,293.7704162597656,291.1764221191406,1.0,0.2663637101650238,0.8294836282730103,0.8294836282730103,1.0,1.0,-1.1624075174331665,0.4863355159759521,0.6760720014572144,0.2460952848196029,0.0,0.0,0.4666267037391662,54.99073028564453,64.0,9.00207805633545,-10606.41796875,197.87579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470031738281,307.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.615234375,18000.0,0.0,0.0,0.2371817231178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016770720481872,0.4016821384429931,-5.078356480225921e-06,0.0,0.000240709297941,0.0,0.0,20.84436416625977,0.0,0.0,0.0,0.3378795981407165,4.0,0.0,1.0
390720,293.1609802246094,297.1499938964844,293.1499938964844,0.0401708148419857,-1231.3701171875,304.1518859863281,0.5886508226394653,0.0852373987436294,0.0784850269556045,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4803428947925567,0.050000000745058,0.0491337217390537,293.2170104980469,297.1499938964844,293.1499938964844,0.2898882031440735,-4160.4404296875,304.1591186523437,0.9683128595352172,0.3768056035041809,0.2650281488895416,293.20733642578125,297.1499938964844,293.1499938964844,0.2735290229320526,-5381.08349609375,304.1570739746094,0.953127145767212,0.3607354760169983,0.3428426682949066,293.3069152832031,297.1499938964844,293.1499938964844,0.0062995399348437,-2248.87451171875,299.1659240722656,0.4803428947925567,0.050000000745058,0.2330692261457443,291.1758728027344,291.1499938964844,265.9366760253906,264.5743408203125,282.1277160644531,293.7704162597656,291.1764221191406,1.0,0.2663637101650238,0.8294836282730103,0.8294836282730103,1.0,1.0,-1.1624075174331665,0.4863355159759521,0.6760720014572144,0.2460952848196029,0.0,0.0,0.4666267037391662,54.99073028564453,64.0,9.00207805633545,-10606.41796875,197.87579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470031738281,307.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.615234375,18000.0,0.0,0.0,0.2371817231178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016770720481872,0.4016821384429931,-5.078356480225921e-06,0.0,0.000240709297941,0.0,0.0,20.84436416625977,0.0,0.0,0.0,0.3378795981407165,4.0,0.0,1.0
390780,293.16314697265625,297.1499938964844,293.1499938964844,0.0396347194910049,-1222.5491943359375,304.1521301269531,0.5796793103218079,0.0845201984047889,0.0779575780034065,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.474453330039978,0.050000000745058,0.0492477267980575,293.23614501953125,297.1499938964844,293.1499938964844,0.2848937809467315,-4102.2529296875,304.16436767578125,0.9528658390045166,0.3712315261363983,0.2613379061222076,293.2081298828125,297.1499938964844,293.1499938964844,0.2719708979129791,-5356.65478515625,304.1573181152344,0.940258800983429,0.3591188788414001,0.3414391577243805,293.31005859375,297.1499938964844,293.1499938964844,0.0062519437633454,-2235.191650390625,299.10528564453125,0.474453330039978,0.050000000745058,0.2336100041866302,291.1819152832031,291.1499938964844,265.97332763671875,264.6087341308594,282.19097900390625,293.8156433105469,291.1825561523437,1.0,0.2693757712841034,0.8291590213775635,0.8291590213775635,1.0,1.0,-1.1564468145370483,0.4829444885253906,0.6735023260116577,0.2465063780546188,0.0,0.0,0.4619680345058441,57.83442687988281,67.0,8.75515079498291,-10484.73828125,201.5489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6242370605469,307.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.486328125,18000.0,0.0,0.0,0.2354730814695358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395360380411148,0.3953654170036316,-5.051023435953539e-06,0.0,0.0002389752480667,0.0,0.0,20.3463077545166,0.0,0.0,0.0,0.3359610438346863,4.0,0.0,1.0
390840,293.16314697265625,297.1499938964844,293.1499938964844,0.0396347194910049,-1222.5491943359375,304.1521301269531,0.5796793103218079,0.0845201984047889,0.0779575780034065,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.474453330039978,0.050000000745058,0.0492477267980575,293.23614501953125,297.1499938964844,293.1499938964844,0.2848937809467315,-4102.2529296875,304.16436767578125,0.9528658390045166,0.3712315261363983,0.2613379061222076,293.2081298828125,297.1499938964844,293.1499938964844,0.2719708979129791,-5356.65478515625,304.1573181152344,0.940258800983429,0.3591188788414001,0.3414391577243805,293.31005859375,297.1499938964844,293.1499938964844,0.0062519437633454,-2235.191650390625,299.10528564453125,0.474453330039978,0.050000000745058,0.2336100041866302,291.1819152832031,291.1499938964844,265.97332763671875,264.6087341308594,282.19097900390625,293.8156433105469,291.1825561523437,1.0,0.2693757712841034,0.8291590213775635,0.8291590213775635,1.0,1.0,-1.1564468145370483,0.4829444885253906,0.6735023260116577,0.2465063780546188,0.0,0.0,0.4619680345058441,57.83442687988281,67.0,8.75515079498291,-10484.73828125,201.5489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6242370605469,307.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.486328125,18000.0,0.0,0.0,0.2354730814695358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395360380411148,0.3953654170036316,-5.051023435953539e-06,0.0,0.0002389752480667,0.0,0.0,20.3463077545166,0.0,0.0,0.0,0.3359610438346863,4.0,0.0,1.0
390900,293.1641845703125,297.1499938964844,293.1499938964844,0.0393575094640255,-1217.991455078125,304.1522521972656,0.5751944780349731,0.0841485559940338,0.0776832699775695,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4713177680969238,0.050000000745058,0.0493064038455486,293.2465209960937,297.1499938964844,293.1499938964844,0.2821556031703949,-4070.41552734375,304.1667175292969,0.9445699453353882,0.368100494146347,0.2593191862106323,293.2080383300781,297.1499938964844,293.1499938964844,0.2712202072143554,-5344.90625,304.1573486328125,0.9338237643241882,0.3584024012088775,0.3407641649246216,293.31158447265625,297.1499938964844,293.1499938964844,0.0062283193692564,-2228.384521484375,299.0746459960937,0.4713177680969238,0.050000000745058,0.2338883578777313,291.184814453125,291.1499938964844,265.9916687011719,264.6258850097656,282.22412109375,293.84088134765625,291.1853942871094,1.0,0.2708944976329803,0.8289967775344849,0.8289967775344849,1.0,1.0,-1.1532890796661377,0.4811802804470062,0.6721087694168091,0.2466353625059127,0.0,0.0,0.4593548476696014,59.29508209228516,67.0,8.367441177368164,-10420.4150390625,203.38717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202392578125,307.26483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.1640625,18000.0,0.0,0.0,0.2345693260431289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917772769927978,0.3917823135852813,-5.035714366385946e-06,0.0,0.0002380580408498,0.0,0.0,20.0674057006836,0.0,0.0,0.0,0.3348802030086517,4.0,0.0,1.0
390960,293.16522216796875,297.1499938964844,293.1499938964844,0.039073921740055,-1213.3282470703125,304.1523742675781,0.5707318782806396,0.0837690904736518,0.0774024650454521,294.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4680116176605224,0.050000000745058,0.0493660196661949,293.2584533691406,297.1499938964844,293.1499938964844,0.2790636718273163,-4034.420166015625,304.1693115234375,0.9357824921607972,0.3645350337028503,0.2570319473743438,293.206787109375,297.1499938964844,293.1499938964844,0.2706256210803985,-5335.68603515625,304.1570739746094,0.9276376962661744,0.3579123020172119,0.3402591943740845,293.3130798339844,297.1499938964844,293.1499938964844,0.0062046195380389,-2221.5302734375,299.0438537597656,0.4680116176605224,0.050000000745058,0.2341711521148681,291.1877136230469,291.1499938964844,266.010009765625,264.6430358886719,282.2590637207031,293.8694152832031,291.1883239746094,1.0,0.2724150419235229,0.8288744688034058,0.8288744688034058,1.0,1.0,-1.150011658668518,0.4793760180473327,0.6706357002258301,0.2467065602540969,0.0,0.0,0.4565492272377014,60.77676773071289,70.0,8.417587280273438,-10354.1318359375,205.2154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6213684082031,307.2446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.48828125,18000.0,0.0,0.0,0.2336172312498092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879691958427429,0.3879742324352264,-5.019506261305651e-06,0.0,0.0002370917936787,0.0,0.0,19.77350234985352,0.0,0.0,0.0,0.3337320983409881,4.0,0.0,1.0
391020,293.16705322265625,297.1499938964844,293.1499938964844,0.0384963415563106,-1203.8260498046875,304.15252685546875,0.5619736909866333,0.0830121859908104,0.0768308490514755,294.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.4608356356620788,0.050000000745058,0.0494872145354747,293.2843017578125,297.1499938964844,293.1499938964844,0.2719569802284241,-3951.544677734375,304.1747131347656,0.9174384474754332,0.356549322605133,0.2517635524272918,293.2021789550781,297.1499938964844,293.1499938964844,0.2699110209941864,-5324.85986328125,304.1559143066406,0.9162925481796264,0.3574022054672241,0.339757353067398,293.3158874511719,297.1499938964844,293.1499938964844,0.0061572301201522,-2207.73974609375,298.98211669921875,0.4608356356620788,0.050000000745058,0.234746053814888,291.1937866210937,291.1499938964844,266.0466613769531,264.67724609375,282.3296203613281,293.92926025390625,291.1943054199219,1.0,0.2754495441913605,0.8286299109458923,0.8286299109458923,1.0,1.0,-1.143235445022583,0.4757159650325775,0.6675194501876831,0.2466600388288498,0.0,0.0,0.4502937197685241,63.78279495239258,73.0,7.885731697082519,-10216.197265625,208.84478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6383361816406,307.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.552734375,18000.0,0.0,0.0,0.2315338850021362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795611560344696,0.3795661628246307,-4.984361567039741e-06,0.0,0.0002349774586036,0.0,0.0,19.13507461547852,0.0,0.0,0.0,0.3312118649482727,4.0,0.0,1.0
391080,293.16705322265625,297.1499938964844,293.1499938964844,0.0384963415563106,-1203.8260498046875,304.15252685546875,0.5619736909866333,0.0830121859908104,0.0768308490514755,294.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.4608356356620788,0.050000000745058,0.0494872145354747,293.2843017578125,297.1499938964844,293.1499938964844,0.2719569802284241,-3951.544677734375,304.1747131347656,0.9174384474754332,0.356549322605133,0.2517635524272918,293.2021789550781,297.1499938964844,293.1499938964844,0.2699110209941864,-5324.85986328125,304.1559143066406,0.9162925481796264,0.3574022054672241,0.339757353067398,293.3158874511719,297.1499938964844,293.1499938964844,0.0061572301201522,-2207.73974609375,298.98211669921875,0.4608356356620788,0.050000000745058,0.234746053814888,291.1937866210937,291.1499938964844,266.0466613769531,264.67724609375,282.3296203613281,293.92926025390625,291.1943054199219,1.0,0.2754495441913605,0.8286299109458923,0.8286299109458923,1.0,1.0,-1.143235445022583,0.4757159650325775,0.6675194501876831,0.2466600388288498,0.0,0.0,0.4502937197685241,63.78279495239258,73.0,7.885731697082519,-10216.197265625,208.84478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6383361816406,307.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.552734375,18000.0,0.0,0.0,0.2315338850021362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795611560344696,0.3795661628246307,-4.984361567039741e-06,0.0,0.0002349774586036,0.0,0.0,19.13507461547852,0.0,0.0,0.0,0.3312118649482727,4.0,0.0,1.0
391140,293.16754150390625,297.1499938964844,293.1499938964844,0.038067664951086,-1196.8201904296875,304.15240478515625,0.5539883971214294,0.0824770927429199,0.0763949304819107,294.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.4538954198360443,0.050000000745058,0.0496096909046173,293.3106689453125,297.1499938964844,293.1499938964844,0.2641430497169494,-3860.292724609375,304.179443359375,0.9001119136810303,0.3478009700775146,0.2458922713994979,293.196044921875,297.1499938964844,293.1499938964844,0.269743800163269,-5322.80908203125,304.1542053222656,0.906467616558075,0.3573196530342102,0.3397158086299896,293.31787109375,297.1499938964844,293.1499938964844,0.0061129825189709,-2195.12060546875,298.92010498046875,0.4538954198360443,0.050000000745058,0.2353270053863525,291.1958312988281,291.1499938964844,266.0833435058594,264.7113952636719,282.388427734375,293.97222900390625,291.1957397460937,1.0,0.2784670889377594,0.8283853530883789,0.8283853530883789,1.0,1.0,-1.136459469795227,0.4721447229385376,0.6643147468566895,0.2463670223951339,0.0,0.0,0.4439867436885834,66.81475067138672,76.0,2.629934549331665,-10082.2138671875,212.4729156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6721496582031,307.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.732421875,18000.0,0.0,0.0,0.2291782051324844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370777428150177,0.3707823753356933,-4.947047727910103e-06,0.0,0.0002325867390027,0.0,0.0,18.47807502746582,0.0,0.0,0.0,0.3286046385765075,4.0,0.0,1.0
391200,293.16754150390625,297.1499938964844,293.1499938964844,0.038067664951086,-1196.8201904296875,304.15240478515625,0.5539883971214294,0.0824770927429199,0.0763949304819107,294.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.4538954198360443,0.050000000745058,0.0496096909046173,293.3106689453125,297.1499938964844,293.1499938964844,0.2641430497169494,-3860.292724609375,304.179443359375,0.9001119136810303,0.3478009700775146,0.2458922713994979,293.196044921875,297.1499938964844,293.1499938964844,0.269743800163269,-5322.80908203125,304.1542053222656,0.906467616558075,0.3573196530342102,0.3397158086299896,293.31787109375,297.1499938964844,293.1499938964844,0.0061129825189709,-2195.12060546875,298.92010498046875,0.4538954198360443,0.050000000745058,0.2353270053863525,291.1958312988281,291.1499938964844,266.0833435058594,264.7113952636719,282.388427734375,293.97222900390625,291.1957397460937,1.0,0.2784670889377594,0.8283853530883789,0.8283853530883789,1.0,1.0,-1.136459469795227,0.4721447229385376,0.6643147468566895,0.2463670223951339,0.0,0.0,0.4439867436885834,66.81475067138672,76.0,2.629934549331665,-10082.2138671875,212.4729156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6721496582031,307.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.732421875,18000.0,0.0,0.0,0.2291782051324844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370777428150177,0.3707823753356933,-4.947047727910103e-06,0.0,0.0002325867390027,0.0,0.0,18.47807502746582,0.0,0.0,0.0,0.3286046385765075,4.0,0.0,1.0
391260,293.16180419921875,297.1499938964844,293.1499938964844,0.0384473465383052,-1203.1373291015625,304.1509094238281,0.5489646792411804,0.0831785425543785,0.0767983794212341,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.4476112127304077,0.050000000745058,0.0497317425906658,293.3338928222656,297.1499938964844,293.1499938964844,0.2560164034366607,-3765.171630859375,304.1831359863281,0.8840354084968567,0.3389986455440521,0.2397361695766449,293.19293212890625,297.1499938964844,293.1499938964844,0.2695491313934326,-5320.13916015625,304.1531677246094,0.8977878093719482,0.3567938506603241,0.3395286202430725,293.318603515625,297.1499938964844,293.1499938964844,0.0060722916387021,-2183.724853515625,298.85943603515625,0.4476112127304077,0.050000000745058,0.2359059751033783,291.1943664550781,291.1499938964844,266.1199951171875,264.7453918457031,282.4358825683594,294.0012512207031,291.1939697265625,1.0,0.2814724147319793,0.8281714916229248,0.8281714916229248,1.0,1.0,-1.1301709413528442,0.4689130783081054,0.6612578630447388,0.2458707392215728,0.0,0.0,0.4381434023380279,69.835205078125,79.0,-2.0645394325256348,-9963.04296875,216.19073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7143859863281,307.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.291015625,18000.0,0.0,0.0,0.2265832424163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626769185066223,0.3626818358898163,-4.912292752123904e-06,0.0,0.0002299531915923,0.0,0.0,17.881845474243164,0.0,0.0,0.0,0.3262174427509308,4.0,0.0,1.0
391320,293.16180419921875,297.1499938964844,293.1499938964844,0.0384473465383052,-1203.1373291015625,304.1509094238281,0.5489646792411804,0.0831785425543785,0.0767983794212341,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.4476112127304077,0.050000000745058,0.0497317425906658,293.3338928222656,297.1499938964844,293.1499938964844,0.2560164034366607,-3765.171630859375,304.1831359863281,0.8840354084968567,0.3389986455440521,0.2397361695766449,293.19293212890625,297.1499938964844,293.1499938964844,0.2695491313934326,-5320.13916015625,304.1531677246094,0.8977878093719482,0.3567938506603241,0.3395286202430725,293.318603515625,297.1499938964844,293.1499938964844,0.0060722916387021,-2183.724853515625,298.85943603515625,0.4476112127304077,0.050000000745058,0.2359059751033783,291.1943664550781,291.1499938964844,266.1199951171875,264.7453918457031,282.4358825683594,294.0012512207031,291.1939697265625,1.0,0.2814724147319793,0.8281714916229248,0.8281714916229248,1.0,1.0,-1.1301709413528442,0.4689130783081054,0.6612578630447388,0.2458707392215728,0.0,0.0,0.4381434023380279,69.835205078125,79.0,-2.0645394325256348,-9963.04296875,216.19073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7143859863281,307.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.291015625,18000.0,0.0,0.0,0.2265832424163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626769185066223,0.3626818358898163,-4.912292752123904e-06,0.0,0.0002299531915923,0.0,0.0,17.881845474243164,0.0,0.0,0.0,0.3262174427509308,4.0,0.0,1.0
391380,293.1568298339844,297.1499938964844,293.1499938964844,0.039343524724245,-1217.96826171875,304.1491394042969,0.5459232330322266,0.0838998183608055,0.0776955708861351,294.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.4420729577541351,0.050000000745058,0.0498499311506748,293.3409118652344,297.1499938964844,293.1499938964844,0.2499361187219619,-3694.62841796875,304.1820678710937,0.870775043964386,0.3328917026519775,0.2350872308015823,293.1924133300781,297.1499938964844,293.1499938964844,0.2690439522266388,-5312.4794921875,304.1529541015625,0.8894509077072144,0.355812519788742,0.3387874960899353,293.3182678222656,297.1499938964844,293.1499938964844,0.0060359169729053,-2174.17333984375,298.7982482910156,0.4420729577541351,0.050000000745058,0.2364666014909744,291.1850891113281,291.1499938964844,266.1566772460937,264.7792358398437,282.4531555175781,293.98809814453125,291.1835327148437,1.0,0.2845085561275482,0.8279575705528259,0.8279575705528259,1.0,1.0,-1.1255923509597778,0.4666195213794708,0.6589727997779846,0.2453303933143615,0.0,0.0,0.4339615702629089,72.77220916748047,82.0,-13.163654327392578,-9876.2822265625,220.27964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75299072265625,307.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.984375,18000.0,0.0,0.0,0.2238581180572509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561899960041046,0.3561948835849762,-4.882844223175198e-06,0.0,0.0002271875273436,0.0,0.0,17.40658950805664,0.0,0.0,0.0,0.32431161403656,4.0,0.0,1.0
391440,293.1568298339844,297.1499938964844,293.1499938964844,0.039343524724245,-1217.96826171875,304.1491394042969,0.5459232330322266,0.0838998183608055,0.0776955708861351,294.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.4420729577541351,0.050000000745058,0.0498499311506748,293.3409118652344,297.1499938964844,293.1499938964844,0.2499361187219619,-3694.62841796875,304.1820678710937,0.870775043964386,0.3328917026519775,0.2350872308015823,293.1924133300781,297.1499938964844,293.1499938964844,0.2690439522266388,-5312.4794921875,304.1529541015625,0.8894509077072144,0.355812519788742,0.3387874960899353,293.3182678222656,297.1499938964844,293.1499938964844,0.0060359169729053,-2174.17333984375,298.7982482910156,0.4420729577541351,0.050000000745058,0.2364666014909744,291.1850891113281,291.1499938964844,266.1566772460937,264.7792358398437,282.4531555175781,293.98809814453125,291.1835327148437,1.0,0.2845085561275482,0.8279575705528259,0.8279575705528259,1.0,1.0,-1.1255923509597778,0.4666195213794708,0.6589727997779846,0.2453303933143615,0.0,0.0,0.4339615702629089,72.77220916748047,82.0,-13.163654327392578,-9876.2822265625,220.27964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75299072265625,307.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.984375,18000.0,0.0,0.0,0.2238581180572509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561899960041046,0.3561948835849762,-4.882844223175198e-06,0.0,0.0002271875273436,0.0,0.0,17.40658950805664,0.0,0.0,0.0,0.32431161403656,4.0,0.0,1.0
