time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1559753417969,297.1499938964844,293.1499938964844,0.0395736433565616,-1221.812744140625,304.1488952636719,0.5438037514686584,0.0839813575148582,0.0779014453291893,294.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4394940733909607,0.050000000745058,0.0499089211225509,293.3410949707031,297.1499938964844,293.1499938964844,0.2476404309272766,-3668.21826171875,304.180419921875,0.8650891184806824,0.3304340839385986,0.2333156615495681,293.1923522949219,297.1499938964844,293.1499938964844,0.2687800824642181,-5308.484375,304.15289306640625,0.8854131102561951,0.3552870750427246,0.3383581638336181,293.3179016113281,297.1499938964844,293.1499938964844,0.006018893327564,-2169.8603515625,298.767333984375,0.4394940733909607,0.050000000745058,0.2367464452981948,291.17828369140625,291.1499938964844,266.17498779296875,264.7961120605469,282.4571228027344,293.9756774902344,291.1769104003906,1.0,0.286039650440216,0.8278506398200989,0.8278506398200989,1.0,1.0,-1.1236042976379397,0.4656495153903961,0.6579548120498657,0.2450209707021713,0.0,0.0,0.4327664375305176,74.23991394042969,82.0,-15.378981590270996,-9847.5517578125,222.4112091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657165527344,307.1219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.318359375,18000.0,0.0,0.0,0.2225107699632644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541881740093231,0.3541930317878723,-4.872455974691548e-06,0.0,0.0002258201420772,0.0,0.0,17.257112503051758,0.0,0.0,0.0,0.3237025737762451,4.0,0.0,1.0
391560,293.15576171875,297.1499938964844,293.1499938964844,0.039677757769823,-1223.5736083984375,304.1488952636719,0.5413756966590881,0.0839500278234481,0.0779802128672599,294.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4370151460170746,0.050000000745058,0.0499682985246181,293.34039306640625,297.1499938964844,293.1499938964844,0.2455440908670425,-3644.083984375,304.1787109375,0.8597479462623596,0.3281543850898742,0.2317128181457519,293.1923217773437,297.1499938964844,293.1499938964844,0.2684812247753143,-5303.896484375,304.1529235839844,0.8814608454704285,0.3547582924365997,0.3379214704036712,293.31744384765625,297.1499938964844,293.1499938964844,0.0060018147341907,-2165.417236328125,298.73712158203125,0.4370151460170746,0.050000000745058,0.237028107047081,291.17266845703125,291.1499938964844,266.1933288574219,264.8129577636719,282.4603576660156,293.9627990722656,291.17156982421875,1.0,0.2875751852989197,0.8277413845062256,0.8277413845062256,1.0,1.0,-1.1216601133346558,0.4647168219089508,0.6569432616233826,0.2446735799312591,0.0,0.0,0.4318289756774902,75.71675109863281,85.0,-14.88948917388916,-9823.41015625,224.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721252441406,307.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.255859375,18000.0,0.0,0.0,0.2212080210447311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35271817445755,0.3527230322360992,-4.864809397986392e-06,0.0,0.0002244980132672,0.0,0.0,17.147727966308594,0.0,0.0,0.0,0.3232520222663879,4.0,0.0,1.0
391620,293.1562805175781,297.1499938964844,293.1499938964844,0.0396655462682247,-1223.4482421875,304.1492919921875,0.5360917448997498,0.0837021842598915,0.077921524643898,294.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4323428869247436,0.050000000745058,0.0500881820917129,293.33770751953125,297.1499938964844,293.1499938964844,0.2416534721851349,-3599.09033203125,304.1756591796875,0.8497725129127502,0.3238688707351684,0.2287641912698745,293.1922607421875,297.1499938964844,293.1499938964844,0.2678111791610718,-5293.50048828125,304.153076171875,0.8738301396369934,0.3537019491195678,0.3370468616485595,293.3165588378906,297.1499938964844,293.1499938964844,0.0059670992195606,-2156.078369140625,298.67822265625,0.4323428869247436,0.050000000745058,0.2375967800617218,291.1644897460937,291.1499938964844,266.2300109863281,264.8464660644531,282.4667053222656,293.9386901855469,291.16375732421875,1.0,0.2906511723995209,0.827522873878479,0.827522873878479,1.0,1.0,-1.11782705783844,0.462918758392334,0.654908299446106,0.2438771426677703,0.0,0.0,0.4304807186126709,78.69694519042969,73.0,-11.542939186096191,-9779.4111328125,228.9225616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7650756835937,307.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.927734375,18000.0,0.0,0.0,0.2187967747449875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506478667259216,0.3506527245044708,-4.854546659771586e-06,0.0,0.0002220509049948,0.0,0.0,16.99591064453125,0.0,0.0,0.0,0.3226282894611358,4.0,0.0,1.0
391680,293.1562805175781,297.1499938964844,293.1499938964844,0.0396655462682247,-1223.4482421875,304.1492919921875,0.5360917448997498,0.0837021842598915,0.077921524643898,294.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4323428869247436,0.050000000745058,0.0500881820917129,293.33770751953125,297.1499938964844,293.1499938964844,0.2416534721851349,-3599.09033203125,304.1756591796875,0.8497725129127502,0.3238688707351684,0.2287641912698745,293.1922607421875,297.1499938964844,293.1499938964844,0.2678111791610718,-5293.50048828125,304.153076171875,0.8738301396369934,0.3537019491195678,0.3370468616485595,293.3165588378906,297.1499938964844,293.1499938964844,0.0059670992195606,-2156.078369140625,298.67822265625,0.4323428869247436,0.050000000745058,0.2375967800617218,291.1644897460937,291.1499938964844,266.2300109863281,264.8464660644531,282.4667053222656,293.9386901855469,291.16375732421875,1.0,0.2906511723995209,0.827522873878479,0.827522873878479,1.0,1.0,-1.11782705783844,0.462918758392334,0.654908299446106,0.2438771426677703,0.0,0.0,0.4304807186126709,78.69694519042969,73.0,-11.542939186096191,-9779.4111328125,228.9225616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7650756835937,307.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.927734375,18000.0,0.0,0.0,0.2187967747449875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506478667259216,0.3506527245044708,-4.854546659771586e-06,0.0,0.0002220509049948,0.0,0.0,16.99591064453125,0.0,0.0,0.0,0.3226282894611358,4.0,0.0,1.0
391740,293.1571350097656,297.1499938964844,293.1499938964844,0.0393688976764678,-1218.611572265625,304.1500244140625,0.5369818210601807,0.0833675861358642,0.0775883421301841,294.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4340062737464905,0.050000000745058,0.0500442758202552,293.3344421386719,297.1499938964844,293.1499938964844,0.2377722114324569,-3553.727783203125,304.173583984375,0.8485516309738159,0.3197783529758453,0.225856214761734,293.1920471191406,297.1499938964844,293.1499938964844,0.2668962180614471,-5279.064453125,304.153564453125,0.875392496585846,0.3526739478111267,0.3360249698162079,293.3156433105469,297.1499938964844,293.1499938964844,0.0059095714241266,-2139.033203125,298.6214904785156,0.4340062737464905,0.050000000745058,0.2373884916305542,291.1607666015625,291.1499938964844,266.26666259765625,264.8798217773437,282.4769592285156,293.9183654785156,291.1607360839844,1.0,0.2882799506187439,0.8273043632507324,0.8273043632507324,1.0,1.0,-1.11240816116333,0.4603874087333679,0.6520207524299622,0.2427525222301483,0.0,0.0,0.4293707311153412,77.50709533691406,61.0,-4.708747863769531,-9728.7685546875,224.797592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,307.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.2166816890239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492142260074615,0.3492190837860107,-4.84810061607277e-06,0.0,0.0002199043665314,0.0,0.0,16.89328956604004,0.0,0.0,0.0,0.32220458984375,4.0,0.0,1.0
391800,293.1571350097656,297.1499938964844,293.1499938964844,0.0393688976764678,-1218.611572265625,304.1500244140625,0.5369818210601807,0.0833675861358642,0.0775883421301841,294.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4340062737464905,0.050000000745058,0.0500442758202552,293.3344421386719,297.1499938964844,293.1499938964844,0.2377722114324569,-3553.727783203125,304.173583984375,0.8485516309738159,0.3197783529758453,0.225856214761734,293.1920471191406,297.1499938964844,293.1499938964844,0.2668962180614471,-5279.064453125,304.153564453125,0.875392496585846,0.3526739478111267,0.3360249698162079,293.3156433105469,297.1499938964844,293.1499938964844,0.0059095714241266,-2139.033203125,298.6214904785156,0.4340062737464905,0.050000000745058,0.2373884916305542,291.1607666015625,291.1499938964844,266.26666259765625,264.8798217773437,282.4769592285156,293.9183654785156,291.1607360839844,1.0,0.2882799506187439,0.8273043632507324,0.8273043632507324,1.0,1.0,-1.11240816116333,0.4603874087333679,0.6520207524299622,0.2427525222301483,0.0,0.0,0.4293707311153412,77.50709533691406,61.0,-4.708747863769531,-9728.7685546875,224.797592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,307.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.2166816890239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492142260074615,0.3492190837860107,-4.84810061607277e-06,0.0,0.0002199043665314,0.0,0.0,16.89328956604004,0.0,0.0,0.0,0.32220458984375,4.0,0.0,1.0
391860,293.15789794921875,297.1499938964844,293.1499938964844,0.0389240868389606,-1211.3038330078125,304.1507568359375,0.5431398749351501,0.0830346271395683,0.0771258920431137,294.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4410022795200348,0.050000000745058,0.0498742200434207,293.33087158203125,297.1499938964844,293.1499938964844,0.2338519543409347,-3507.497314453125,304.1722717285156,0.8542419672012329,0.315828800201416,0.2229609489440918,293.1915588378906,297.1499938964844,293.1499938964844,0.2657959759235382,-5261.60546875,304.1542053222656,0.884466290473938,0.3517035841941833,0.3349280953407287,293.314697265625,297.1499938964844,293.1499938964844,0.0058347065933048,-2115.9453125,298.5672912597656,0.4410022795200348,0.050000000745058,0.2365818321704864,291.1618957519531,291.1499938964844,266.3033447265625,264.9129333496094,282.4903259277344,293.9013671875,291.1620788574219,1.0,0.2822801768779754,0.8270832896232605,0.8270832896232605,1.0,1.0,-1.1058893203735352,0.4573621153831482,0.6485271453857422,0.2413642108440399,0.0,0.0,0.4277240931987762,73.10664367675781,49.0,0.4253371655941009,-9663.4013671875,214.29286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939392089844,307.0431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.2148391753435135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472861051559448,0.3472909331321716,-4.841321242565755e-06,0.0,0.0002180344454245,0.0,0.0,16.76173210144043,0.0,0.0,0.0,0.3216705918312073,4.0,0.0,1.0
391920,293.15789794921875,297.1499938964844,293.1499938964844,0.0389240868389606,-1211.3038330078125,304.1507568359375,0.5431398749351501,0.0830346271395683,0.0771258920431137,294.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4410022795200348,0.050000000745058,0.0498742200434207,293.33087158203125,297.1499938964844,293.1499938964844,0.2338519543409347,-3507.497314453125,304.1722717285156,0.8542419672012329,0.315828800201416,0.2229609489440918,293.1915588378906,297.1499938964844,293.1499938964844,0.2657959759235382,-5261.60546875,304.1542053222656,0.884466290473938,0.3517035841941833,0.3349280953407287,293.314697265625,297.1499938964844,293.1499938964844,0.0058347065933048,-2115.9453125,298.5672912597656,0.4410022795200348,0.050000000745058,0.2365818321704864,291.1618957519531,291.1499938964844,266.3033447265625,264.9129333496094,282.4903259277344,293.9013671875,291.1620788574219,1.0,0.2822801768779754,0.8270832896232605,0.8270832896232605,1.0,1.0,-1.1058893203735352,0.4573621153831482,0.6485271453857422,0.2413642108440399,0.0,0.0,0.4277240931987762,73.10664367675781,49.0,0.4253371655941009,-9663.4013671875,214.29286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939392089844,307.0431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.2148391753435135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472861051559448,0.3472909331321716,-4.841321242565755e-06,0.0,0.0002180344454245,0.0,0.0,16.76173210144043,0.0,0.0,0.0,0.3216705918312073,4.0,0.0,1.0
391980,293.1584777832031,297.1499938964844,293.1499938964844,0.0384081788361072,-1202.827880859375,304.1513671875,0.553909182548523,0.0827129781246185,0.0765956416726112,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4531978964805603,0.050000000745058,0.0496229156851768,293.32720947265625,297.1499938964844,293.1499938964844,0.2299677431583404,-3461.415771484375,304.1713256835937,0.8659082651138306,0.3119855225086212,0.2200845628976822,293.1908874511719,297.1499938964844,293.1499938964844,0.2646372020244598,-5243.23876953125,304.1547241210937,0.9000136852264404,0.3507867157459259,0.3338018357753753,293.313720703125,297.1499938964844,293.1499938964844,0.0057503171265125,-2089.51904296875,298.51397705078125,0.4531978964805603,0.050000000745058,0.2353897392749786,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.5062866210937,293.8880920410156,291.1643371582031,1.0,0.2736158967018127,0.8268621563911438,0.8268621563911438,1.0,1.0,-1.0987160205841064,0.4540530145168304,0.6446629762649536,0.2397978603839874,0.0,0.0,0.4257104098796844,66.63880920410156,37.0,2.7979722023010254,-9588.1728515625,199.82627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64923095703125,307.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5625,18000.0,0.0,0.0,0.2132007330656051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448600172996521,0.3448648452758789,-4.832648755836999e-06,0.0,0.0002163716417271,0.0,0.0,16.596492767333984,0.0,0.0,0.0,0.3210016787052154,4.0,0.0,1.0
392040,293.1584777832031,297.1499938964844,293.1499938964844,0.0384081788361072,-1202.827880859375,304.1513671875,0.553909182548523,0.0827129781246185,0.0765956416726112,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4531978964805603,0.050000000745058,0.0496229156851768,293.32720947265625,297.1499938964844,293.1499938964844,0.2299677431583404,-3461.415771484375,304.1713256835937,0.8659082651138306,0.3119855225086212,0.2200845628976822,293.1908874511719,297.1499938964844,293.1499938964844,0.2646372020244598,-5243.23876953125,304.1547241210937,0.9000136852264404,0.3507867157459259,0.3338018357753753,293.313720703125,297.1499938964844,293.1499938964844,0.0057503171265125,-2089.51904296875,298.51397705078125,0.4531978964805603,0.050000000745058,0.2353897392749786,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.5062866210937,293.8880920410156,291.1643371582031,1.0,0.2736158967018127,0.8268621563911438,0.8268621563911438,1.0,1.0,-1.0987160205841064,0.4540530145168304,0.6446629762649536,0.2397978603839874,0.0,0.0,0.4257104098796844,66.63880920410156,37.0,2.7979722023010254,-9588.1728515625,199.82627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64923095703125,307.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5625,18000.0,0.0,0.0,0.2132007330656051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448600172996521,0.3448648452758789,-4.832648755836999e-06,0.0,0.0002163716417271,0.0,0.0,16.596492767333984,0.0,0.0,0.0,0.3210016787052154,4.0,0.0,1.0
392100,293.1586303710937,297.1499938964844,293.1499938964844,0.038136638700962,-1198.3656005859375,304.151611328125,0.5610722899436951,0.0825758501887321,0.0763183012604713,294.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4615262448787689,0.050000000745058,0.0494759529829025,293.3254089355469,297.1499938964844,293.1499938964844,0.2280409485101699,-3438.4638671875,304.17095947265625,0.8741161823272705,0.3100969791412353,0.2186548858880996,293.1905822753906,297.1499938964844,293.1499938964844,0.264041930437088,-5233.80859375,304.15496826171875,0.9105772972106934,0.350332498550415,0.3332315981388092,293.3132019042969,297.1499938964844,293.1499938964844,0.0057058250531554,-2075.45849609375,298.48760986328125,0.4615262448787689,0.050000000745058,0.2346926182508468,291.1654663085937,291.1499938964844,266.3583374023437,264.962158203125,282.51519775390625,293.88287353515625,291.165771484375,1.0,0.2684907615184784,0.8267516493797302,0.8267516493797302,1.0,1.0,-1.094969391822815,0.4523304402828216,0.6426388621330261,0.2389692962169647,0.0,0.0,0.4245398640632629,62.86293411254883,37.0,3.478145837783813,-9547.828125,191.5999298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278991699219,306.98370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.236328125,18000.0,0.0,0.0,0.2124373316764831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434571623802185,0.3434619903564453,-4.827641532756388e-06,0.0,0.0002155968977604,0.0,0.0,16.5013427734375,0.0,0.0,0.0,0.3206158280372619,4.0,0.0,1.0
392160,293.1582946777344,297.1499938964844,293.1499938964844,0.0379079207777977,-1194.6080322265625,304.1517333984375,0.5696303248405457,0.0825313776731491,0.0760868042707443,294.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4706611931324005,0.050000000745058,0.0493188090622425,293.3235778808594,297.1499938964844,293.1499938964844,0.2261305451393127,-3415.65478515625,304.1706237792969,0.8840837478637695,0.3082359135150909,0.2172337919473648,293.1905212402344,297.1499938964844,293.1499938964844,0.263410747051239,-5223.80078125,304.1552124023437,0.9239266514778136,0.3498294651508331,0.3326244354248047,293.3127136230469,297.1499938964844,293.1499938964844,0.0056604011915624,-2061.03515625,298.4613342285156,0.4706611931324005,0.050000000745058,0.2339472025632858,291.1669006347656,291.1499938964844,266.3766784667969,264.9784240722656,282.5243530273437,293.8782043457031,291.1672058105469,1.0,0.2629211246967315,0.8266677260398865,0.8266677260398865,1.0,1.0,-1.0911736488342283,0.4505901634693146,0.6405834555625916,0.2381269335746765,0.0,0.0,0.423268049955368,58.82858657836914,25.0,3.76771092414856,-9506.201171875,182.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.608154296875,306.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.90625,18000.0,0.0,0.0,0.2116990536451339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419224917888641,0.3419273197650909,-4.822156370209996e-06,0.0,0.0002148476196452,0.0,0.0,16.397544860839844,0.0,0.0,0.0,0.3201949596405029,4.0,0.0,1.0
392220,293.15728759765625,297.1499938964844,293.1499938964844,0.0376517288386821,-1190.401123046875,304.1517028808594,0.586463451385498,0.0825632885098457,0.0758307576179504,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4845811128616333,0.050000000745058,0.0490513555705547,293.3204650878906,297.1499938964844,293.1499938964844,0.223140612244606,-3379.87109375,304.1700744628906,0.9043009281158448,0.3053393065929413,0.2149994820356369,293.190673828125,297.1499938964844,293.1499938964844,0.2623262107372284,-5206.59912109375,304.1556396484375,0.9501345157623292,0.3489750325679779,0.3315685987472534,293.3119201660156,297.1499938964844,293.1499938964844,0.0055865943431854,-2037.4876708984373,298.4194030761719,0.4845811128616333,0.050000000745058,0.2326785176992416,291.1689453125,291.1499938964844,266.406005859375,265.0043334960937,282.5392761230469,293.87115478515625,291.1691589355469,1.0,0.253180980682373,0.8265334963798523,0.8265334963798523,1.0,1.0,-1.0850732326507568,0.4477967023849487,0.6372764706611633,0.2367706298828125,0.0,0.0,0.4210809469223022,51.9677963256836,25.0,3.531824111938477,-9438.244140625,168.42648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,306.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.037109375,18000.0,0.0,0.0,0.2105511873960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392508327960968,0.3392556309700012,-4.812504812434781e-06,0.0,0.0002136826806236,0.0,0.0,16.217313766479492,0.0,0.0,0.0,0.319463700056076,4.0,0.0,1.0
392280,293.15704345703125,297.1499938964844,293.1499938964844,0.0375966317951679,-1189.4964599609375,304.15167236328125,0.5912578701972961,0.0825783684849739,0.0757758468389511,294.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4881831705570221,0.050000000745058,0.0489822216331958,293.3196716308594,297.1499938964844,293.1499938964844,0.222406268119812,-3371.06640625,304.1699523925781,0.9105913639068604,0.3046271800994873,0.2144488841295242,293.19073486328125,297.1499938964844,293.1499938964844,0.2620481550693512,-5202.19140625,304.1557312011719,0.9573511481285096,0.3487577438354492,0.3312965929508209,293.31170654296875,297.1499938964844,293.1499938964844,0.0055680642835795,-2031.55419921875,298.408935546875,0.4881831705570221,0.050000000745058,0.2323505580425262,291.1693725585937,291.1499938964844,266.413330078125,265.01080322265625,282.54315185546875,293.86962890625,291.16961669921875,1.0,0.2506014704704284,0.8264999389648438,0.8264999389648438,1.0,1.0,-1.083543300628662,0.447096049785614,0.6364472508430481,0.2364319264888763,0.0,0.0,0.4205100536346435,50.19504165649414,25.0,3.453177690505981,-9421.1181640625,164.7169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749816894531,306.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.451171875,18000.0,0.0,0.0,0.2102677524089813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385525047779083,0.3385573029518127,-4.809965503227431e-06,0.0,0.0002133950329152,0.0,0.0,16.170316696166992,0.0,0.0,0.0,0.3192727565765381,4.0,0.0,1.0
392340,293.1558532714844,297.1499938964844,293.1499938964844,0.0374248325824737,-1186.6900634765625,304.1513977050781,0.6097075343132019,0.082638993859291,0.0756053328514099,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5023819208145142,0.050000000745058,0.0487381890416145,293.31591796875,297.1499938964844,293.1499938964844,0.2188988476991653,-3328.968994140625,304.1691589355469,0.936535656452179,0.3010931015014648,0.2118025869131088,293.1911315917969,297.1499938964844,293.1499938964844,0.2607533931732178,-5181.7490234375,304.1559753417969,0.982862114906311,0.3476495146751404,0.3300178050994873,293.310791015625,297.1499938964844,293.1499938964844,0.0054889069870114,-2006.278564453125,298.3560791015625,0.5023819208145142,0.050000000745058,0.2311929762363433,291.170654296875,291.1499938964844,266.45001220703125,265.0428466796875,282.5624694824219,293.8641357421875,291.1706237792969,1.0,0.2414749413728714,0.8263320922851562,0.8263320922851562,1.0,1.0,-1.07694411277771,0.4440871477127075,0.6328570246696472,0.2349338084459304,0.0,0.0,0.4176408946514129,43.91979217529297,25.0,1.4513036012649536,-9340.0,151.34490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506896972656,306.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.41796875,18000.0,0.0,0.0,0.2088618874549865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349642157554626,0.334969013929367,-4.796752364200074e-06,0.0,0.0002119682612828,0.0,0.0,15.929404258728027,0.0,0.0,0.0,0.3182937204837799,4.0,0.0,1.0
392400,293.1558532714844,297.1499938964844,293.1499938964844,0.0374248325824737,-1186.6900634765625,304.1513977050781,0.6097075343132019,0.082638993859291,0.0756053328514099,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5023819208145142,0.050000000745058,0.0487381890416145,293.31591796875,297.1499938964844,293.1499938964844,0.2188988476991653,-3328.968994140625,304.1691589355469,0.936535656452179,0.3010931015014648,0.2118025869131088,293.1911315917969,297.1499938964844,293.1499938964844,0.2607533931732178,-5181.7490234375,304.1559753417969,0.982862114906311,0.3476495146751404,0.3300178050994873,293.310791015625,297.1499938964844,293.1499938964844,0.0054889069870114,-2006.278564453125,298.3560791015625,0.5023819208145142,0.050000000745058,0.2311929762363433,291.170654296875,291.1499938964844,266.45001220703125,265.0428466796875,282.5624694824219,293.8641357421875,291.1706237792969,1.0,0.2414749413728714,0.8263320922851562,0.8263320922851562,1.0,1.0,-1.07694411277771,0.4440871477127075,0.6328570246696472,0.2349338084459304,0.0,0.0,0.4176408946514129,43.91979217529297,25.0,1.4513036012649536,-9340.0,151.34490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506896972656,306.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.41796875,18000.0,0.0,0.0,0.2088618874549865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349642157554626,0.334969013929367,-4.796752364200074e-06,0.0,0.0002119682612828,0.0,0.0,15.929404258728027,0.0,0.0,0.0,0.3182937204837799,4.0,0.0,1.0
392460,293.1654357910156,297.1499938964844,293.1499938964844,0.0358473360538482,-1160.6207275390625,304.1535949707031,0.6185812950134277,0.0805305242538452,0.0739611461758613,294.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5139777660369873,0.050000000745058,0.0485792011022567,293.322265625,297.1499938964844,293.1499938964844,0.2140724509954452,-3270.126953125,304.1708679199219,0.9532387256622314,0.2955824434757232,0.2081161886453628,293.2021484375,297.1499938964844,293.1499938964844,0.2579485177993774,-5136.57373046875,304.1587219238281,0.9975693225860596,0.3443592190742492,0.3272054493427276,293.32232666015625,297.1499938964844,293.1499938964844,0.0053857308812439,-1973.1181640625,298.2705383300781,0.5139777660369873,0.050000000745058,0.2304388135671615,291.1754455566406,291.1499938964844,266.4866638183594,265.0747375488281,282.5878601074219,293.8590393066406,291.1767578125,1.0,0.2343492656946182,0.8261882662773132,0.8261882662773132,1.0,1.0,-1.0660744905471802,0.4390708208084106,0.6270036697387695,0.2326849848031997,0.0,0.0,0.4140925109386444,39.74229431152344,28.0,9.36788272857666,-9240.908203125,140.83139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53643798828125,306.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.107421875,18000.0,0.0,0.0,0.207435205578804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311189711093902,0.3311237394809723,-4.783376880368451e-06,0.0,0.0002105203748214,0.0,0.0,15.67558765411377,0.0,0.0,0.0,0.3172495067119598,4.0,0.0,1.0
392520,293.1654357910156,297.1499938964844,293.1499938964844,0.0358473360538482,-1160.6207275390625,304.1535949707031,0.6185812950134277,0.0805305242538452,0.0739611461758613,294.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5139777660369873,0.050000000745058,0.0485792011022567,293.322265625,297.1499938964844,293.1499938964844,0.2140724509954452,-3270.126953125,304.1708679199219,0.9532387256622314,0.2955824434757232,0.2081161886453628,293.2021484375,297.1499938964844,293.1499938964844,0.2579485177993774,-5136.57373046875,304.1587219238281,0.9975693225860596,0.3443592190742492,0.3272054493427276,293.32232666015625,297.1499938964844,293.1499938964844,0.0053857308812439,-1973.1181640625,298.2705383300781,0.5139777660369873,0.050000000745058,0.2304388135671615,291.1754455566406,291.1499938964844,266.4866638183594,265.0747375488281,282.5878601074219,293.8590393066406,291.1767578125,1.0,0.2343492656946182,0.8261882662773132,0.8261882662773132,1.0,1.0,-1.0660744905471802,0.4390708208084106,0.6270036697387695,0.2326849848031997,0.0,0.0,0.4140925109386444,39.74229431152344,28.0,9.36788272857666,-9240.908203125,140.83139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53643798828125,306.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.107421875,18000.0,0.0,0.0,0.207435205578804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311189711093902,0.3311237394809723,-4.783376880368451e-06,0.0,0.0002105203748214,0.0,0.0,15.67558765411377,0.0,0.0,0.0,0.3172495067119598,4.0,0.0,1.0
392580,293.16961669921875,297.1499938964844,293.1499938964844,0.0345513857901096,-1139.067626953125,304.1545104980469,0.6216868758201599,0.0792883709073066,0.072641484439373,294.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5204105377197266,0.050000000745058,0.048504315316677,293.32232666015625,297.1499938964844,293.1499938964844,0.209681287407875,-3216.5517578125,304.1711730957031,0.9593393802642822,0.2911978363990783,0.2048659473657608,293.2052917480469,297.1499938964844,293.1499938964844,0.2505965530872345,-5017.36279296875,304.16815185546875,0.9990000128746032,0.3423750400543213,0.3196545541286468,293.3302917480469,297.1499938964844,293.1499938964844,0.0053034317679703,-1946.0982666015625,298.1935729980469,0.5204105377197266,0.050000000745058,0.2300835847854614,291.18585205078125,291.1499938964844,266.5233459472656,265.1065368652344,282.60467529296875,293.8299560546875,291.18719482421875,1.0,0.2297199666500091,0.8260444402694702,0.8260444402694702,1.0,1.0,-1.0509607791900637,0.4321081638336181,0.6188525557518005,0.229577824473381,0.0,0.0,0.4086214005947113,37.63724899291992,31.0,13.67273998260498,-9107.30078125,133.16921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541748046875,306.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.75390625,18000.0,0.0,0.0,0.2058340460062027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250310719013214,0.325035810470581,-4.764126060763374e-06,0.0,0.0002088953769998,0.0,0.0,15.283496856689451,0.0,0.0,0.0,0.3156589269638061,4.0,0.0,1.0
392640,293.16961669921875,297.1499938964844,293.1499938964844,0.0345513857901096,-1139.067626953125,304.1545104980469,0.6216868758201599,0.0792883709073066,0.072641484439373,294.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5204105377197266,0.050000000745058,0.048504315316677,293.32232666015625,297.1499938964844,293.1499938964844,0.209681287407875,-3216.5517578125,304.1711730957031,0.9593393802642822,0.2911978363990783,0.2048659473657608,293.2052917480469,297.1499938964844,293.1499938964844,0.2505965530872345,-5017.36279296875,304.16815185546875,0.9990000128746032,0.3423750400543213,0.3196545541286468,293.3302917480469,297.1499938964844,293.1499938964844,0.0053034317679703,-1946.0982666015625,298.1935729980469,0.5204105377197266,0.050000000745058,0.2300835847854614,291.18585205078125,291.1499938964844,266.5233459472656,265.1065368652344,282.60467529296875,293.8299560546875,291.18719482421875,1.0,0.2297199666500091,0.8260444402694702,0.8260444402694702,1.0,1.0,-1.0509607791900637,0.4321081638336181,0.6188525557518005,0.229577824473381,0.0,0.0,0.4086214005947113,37.63724899291992,31.0,13.67273998260498,-9107.30078125,133.16921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541748046875,306.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.75390625,18000.0,0.0,0.0,0.2058340460062027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250310719013214,0.325035810470581,-4.764126060763374e-06,0.0,0.0002088953769998,0.0,0.0,15.283496856689451,0.0,0.0,0.0,0.3156589269638061,4.0,0.0,1.0
392700,293.1709289550781,297.1499938964844,293.1499938964844,0.0340568348765373,-1130.8101806640625,304.15460205078125,0.6222645044326782,0.078779749572277,0.0721387267112732,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5223512649536133,0.050000000745058,0.0484832823276519,293.3215637207031,297.1499938964844,293.1499938964844,0.2077134251594543,-3192.54931640625,304.1708984375,0.9602575302124025,0.2891668379306793,0.2034094780683517,293.2042236328125,297.1499938964844,293.1499938964844,0.2475278526544571,-4967.59423828125,304.17041015625,0.9990000128746032,0.3418841361999511,0.316514641046524,293.333251953125,297.1499938964844,293.1499938964844,0.0052658291533589,-1933.7406005859373,298.1566162109375,0.5223512649536133,0.050000000745058,0.2299838215112686,291.1905212402344,291.1499938964844,266.5416564941406,265.1224060058594,282.6094970703125,293.8128967285156,291.1910705566406,1.0,0.2281543165445327,0.8259724974632263,0.8259724974632263,1.0,1.0,-1.044745683670044,0.4292827844619751,0.6154628992080688,0.2282078266143798,0.0,0.0,0.4054314792156219,37.01708221435547,31.0,10.679739952087402,-9041.5126953125,130.50099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539245605469,306.832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.884765625,18000.0,0.0,0.0,0.204917162656784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213453888893127,0.3213501274585724,-4.752128461404936e-06,0.0,0.0002079648693324,0.0,0.0,15.04743480682373,0.0,0.0,0.0,0.3147003650665283,4.0,0.0,1.0
392760,293.1719970703125,297.1499938964844,293.1499938964844,0.0336282663047313,-1123.68798828125,304.154541015625,0.6223306655883789,0.0783073604106903,0.0716849267482757,294.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5236709117889404,0.050000000745058,0.0484693609178066,293.32061767578125,297.1499938964844,293.1499938964844,0.2058880478143692,-3170.333740234375,304.17041015625,0.9601580500602722,0.2871818542480469,0.2020020484924316,293.2030334472656,297.1499938964844,293.1499938964844,0.245455652475357,-4934.65380859375,304.1704406738281,0.9990000128746032,0.3414312601089477,0.3144179880619049,293.335693359375,297.1499938964844,293.1499938964844,0.0052309092134237,-1922.5203857421875,298.11865234375,0.5236709117889404,0.050000000745058,0.2299177795648574,291.1910400390625,291.1499938964844,266.5599975585937,265.13824462890625,282.6136779785156,293.7988586425781,291.1905822753906,1.0,0.227028802037239,0.8259517550468445,0.8259517550468445,1.0,1.0,-1.0398980379104614,0.4271152913570404,0.6127827763557434,0.2270562946796417,0.0,0.0,0.4026244282722473,36.5943489074707,34.0,3.644193649291992,-8983.0400390625,128.55148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5707092285156,306.8168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18044.703125,18000.0,0.0,0.0,0.2039252817630767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177390098571777,0.3177437484264374,-4.739377800433431e-06,0.0,0.0002069582260446,0.0,0.0,14.81523609161377,0.0,0.0,0.0,0.3137595057487488,4.0,0.0,1.0
392820,293.17364501953125,297.1499938964844,293.1499938964844,0.0328844152390956,-1111.3782958984375,304.1542663574219,0.6209266185760498,0.0774150267243385,0.0708612278103828,294.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5245606899261475,0.050000000745058,0.0484601631760597,293.3185119628906,297.1499938964844,293.1499938964844,0.2024814486503601,-3128.885009765625,304.1692810058594,0.9570581912994384,0.2832809090614319,0.199266105890274,293.2027587890625,297.1499938964844,293.1499938964844,0.2440404146909713,-4913.72119140625,304.1658630371094,0.9990000128746032,0.3401507437229156,0.3130212426185608,293.33941650390625,297.1499938964844,293.1499938964844,0.0051672523841261,-1902.5072021484373,298.04083251953125,0.5245606899261475,0.050000000745058,0.2298741489648819,291.18408203125,291.1499938964844,266.5966796875,265.1698913574219,282.6233215332031,293.78424072265625,291.1829833984375,1.0,0.2259556204080581,0.825910210609436,0.825910210609436,1.0,1.0,-1.033883810043335,0.4245450496673584,0.6093387603759766,0.2253140360116958,0.0,0.0,0.3984860777854919,36.26679992675781,37.0,-7.704222202301025,-8900.19921875,126.50051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60797119140625,306.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.1640625,18000.0,0.0,0.0,0.2017937749624252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31220543384552,0.3122101426124573,-4.7175822146527935e-06,0.0,0.0002047950256383,0.0,0.0,14.45600700378418,0.0,0.0,0.0,0.3122816979885101,4.0,0.0,1.0
392880,293.17364501953125,297.1499938964844,293.1499938964844,0.0328844152390956,-1111.3782958984375,304.1542663574219,0.6209266185760498,0.0774150267243385,0.0708612278103828,294.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5245606899261475,0.050000000745058,0.0484601631760597,293.3185119628906,297.1499938964844,293.1499938964844,0.2024814486503601,-3128.885009765625,304.1692810058594,0.9570581912994384,0.2832809090614319,0.199266105890274,293.2027587890625,297.1499938964844,293.1499938964844,0.2440404146909713,-4913.72119140625,304.1658630371094,0.9990000128746032,0.3401507437229156,0.3130212426185608,293.33941650390625,297.1499938964844,293.1499938964844,0.0051672523841261,-1902.5072021484373,298.04083251953125,0.5245606899261475,0.050000000745058,0.2298741489648819,291.18408203125,291.1499938964844,266.5966796875,265.1698913574219,282.6233215332031,293.78424072265625,291.1829833984375,1.0,0.2259556204080581,0.825910210609436,0.825910210609436,1.0,1.0,-1.033883810043335,0.4245450496673584,0.6093387603759766,0.2253140360116958,0.0,0.0,0.3984860777854919,36.26679992675781,37.0,-7.704222202301025,-8900.19921875,126.50051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60797119140625,306.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.1640625,18000.0,0.0,0.0,0.2017937749624252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31220543384552,0.3122101426124573,-4.7175822146527935e-06,0.0,0.0002047950256383,0.0,0.0,14.45600700378418,0.0,0.0,0.0,0.3122816979885101,4.0,0.0,1.0
392940,293.1750793457031,297.1499938964844,293.1499938964844,0.0321936011314392,-1099.927978515625,304.15399169921875,0.6175571084022522,0.0765236690640449,0.0700761899352073,294.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.523417592048645,0.050000000745058,0.0484720915555954,293.3165283203125,297.1499938964844,293.1499938964844,0.1992121040821075,-3088.9736328125,304.1683044433594,0.9504017233848572,0.2794172167778015,0.1965810507535934,293.2071228027344,297.1499938964844,293.1499938964844,0.2456910014152526,-4942.80517578125,304.15777587890625,0.9990000128746032,0.3379426598548889,0.3148185908794403,293.3423156738281,297.1499938964844,293.1499938964844,0.0051079308614134,-1884.0081787109373,297.9623413085937,0.523417592048645,0.050000000745058,0.2299307286739349,291.173828125,291.1499938964844,266.6333312988281,265.20147705078125,282.6361694335937,293.7884826660156,291.1724853515625,1.0,0.2262115031480789,0.8258686065673828,0.8258686065673828,1.0,1.0,-1.0319567918777466,0.4239548146724701,0.6080019474029541,0.2241276055574417,0.0,0.0,0.3959734737873077,36.52291870117188,40.0,-13.543349266052246,-8852.759765625,126.48158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,306.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.826171875,18000.0,0.0,0.0,0.1996394246816635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086910247802734,0.3086957335472107,-4.702803835243685e-06,0.0,0.000202608629479,0.0,0.0,14.227458953857422,0.0,0.0,0.0,0.3113307058811188,4.0,0.0,1.0
393000,293.1750793457031,297.1499938964844,293.1499938964844,0.0321936011314392,-1099.927978515625,304.15399169921875,0.6175571084022522,0.0765236690640449,0.0700761899352073,294.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.523417592048645,0.050000000745058,0.0484720915555954,293.3165283203125,297.1499938964844,293.1499938964844,0.1992121040821075,-3088.9736328125,304.1683044433594,0.9504017233848572,0.2794172167778015,0.1965810507535934,293.2071228027344,297.1499938964844,293.1499938964844,0.2456910014152526,-4942.80517578125,304.15777587890625,0.9990000128746032,0.3379426598548889,0.3148185908794403,293.3423156738281,297.1499938964844,293.1499938964844,0.0051079308614134,-1884.0081787109373,297.9623413085937,0.523417592048645,0.050000000745058,0.2299307286739349,291.173828125,291.1499938964844,266.6333312988281,265.20147705078125,282.6361694335937,293.7884826660156,291.1724853515625,1.0,0.2262115031480789,0.8258686065673828,0.8258686065673828,1.0,1.0,-1.0319567918777466,0.4239548146724701,0.6080019474029541,0.2241276055574417,0.0,0.0,0.3959734737873077,36.52291870117188,40.0,-13.543349266052246,-8852.759765625,126.48158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,306.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.826171875,18000.0,0.0,0.0,0.1996394246816635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086910247802734,0.3086957335472107,-4.702803835243685e-06,0.0,0.000202608629479,0.0,0.0,14.227458953857422,0.0,0.0,0.0,0.3113307058811188,4.0,0.0,1.0
393060,293.1766357421875,297.1499938964844,293.1499938964844,0.0314929187297821,-1088.244140625,304.1538391113281,0.6118659973144531,0.0755756720900535,0.0692721307277679,294.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5202702283859253,0.050000000745058,0.0485060289502143,293.3147277832031,297.1499938964844,293.1499938964844,0.1960083097219467,-3049.68896484375,304.1675720214844,0.9398953914642334,0.2755656540393829,0.193923071026802,293.21636962890625,297.1499938964844,293.1499938964844,0.2488436102867126,-4995.42041015625,304.150146484375,0.9986591935157776,0.3346255123615265,0.3180642127990722,293.3450012207031,297.1499938964844,293.1499938964844,0.0050513483583927,-1866.3656005859373,297.88287353515625,0.5202702283859253,0.050000000745058,0.2300917208194732,291.1624755859375,291.1499938964844,266.6700134277344,265.2330017089844,282.65380859375,293.8100280761719,291.16131591796875,1.0,0.2275352329015731,0.8257570266723633,0.8257570266723633,1.0,1.0,-1.0319494009017944,0.4243314564228058,0.607617974281311,0.2230823636054992,0.0,0.0,0.3950831294059753,37.356292724609375,43.0,-14.345643997192385,-8828.3056640625,127.94074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379089355469,306.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.931640625,18000.0,0.0,0.0,0.1976512968540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071128726005554,0.3071175515651703,-4.694779363489943e-06,0.0,0.0002005909482249,0.0,0.0,14.121541976928713,0.0,0.0,0.0,0.3108821809291839,4.0,0.0,1.0
393120,293.1766357421875,297.1499938964844,293.1499938964844,0.0314929187297821,-1088.244140625,304.1538391113281,0.6118659973144531,0.0755756720900535,0.0692721307277679,294.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5202702283859253,0.050000000745058,0.0485060289502143,293.3147277832031,297.1499938964844,293.1499938964844,0.1960083097219467,-3049.68896484375,304.1675720214844,0.9398953914642334,0.2755656540393829,0.193923071026802,293.21636962890625,297.1499938964844,293.1499938964844,0.2488436102867126,-4995.42041015625,304.150146484375,0.9986591935157776,0.3346255123615265,0.3180642127990722,293.3450012207031,297.1499938964844,293.1499938964844,0.0050513483583927,-1866.3656005859373,297.88287353515625,0.5202702283859253,0.050000000745058,0.2300917208194732,291.1624755859375,291.1499938964844,266.6700134277344,265.2330017089844,282.65380859375,293.8100280761719,291.16131591796875,1.0,0.2275352329015731,0.8257570266723633,0.8257570266723633,1.0,1.0,-1.0319494009017944,0.4243314564228058,0.607617974281311,0.2230823636054992,0.0,0.0,0.3950831294059753,37.356292724609375,43.0,-14.345643997192385,-8828.3056640625,127.94074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379089355469,306.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.931640625,18000.0,0.0,0.0,0.1976512968540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071128726005554,0.3071175515651703,-4.694779363489943e-06,0.0,0.0002005909482249,0.0,0.0,14.121541976928713,0.0,0.0,0.0,0.3108821809291839,4.0,0.0,1.0
393180,293.17828369140625,297.1499938964844,293.1499938964844,0.0307180806994438,-1074.9967041015625,304.15386962890625,0.6020159125328064,0.0745642632246017,0.0684475302696228,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5139267444610596,0.050000000745058,0.0485801436007022,293.3136901855469,297.1499938964844,293.1499938964844,0.192570298910141,-3007.02392578125,304.16748046875,0.9229217767715454,0.2716079354286194,0.1912637650966644,293.2223205566406,297.1499938964844,293.1499938964844,0.2461323887109756,-4950.8837890625,304.154541015625,0.987970530986786,0.3317250311374664,0.3152156174182892,293.3476257324219,297.1499938964844,293.1499938964844,0.0049961586482822,-1848.0906982421875,297.80926513671875,0.5139267444610596,0.050000000745058,0.2304432839155197,291.1649780273437,291.1499938964844,266.7066650390625,265.264404296875,282.6800537109375,293.82928466796875,291.16619873046875,1.0,0.2294440567493438,0.825645387172699,0.825645387172699,1.0,1.0,-1.0248430967330933,0.4214083552360534,0.6034348011016846,0.2207237035036087,0.0,0.0,0.393182635307312,39.115013122558594,46.0,4.201985359191895,-8772.0888671875,129.27833557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,306.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.046875,18000.0,0.0,0.0,0.1958918869495391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056981563568115,0.3057028353214264,-4.690728474088246e-06,0.0,0.0001988053700188,0.0,0.0,14.035638809204102,0.0,0.0,0.0,0.3105114102363586,4.0,0.0,1.0
393240,293.17828369140625,297.1499938964844,293.1499938964844,0.0307180806994438,-1074.9967041015625,304.15386962890625,0.6020159125328064,0.0745642632246017,0.0684475302696228,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5139267444610596,0.050000000745058,0.0485801436007022,293.3136901855469,297.1499938964844,293.1499938964844,0.192570298910141,-3007.02392578125,304.16748046875,0.9229217767715454,0.2716079354286194,0.1912637650966644,293.2223205566406,297.1499938964844,293.1499938964844,0.2461323887109756,-4950.8837890625,304.154541015625,0.987970530986786,0.3317250311374664,0.3152156174182892,293.3476257324219,297.1499938964844,293.1499938964844,0.0049961586482822,-1848.0906982421875,297.80926513671875,0.5139267444610596,0.050000000745058,0.2304432839155197,291.1649780273437,291.1499938964844,266.7066650390625,265.264404296875,282.6800537109375,293.82928466796875,291.16619873046875,1.0,0.2294440567493438,0.825645387172699,0.825645387172699,1.0,1.0,-1.0248430967330933,0.4214083552360534,0.6034348011016846,0.2207237035036087,0.0,0.0,0.393182635307312,39.115013122558594,46.0,4.201985359191895,-8772.0888671875,129.27833557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,306.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.046875,18000.0,0.0,0.0,0.1958918869495391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056981563568115,0.3057028353214264,-4.690728474088246e-06,0.0,0.0001988053700188,0.0,0.0,14.035638809204102,0.0,0.0,0.0,0.3105114102363586,4.0,0.0,1.0
