time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1791381835937,297.1499938964844,293.1499938964844,0.030312068760395,-1067.9844970703125,304.1539001464844,0.5967167615890503,0.0740384608507156,0.0680197700858116,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5106915831565857,0.050000000745058,0.0486212372779846,293.31378173828125,297.1499938964844,293.1499938964844,0.1907357424497604,-2984.130126953125,304.1676330566406,0.91413551568985,0.2695155441761017,0.1898579895496368,293.223388671875,297.1499938964844,293.1499938964844,0.2450232654809951,-4932.77783203125,304.1557312011719,0.982143759727478,0.3305995464324951,0.3141224384307861,293.34893798828125,297.1499938964844,293.1499938964844,0.004967794753611,-1838.54052734375,297.77349853515625,0.5106915831565857,0.050000000745058,0.2306382060050964,291.1689147949219,291.1499938964844,266.7250061035156,265.28009033203125,282.6911926269531,293.8373413085937,291.16943359375,1.0,0.2305822074413299,0.8255895972251892,0.8255895972251892,1.0,1.0,-1.0216131210327148,0.4201262891292572,0.60148686170578,0.219531163573265,0.0,0.0,0.3915107250213623,40.09918594360352,46.0,5.390412330627441,-8732.01171875,130.19837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116027832031,306.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6953125,18000.0,0.0,0.0,0.1950590312480926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039321899414062,0.3039368689060211,-4.68632924821577e-06,0.0,0.0001979601220227,0.0,0.0,13.930551528930664,0.0,0.0,0.0,0.3100914061069488,4.0,0.0,1.0
393360,293.17999267578125,297.1499938964844,293.1499938964844,0.0299116093665361,-1061.05712890625,304.1539001464844,0.5912091732025146,0.0735005959868431,0.0675834715366363,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.507449209690094,0.050000000745058,0.0486649200320243,293.3139953613281,297.1499938964844,293.1499938964844,0.1889140307903289,-2961.391357421875,304.167724609375,0.9055781364440918,0.2673970758914947,0.1884239017963409,293.2239685058594,297.1499938964844,293.1499938964844,0.2440684586763382,-4917.31298828125,304.15643310546875,0.975953221321106,0.3295517861843109,0.3131449520587921,293.3502197265625,297.1499938964844,293.1499938964844,0.0049403142184019,-1829.4381103515625,297.7362060546875,0.507449209690094,0.050000000745058,0.2308454364538192,291.1701354980469,291.1499938964844,266.74334716796875,265.2957763671875,282.70172119140625,293.8454284667969,291.1701965332031,1.0,0.2318219989538192,0.8255276679992676,0.8255276679992676,1.0,1.0,-1.0184959173202517,0.4189146757125854,0.599581241607666,0.218312993645668,0.0,0.0,0.3900361955165863,41.14947509765625,49.0,3.629306554794312,-8692.615234375,131.25355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023254394531,306.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.357421875,18000.0,0.0,0.0,0.1942381858825683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021571040153503,0.3021617829799652,-4.680810889112763e-06,0.0,0.0001971270685316,0.0,0.0,13.822269439697266,0.0,0.0,0.0,0.309655100107193,4.0,0.0,1.0
393420,293.1817626953125,297.1499938964844,293.1499938964844,0.0289230216294527,-1047.614501953125,304.154296875,0.5797056555747986,0.0723849311470985,0.06668321788311,294.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.501036524772644,0.050000000745058,0.0487594306468963,293.3145751953125,297.1499938964844,293.1499938964844,0.1852701008319854,-2915.7880859375,304.1679077148437,0.8894245028495789,0.2631267309188843,0.1855275928974151,293.22467041015625,297.1499938964844,293.1499938964844,0.2422994673252105,-4888.796875,304.1572265625,0.9624685049057008,0.3275385200977325,0.311322957277298,293.35272216796875,297.1499938964844,293.1499938964844,0.0048861275427043,-1811.513916015625,297.66021728515625,0.501036524772644,0.050000000745058,0.2312937378883361,291.17071533203125,291.1499938964844,266.7799987792969,265.3270568847656,282.7218017578125,293.86285400390625,291.1708068847656,1.0,0.2345499992370605,0.8254037499427795,0.8254037499427795,1.0,1.0,-1.0124032497406006,0.4166110455989837,0.5957921743392944,0.2157690525054931,0.0,0.0,0.3872368633747101,43.4298210144043,52.0,1.8407613039016724,-8619.494140625,133.6853790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58514404296875,306.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.248046875,18000.0,0.0,0.0,0.1926358789205551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989663481712341,0.298971027135849,-4.670059752243105e-06,0.0,0.0001955009356606,0.0,0.0,13.6263427734375,0.0,0.0,0.0,0.3088482916355133,4.0,0.0,1.0
393480,293.1817626953125,297.1499938964844,293.1499938964844,0.0289230216294527,-1047.614501953125,304.154296875,0.5797056555747986,0.0723849311470985,0.06668321788311,294.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.501036524772644,0.050000000745058,0.0487594306468963,293.3145751953125,297.1499938964844,293.1499938964844,0.1852701008319854,-2915.7880859375,304.1679077148437,0.8894245028495789,0.2631267309188843,0.1855275928974151,293.22467041015625,297.1499938964844,293.1499938964844,0.2422994673252105,-4888.796875,304.1572265625,0.9624685049057008,0.3275385200977325,0.311322957277298,293.35272216796875,297.1499938964844,293.1499938964844,0.0048861275427043,-1811.513916015625,297.66021728515625,0.501036524772644,0.050000000745058,0.2312937378883361,291.17071533203125,291.1499938964844,266.7799987792969,265.3270568847656,282.7218017578125,293.86285400390625,291.1708068847656,1.0,0.2345499992370605,0.8254037499427795,0.8254037499427795,1.0,1.0,-1.0124032497406006,0.4166110455989837,0.5957921743392944,0.2157690525054931,0.0,0.0,0.3872368633747101,43.4298210144043,52.0,1.8407613039016724,-8619.494140625,133.6853790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58514404296875,306.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.248046875,18000.0,0.0,0.0,0.1926358789205551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989663481712341,0.298971027135849,-4.670059752243105e-06,0.0,0.0001955009356606,0.0,0.0,13.6263427734375,0.0,0.0,0.0,0.3088482916355133,4.0,0.0,1.0
393540,293.1835632324219,297.1499938964844,293.1499938964844,0.0280511882156133,-1033.0968017578125,304.1542358398437,0.5677976608276367,0.0712107345461845,0.0657390505075454,294.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4948195517063141,0.050000000745058,0.0488620549440383,293.31524658203125,297.1499938964844,293.1499938964844,0.1816202998161316,-2869.922119140625,304.1679992675781,0.8735415935516357,0.2588230669498443,0.1826125532388687,293.22515869140625,297.1499938964844,293.1499938964844,0.240569606423378,-4860.96630859375,304.1576843261719,0.9478129148483276,0.325544536113739,0.3095479905605316,293.3552551269531,297.1499938964844,293.1499938964844,0.0048323050141334,-1793.626220703125,297.5832824707031,0.4948195517063141,0.050000000745058,0.2317805588245391,291.1711730957031,291.1499938964844,266.8166809082031,265.3582458496094,282.7411499023437,293.88238525390625,291.171142578125,1.0,0.2375269532203674,0.8252798914909363,0.8252798914909363,1.0,1.0,-1.006347894668579,0.4143925905227661,0.5919552445411682,0.2130647748708725,0.0,0.0,0.3843785524368286,45.9128532409668,55.0,0.7070539593696594,-8547.05859375,136.4390411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693054199219,306.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.095703125,18000.0,0.0,0.0,0.1910862177610397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957746088504791,0.295779287815094,-4.659645128413104e-06,0.0,0.0001939282083185,0.0,0.0,13.432551383972168,0.0,0.0,0.0,0.3080506026744842,4.0,0.0,1.0
393600,293.1835632324219,297.1499938964844,293.1499938964844,0.0280511882156133,-1033.0968017578125,304.1542358398437,0.5677976608276367,0.0712107345461845,0.0657390505075454,294.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4948195517063141,0.050000000745058,0.0488620549440383,293.31524658203125,297.1499938964844,293.1499938964844,0.1816202998161316,-2869.922119140625,304.1679992675781,0.8735415935516357,0.2588230669498443,0.1826125532388687,293.22515869140625,297.1499938964844,293.1499938964844,0.240569606423378,-4860.96630859375,304.1576843261719,0.9478129148483276,0.325544536113739,0.3095479905605316,293.3552551269531,297.1499938964844,293.1499938964844,0.0048323050141334,-1793.626220703125,297.5832824707031,0.4948195517063141,0.050000000745058,0.2317805588245391,291.1711730957031,291.1499938964844,266.8166809082031,265.3582458496094,282.7411499023437,293.88238525390625,291.171142578125,1.0,0.2375269532203674,0.8252798914909363,0.8252798914909363,1.0,1.0,-1.006347894668579,0.4143925905227661,0.5919552445411682,0.2130647748708725,0.0,0.0,0.3843785524368286,45.9128532409668,55.0,0.7070539593696594,-8547.05859375,136.4390411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693054199219,306.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.095703125,18000.0,0.0,0.0,0.1910862177610397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957746088504791,0.295779287815094,-4.659645128413104e-06,0.0,0.0001939282083185,0.0,0.0,13.432551383972168,0.0,0.0,0.0,0.3080506026744842,4.0,0.0,1.0
393660,293.1854858398437,297.1499938964844,293.1499938964844,0.0273354388773441,-1016.4630737304688,304.15399169921875,0.5557790994644165,0.0699754506349563,0.0647470653057098,294.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4887997508049011,0.050000000745058,0.0489712357521057,293.3160095214844,297.1499938964844,293.1499938964844,0.1779673993587494,-2823.823486328125,304.1680908203125,0.8582973480224609,0.2544814944267273,0.1796767711639404,293.2256774902344,297.1499938964844,293.1499938964844,0.2388431429862976,-4833.20361328125,304.1579895019531,0.9326013326644896,0.3235353529453277,0.3077703714370727,293.3578186035156,297.1499938964844,293.1499938964844,0.0047784112393856,-1775.645751953125,297.5050964355469,0.4887997508049011,0.050000000745058,0.2322984635829925,291.1711120605469,291.1499938964844,266.85333251953125,265.389404296875,282.75994873046875,293.9039306640625,291.17108154296875,1.0,0.2406748384237289,0.8251931071281433,0.8251931071281433,1.0,1.0,-1.0002521276474,0.4122187495231628,0.5880333781242371,0.2102082818746566,0.0,0.0,0.3815673887729645,48.55854415893555,58.0,0.1367266178131103,-8475.990234375,139.4207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,306.6338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.541015625,18000.0,0.0,0.0,0.189577579498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926493883132934,0.2926540374755859,-4.649472884921124e-06,0.0,0.0001923971431097,0.0,0.0,13.244086265563965,0.0,0.0,0.0,0.3072743415832519,4.0,0.0,1.0
393720,293.1854858398437,297.1499938964844,293.1499938964844,0.0273354388773441,-1016.4630737304688,304.15399169921875,0.5557790994644165,0.0699754506349563,0.0647470653057098,294.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4887997508049011,0.050000000745058,0.0489712357521057,293.3160095214844,297.1499938964844,293.1499938964844,0.1779673993587494,-2823.823486328125,304.1680908203125,0.8582973480224609,0.2544814944267273,0.1796767711639404,293.2256774902344,297.1499938964844,293.1499938964844,0.2388431429862976,-4833.20361328125,304.1579895019531,0.9326013326644896,0.3235353529453277,0.3077703714370727,293.3578186035156,297.1499938964844,293.1499938964844,0.0047784112393856,-1775.645751953125,297.5050964355469,0.4887997508049011,0.050000000745058,0.2322984635829925,291.1711120605469,291.1499938964844,266.85333251953125,265.389404296875,282.75994873046875,293.9039306640625,291.17108154296875,1.0,0.2406748384237289,0.8251931071281433,0.8251931071281433,1.0,1.0,-1.0002521276474,0.4122187495231628,0.5880333781242371,0.2102082818746566,0.0,0.0,0.3815673887729645,48.55854415893555,58.0,0.1367266178131103,-8475.990234375,139.4207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,306.6338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.541015625,18000.0,0.0,0.0,0.189577579498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926493883132934,0.2926540374755859,-4.649472884921124e-06,0.0,0.0001923971431097,0.0,0.0,13.244086265563965,0.0,0.0,0.0,0.3072743415832519,4.0,0.0,1.0
393780,293.1874389648437,297.1499938964844,293.1499938964844,0.026465555652976,-999.9949340820312,304.1541442871094,0.5439063906669617,0.0686763003468513,0.0637027397751808,294.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.482857882976532,0.050000000745058,0.0490856580436229,293.31689453125,297.1499938964844,293.1499938964844,0.1742956936359405,-2777.272705078125,304.1681823730469,0.8439132571220398,0.2500953376293182,0.1767145246267318,293.22625732421875,297.1499938964844,293.1499938964844,0.2370962798595428,-4805.087890625,304.1582336425781,0.9176656603813172,0.3215011060237884,0.3059759140014648,293.3604736328125,297.1499938964844,293.1499938964844,0.004724099766463,-1757.4132080078125,297.42584228515625,0.482857882976532,0.050000000745058,0.2328412383794784,291.17120361328125,291.1499938964844,266.8900146484375,265.4204406738281,282.7783203125,293.9270935058594,291.17120361328125,1.0,0.2439332157373428,0.8251062631607056,0.8251062631607056,1.0,1.0,-0.9940778017044068,0.4100591838359833,0.5840185880661011,0.2072178125381469,0.0,0.0,0.3787356615066528,51.33390808105469,46.0,0.1914554089307785,-8405.7041015625,142.55934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433959960937,306.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.1881010085344314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895553708076477,0.2895600199699402,-4.639579856302589e-06,0.0,0.0001908986014313,0.0,0.0,13.059152603149414,0.0,0.0,0.0,0.3065124154090881,4.0,0.0,1.0
393840,293.1874389648437,297.1499938964844,293.1499938964844,0.026465555652976,-999.9949340820312,304.1541442871094,0.5439063906669617,0.0686763003468513,0.0637027397751808,294.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.482857882976532,0.050000000745058,0.0490856580436229,293.31689453125,297.1499938964844,293.1499938964844,0.1742956936359405,-2777.272705078125,304.1681823730469,0.8439132571220398,0.2500953376293182,0.1767145246267318,293.22625732421875,297.1499938964844,293.1499938964844,0.2370962798595428,-4805.087890625,304.1582336425781,0.9176656603813172,0.3215011060237884,0.3059759140014648,293.3604736328125,297.1499938964844,293.1499938964844,0.004724099766463,-1757.4132080078125,297.42584228515625,0.482857882976532,0.050000000745058,0.2328412383794784,291.17120361328125,291.1499938964844,266.8900146484375,265.4204406738281,282.7783203125,293.9270935058594,291.17120361328125,1.0,0.2439332157373428,0.8251062631607056,0.8251062631607056,1.0,1.0,-0.9940778017044068,0.4100591838359833,0.5840185880661011,0.2072178125381469,0.0,0.0,0.3787356615066528,51.33390808105469,46.0,0.1914554089307785,-8405.7041015625,142.55934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433959960937,306.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.1881010085344314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895553708076477,0.2895600199699402,-4.639579856302589e-06,0.0,0.0001908986014313,0.0,0.0,13.059152603149414,0.0,0.0,0.0,0.3065124154090881,4.0,0.0,1.0
393900,293.1884155273437,297.1499938964844,293.1499938964844,0.025968873873353,-990.8153686523438,304.154296875,0.5414472222328186,0.0680111125111579,0.0631130710244178,294.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4825794100761413,0.050000000745058,0.0490911342203617,293.3173522949219,297.1499938964844,293.1499938964844,0.1724047362804412,-2753.1943359375,304.1683044433594,0.8411557674407959,0.2478902488946914,0.1751844882965088,293.2265625,297.1499938964844,293.1499938964844,0.2361636310815811,-4790.02978515625,304.158447265625,0.9159901738166808,0.3204785585403442,0.3050191402435303,293.36181640625,297.1499938964844,293.1499938964844,0.0046913833357393,-1746.2962646484375,297.3859558105469,0.4825794100761413,0.050000000745058,0.2328671962022781,291.17144775390625,291.1499938964844,266.9083251953125,265.4359436035156,282.7882385253906,293.9390869140625,291.1716003417969,1.0,0.2433076500892639,0.8250628709793091,0.8250628709793091,1.0,1.0,-0.990423321723938,0.4087204337120056,0.5817028880119324,0.205616608262062,0.0,0.0,0.3772824704647064,51.40487289428711,46.0,1.0811759233474731,-8368.4150390625,141.74728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5383605957031,306.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.291015625,18000.0,0.0,0.0,0.1873697489500045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879989743232727,0.2880035936832428,-4.634680408344138e-06,0.0,0.0001901564683066,0.0,0.0,12.966763496398926,0.0,0.0,0.0,0.3061317503452301,4.0,0.0,1.0
393960,293.1893005371094,297.1499938964844,293.1499938964844,0.0254354458302259,-980.8883056640624,304.15447998046875,0.5413399338722229,0.067348301410675,0.062486607581377,294.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4841843545436859,0.050000000745058,0.0490598529577255,293.3177795410156,297.1499938964844,293.1499938964844,0.1704671382904052,-2728.43896484375,304.16851806640625,0.8413040637969971,0.2456855028867721,0.1736255437135696,293.226806640625,297.1499938964844,293.1499938964844,0.2351754605770111,-4774.02880859375,304.15869140625,0.9181838631629944,0.3194602429866791,0.3040270805358886,293.3631591796875,297.1499938964844,293.1499938964844,0.0046546906232833,-1733.6815185546875,297.3464050292969,0.4841843545436859,0.050000000745058,0.232718825340271,291.1727600097656,291.1499938964844,266.9266662597656,265.451416015625,282.7985534667969,293.9509582519531,291.1731872558594,1.0,0.2415563315153122,0.8250274658203125,0.8250274658203125,1.0,1.0,-0.9863938689231871,0.4072104394435882,0.5791834592819214,0.2039491236209869,0.0,0.0,0.3756412267684936,50.54083251953125,34.0,3.0670835971832275,-8328.75390625,139.27493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345153808594,306.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.20703125,18000.0,0.0,0.0,0.186635747551918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863437831401825,0.2863484025001526,-4.629704562830739e-06,0.0,0.000189411570318,0.0,0.0,12.869437217712402,0.0,0.0,0.0,0.305730253458023,4.0,0.0,1.0
394020,293.1908874511719,297.1499938964844,293.1499938964844,0.0243302304297685,-959.9179077148438,304.1548156738281,0.5466203689575195,0.0660349801182746,0.0611697994172573,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4915641546249389,0.050000000745058,0.0489202439785003,293.3185729980469,297.1499938964844,293.1499938964844,0.1665154844522476,-2677.737548828125,304.1689147949219,0.8483647704124451,0.2412774562835693,0.1704513132572174,293.2271728515625,297.1499938964844,293.1499938964844,0.2331077009439468,-4740.478515625,304.15924072265625,0.9318240880966188,0.3174402117729187,0.3019800186157226,293.36578369140625,297.1499938964844,293.1499938964844,0.004573315847665,-1705.4273681640625,297.2677307128906,0.4915641546249389,0.050000000745058,0.2320565730333328,291.1771240234375,291.1499938964844,266.9633483886719,265.4823303222656,282.8196105957031,293.9739990234375,291.1776733398437,1.0,0.2351967990398407,0.8249567151069641,0.8249567151069641,1.0,1.0,-0.9775840044021606,0.4038473069667816,0.5737367272377014,0.2004871964454651,0.0,0.0,0.3717356026172638,46.85383605957031,25.0,5.46133279800415,-8239.9462890625,130.93966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53228759765625,306.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.224609375,18000.0,0.0,0.0,0.1851268261671066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824001014232635,0.2824047207832336,-4.618391812982736e-06,0.0,0.000187880184967,0.0,0.0,12.640225410461426,0.0,0.0,0.0,0.3047913908958435,4.0,0.0,1.0
394080,293.1908874511719,297.1499938964844,293.1499938964844,0.0243302304297685,-959.9179077148438,304.1548156738281,0.5466203689575195,0.0660349801182746,0.0611697994172573,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4915641546249389,0.050000000745058,0.0489202439785003,293.3185729980469,297.1499938964844,293.1499938964844,0.1665154844522476,-2677.737548828125,304.1689147949219,0.8483647704124451,0.2412774562835693,0.1704513132572174,293.2271728515625,297.1499938964844,293.1499938964844,0.2331077009439468,-4740.478515625,304.15924072265625,0.9318240880966188,0.3174402117729187,0.3019800186157226,293.36578369140625,297.1499938964844,293.1499938964844,0.004573315847665,-1705.4273681640625,297.2677307128906,0.4915641546249389,0.050000000745058,0.2320565730333328,291.1771240234375,291.1499938964844,266.9633483886719,265.4823303222656,282.8196105957031,293.9739990234375,291.1776733398437,1.0,0.2351967990398407,0.8249567151069641,0.8249567151069641,1.0,1.0,-0.9775840044021606,0.4038473069667816,0.5737367272377014,0.2004871964454651,0.0,0.0,0.3717356026172638,46.85383605957031,25.0,5.46133279800415,-8239.9462890625,130.93966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53228759765625,306.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.224609375,18000.0,0.0,0.0,0.1851268261671066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824001014232635,0.2824047207832336,-4.618391812982736e-06,0.0,0.000187880184967,0.0,0.0,12.640225410461426,0.0,0.0,0.0,0.3047913908958435,4.0,0.0,1.0
394140,293.1921691894531,297.1499938964844,293.1499938964844,0.0232297368347644,-938.4703369140624,304.1550598144531,0.5569860339164734,0.0647353902459144,0.0598203130066394,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5028687119483948,0.050000000745058,0.0487316697835922,293.3192443847656,297.1499938964844,293.1499938964844,0.1625454425811767,-2626.560302734375,304.1692199707031,0.8618808388710022,0.2368676215410232,0.1672405153512954,293.2273864746094,297.1499938964844,293.1499938964844,0.2310207635164261,-4706.6083984375,304.1596374511719,0.9534310102462769,0.3154411017894745,0.2999045848846435,293.3682861328125,297.1499938964844,293.1499938964844,0.0044876444153487,-1675.50830078125,297.1883850097656,0.5028687119483948,0.050000000745058,0.2311620563268661,291.1811828613281,291.1499938964844,267.0,265.5131225585937,282.84051513671875,293.9961853027344,291.1815795898437,1.0,0.2269090712070465,0.8248859643936157,0.8248859643936157,1.0,1.0,-0.9683191776275636,0.4002803862094879,0.5680387616157532,0.1969542503356933,0.0,0.0,0.367298275232315,41.92319869995117,25.0,5.308159351348877,-8144.16943359375,120.58612823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,306.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.150390625,18000.0,0.0,0.0,0.183510735630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778527736663818,0.2778573930263519,-4.605184585670941e-06,0.0,0.0001862400677055,0.0,0.0,12.377711296081545,0.0,0.0,0.0,0.3037166893482208,4.0,0.0,1.0
394200,293.1921691894531,297.1499938964844,293.1499938964844,0.0232297368347644,-938.4703369140624,304.1550598144531,0.5569860339164734,0.0647353902459144,0.0598203130066394,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5028687119483948,0.050000000745058,0.0487316697835922,293.3192443847656,297.1499938964844,293.1499938964844,0.1625454425811767,-2626.560302734375,304.1692199707031,0.8618808388710022,0.2368676215410232,0.1672405153512954,293.2273864746094,297.1499938964844,293.1499938964844,0.2310207635164261,-4706.6083984375,304.1596374511719,0.9534310102462769,0.3154411017894745,0.2999045848846435,293.3682861328125,297.1499938964844,293.1499938964844,0.0044876444153487,-1675.50830078125,297.1883850097656,0.5028687119483948,0.050000000745058,0.2311620563268661,291.1811828613281,291.1499938964844,267.0,265.5131225585937,282.84051513671875,293.9961853027344,291.1815795898437,1.0,0.2269090712070465,0.8248859643936157,0.8248859643936157,1.0,1.0,-0.9683191776275636,0.4002803862094879,0.5680387616157532,0.1969542503356933,0.0,0.0,0.367298275232315,41.92319869995117,25.0,5.308159351348877,-8144.16943359375,120.58612823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,306.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.150390625,18000.0,0.0,0.0,0.183510735630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778527736663818,0.2778573930263519,-4.605184585670941e-06,0.0,0.0001862400677055,0.0,0.0,12.377711296081545,0.0,0.0,0.0,0.3037166893482208,4.0,0.0,1.0
394260,293.193359375,297.1499938964844,293.1499938964844,0.0222007073462009,-917.8466186523438,304.15509033203125,0.5651211142539978,0.0634278506040573,0.0585157684981823,294.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5131109356880188,0.050000000745058,0.0485908314585685,293.3199462890625,297.1499938964844,293.1499938964844,0.1586477160453796,-2576.10498046875,304.1693115234375,0.8728684782981873,0.2324381172657013,0.164055198431015,293.2275390625,297.1499938964844,293.1499938964844,0.229019895195961,-4674.177734375,304.1597595214844,0.970122456550598,0.3134472072124481,0.2978869080543518,293.37066650390625,297.1499938964844,293.1499938964844,0.0044073173776268,-1647.414306640625,297.10760498046875,0.5131109356880188,0.050000000745058,0.2304939776659011,291.18359375,291.1499938964844,267.0366516113281,265.5438842773437,282.860107421875,294.0180053710937,291.1836853027344,1.0,0.2205236554145813,0.8248637318611145,0.8248637318611145,1.0,1.0,-0.959536910057068,0.3969524800777435,0.562584400177002,0.1935030668973922,0.0,0.0,0.3626280725002289,38.20820236206055,25.0,2.9168663024902344,-8048.8798828125,112.50678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,306.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.21484375,18000.0,0.0,0.0,0.1817538440227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730236351490021,0.2730282247066498,-4.590956450556405e-06,0.0,0.0001844570506364,0.0,0.0,12.100988388061523,0.0,0.0,0.0,0.3025820553302765,4.0,0.0,1.0
394320,293.193359375,297.1499938964844,293.1499938964844,0.0222007073462009,-917.8466186523438,304.15509033203125,0.5651211142539978,0.0634278506040573,0.0585157684981823,294.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5131109356880188,0.050000000745058,0.0485908314585685,293.3199462890625,297.1499938964844,293.1499938964844,0.1586477160453796,-2576.10498046875,304.1693115234375,0.8728684782981873,0.2324381172657013,0.164055198431015,293.2275390625,297.1499938964844,293.1499938964844,0.229019895195961,-4674.177734375,304.1597595214844,0.970122456550598,0.3134472072124481,0.2978869080543518,293.37066650390625,297.1499938964844,293.1499938964844,0.0044073173776268,-1647.414306640625,297.10760498046875,0.5131109356880188,0.050000000745058,0.2304939776659011,291.18359375,291.1499938964844,267.0366516113281,265.5438842773437,282.860107421875,294.0180053710937,291.1836853027344,1.0,0.2205236554145813,0.8248637318611145,0.8248637318611145,1.0,1.0,-0.959536910057068,0.3969524800777435,0.562584400177002,0.1935030668973922,0.0,0.0,0.3626280725002289,38.20820236206055,25.0,2.9168663024902344,-8048.8798828125,112.50678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,306.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.21484375,18000.0,0.0,0.0,0.1817538440227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730236351490021,0.2730282247066498,-4.590956450556405e-06,0.0,0.0001844570506364,0.0,0.0,12.100988388061523,0.0,0.0,0.0,0.3025820553302765,4.0,0.0,1.0
394380,293.19451904296875,297.1499938964844,293.1499938964844,0.0212199855595827,-897.6126708984375,304.155029296875,0.5705277919769287,0.0620939582586288,0.0572266727685928,294.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5218386054039001,0.050000000745058,0.0484895780682563,293.3206481933594,297.1499938964844,293.1499938964844,0.1548100560903549,-2526.20458984375,304.1692810058594,0.8805927038192749,0.2279892861843109,0.1608796119689941,293.2277526855469,297.1499938964844,293.1499938964844,0.2270925045013427,-4642.955078125,304.1596984863281,0.9818258881568908,0.3114430904388428,0.2959010899066925,293.3730163574219,297.1499938964844,293.1499938964844,0.0043314681388437,-1620.8822021484375,297.0249328613281,0.5218386054039001,0.050000000745058,0.2300136834383011,291.183837890625,291.1499938964844,267.0733337402344,265.5745544433594,282.8789367675781,294.0395812988281,291.18377685546875,1.0,0.2154365330934524,0.8248414993286133,0.8248414993286133,1.0,1.0,-0.95109623670578,0.3937781453132629,0.5573180913925171,0.1901477575302124,0.0,0.0,0.3580901026725769,35.50178909301758,25.0,0.6918975710868835,-7957.78759765625,106.26817321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5788879394531,306.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.115234375,18000.0,0.0,0.0,0.1798595786094665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683302760124206,0.2683348655700683,-4.576897481456399e-06,0.0,0.0001825345971155,0.0,0.0,11.834009170532228,0.0,0.0,0.0,0.3014840185642242,4.0,0.0,1.0
394440,293.19451904296875,297.1499938964844,293.1499938964844,0.0212199855595827,-897.6126708984375,304.155029296875,0.5705277919769287,0.0620939582586288,0.0572266727685928,294.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5218386054039001,0.050000000745058,0.0484895780682563,293.3206481933594,297.1499938964844,293.1499938964844,0.1548100560903549,-2526.20458984375,304.1692810058594,0.8805927038192749,0.2279892861843109,0.1608796119689941,293.2277526855469,297.1499938964844,293.1499938964844,0.2270925045013427,-4642.955078125,304.1596984863281,0.9818258881568908,0.3114430904388428,0.2959010899066925,293.3730163574219,297.1499938964844,293.1499938964844,0.0043314681388437,-1620.8822021484375,297.0249328613281,0.5218386054039001,0.050000000745058,0.2300136834383011,291.183837890625,291.1499938964844,267.0733337402344,265.5745544433594,282.8789367675781,294.0395812988281,291.18377685546875,1.0,0.2154365330934524,0.8248414993286133,0.8248414993286133,1.0,1.0,-0.95109623670578,0.3937781453132629,0.5573180913925171,0.1901477575302124,0.0,0.0,0.3580901026725769,35.50178909301758,25.0,0.6918975710868835,-7957.78759765625,106.26817321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5788879394531,306.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.115234375,18000.0,0.0,0.0,0.1798595786094665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683302760124206,0.2683348655700683,-4.576897481456399e-06,0.0,0.0001825345971155,0.0,0.0,11.834009170532228,0.0,0.0,0.0,0.3014840185642242,4.0,0.0,1.0
394500,293.195068359375,297.1499938964844,293.1499938964844,0.0207436624914407,-887.5535888671875,304.15496826171875,0.5724088549613953,0.0614209324121475,0.0565843060612678,294.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.5257041454315186,0.050000000745058,0.0484492070972919,293.320068359375,297.1499938964844,293.1499938964844,0.1529736816883087,-2502.26025390625,304.1690979003906,0.8835564255714417,0.2259451895952224,0.1593534499406814,293.22784423828125,297.1499938964844,293.1499938964844,0.2261431515216827,-4627.56591796875,304.15966796875,0.9863299131393432,0.3104375898838043,0.2949146628379822,293.3741760253906,297.1499938964844,293.1499938964844,0.0042945966124534,-1607.9591064453125,296.9831848144531,0.5257041454315186,0.050000000745058,0.2298221737146377,291.1836242675781,291.1499938964844,267.0916748046875,265.58984375,282.885498046875,294.0459289550781,291.1834411621094,1.0,0.2132793962955474,0.8248303532600403,0.8248303532600403,1.0,1.0,-0.9470309615135192,0.3922578990459442,0.5547730326652527,0.1885178834199905,0.0,0.0,0.3558688461780548,34.410911560058594,25.0,-0.5000894069671631,-7914.67236328125,103.64199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909118652344,306.483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.453125,18000.0,0.0,0.0,0.1788692623376846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266056478023529,0.2660610377788543,-4.570145392790437e-06,0.0,0.0001815295545384,0.0,0.0,11.70570182800293,0.0,0.0,0.0,0.300955981016159,4.0,0.0,1.0
394560,293.19549560546875,297.1499938964844,293.1499938964844,0.0202854517847299,-877.736328125,304.1549072265625,0.5738793611526489,0.0607668422162532,0.0559528619050979,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5292773842811584,0.050000000745058,0.048413973301649,293.31866455078125,297.1499938964844,293.1499938964844,0.1513126343488693,-2480.60693359375,304.16864013671875,0.8862167000770569,0.2240612357854843,0.1579635441303253,293.2279052734375,297.1499938964844,293.1499938964844,0.2252214252948761,-4612.64306640625,304.1595764160156,0.9901570677757264,0.3094377219676971,0.2939344942569732,293.375244140625,297.1499938964844,293.1499938964844,0.0042585548944771,-1595.3603515625,296.9408874511719,0.5292773842811584,0.050000000745058,0.2296550422906875,291.18243408203125,291.1499938964844,267.1099853515625,265.6051330566406,282.8871765136719,294.0442810058594,291.181884765625,1.0,0.2113378047943115,0.824828565120697,0.824828565120697,1.0,1.0,-0.9431852102279664,0.390836238861084,0.5523489713668823,0.186940386891365,0.0,0.0,0.3538171648979187,33.45331954956055,25.0,-3.13749098777771,-7874.72607421875,101.2957992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,306.4730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.212890625,18000.0,0.0,0.0,0.1778584122657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638878226280212,0.2638923823833465,-4.56362204204197e-06,0.0,0.0001805036736186,0.0,0.0,11.583666801452637,0.0,0.0,0.0,0.3004543781280517,4.0,0.0,1.0
394620,293.1957702636719,297.1499938964844,293.1499938964844,0.0194634292274713,-859.7652587890625,304.1546325683594,0.575937032699585,0.059560015797615,0.0547830387949943,294.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5355302095413208,0.050000000745058,0.0483565628528595,293.3155517578125,297.1499938964844,293.1499938964844,0.1482518315315246,-2440.64404296875,304.16754150390625,0.8902882933616638,0.220421478152275,0.1553598791360855,293.22784423828125,297.1499938964844,293.1499938964844,0.2234858721494674,-4584.607421875,304.1592712402344,0.9961246848106384,0.3074798583984375,0.2920192778110504,293.37701416015625,297.1499938964844,293.1499938964844,0.004189227707684,-1571.234375,296.8547668457031,0.5355302095413208,0.050000000745058,0.22938272356987,291.1766052246094,291.1499938964844,267.14666748046875,265.6356201171875,282.8851013183594,294.0318603515625,291.1757507324219,1.0,0.2080043107271194,0.8248251080513,0.8248251080513,1.0,1.0,-0.9359611868858336,0.3881887197494507,0.5477724671363831,0.1839314848184585,0.0,0.0,0.3506408929824829,31.87639808654785,25.0,-7.355607986450195,-7807.43212890625,97.28853607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215209960937,306.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.552734375,18000.0,0.0,0.0,0.1758181154727935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603873014450073,0.2603918612003326,-4.552373411570443e-06,0.0,0.000178433037945,0.0,0.0,11.386099815368652,0.0,0.0,0.0,0.2996363937854767,4.0,0.0,1.0
394680,293.1957702636719,297.1499938964844,293.1499938964844,0.0194634292274713,-859.7652587890625,304.1546325683594,0.575937032699585,0.059560015797615,0.0547830387949943,294.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5355302095413208,0.050000000745058,0.0483565628528595,293.3155517578125,297.1499938964844,293.1499938964844,0.1482518315315246,-2440.64404296875,304.16754150390625,0.8902882933616638,0.220421478152275,0.1553598791360855,293.22784423828125,297.1499938964844,293.1499938964844,0.2234858721494674,-4584.607421875,304.1592712402344,0.9961246848106384,0.3074798583984375,0.2920192778110504,293.37701416015625,297.1499938964844,293.1499938964844,0.004189227707684,-1571.234375,296.8547668457031,0.5355302095413208,0.050000000745058,0.22938272356987,291.1766052246094,291.1499938964844,267.14666748046875,265.6356201171875,282.8851013183594,294.0318603515625,291.1757507324219,1.0,0.2080043107271194,0.8248251080513,0.8248251080513,1.0,1.0,-0.9359611868858336,0.3881887197494507,0.5477724671363831,0.1839314848184585,0.0,0.0,0.3506408929824829,31.87639808654785,25.0,-7.355607986450195,-7807.43212890625,97.28853607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215209960937,306.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.552734375,18000.0,0.0,0.0,0.1758181154727935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603873014450073,0.2603918612003326,-4.552373411570443e-06,0.0,0.000178433037945,0.0,0.0,11.386099815368652,0.0,0.0,0.0,0.2996363937854767,4.0,0.0,1.0
394740,293.1954650878906,297.1499938964844,293.1499938964844,0.0187454558908939,-843.5900268554688,304.154296875,0.5767867565155029,0.0584612302482128,0.053733717650175,294.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5404371619224548,0.050000000745058,0.0483148284256458,293.3124084472656,297.1499938964844,293.1499938964844,0.1452823877334594,-2401.65234375,304.1666564941406,0.8923054337501526,0.2168625891208648,0.1528310626745224,293.22723388671875,297.1499938964844,293.1499938964844,0.2212657630443573,-4548.2451171875,304.15997314453125,0.9990000128746032,0.3056256473064422,0.2895746827125549,293.3782958984375,297.1499938964844,293.1499938964844,0.0041223098523914,-1547.77587890625,296.76983642578125,0.5404371619224548,0.050000000745058,0.2291847318410873,291.1716003417969,291.1499938964844,267.1833190917969,265.6660461425781,282.8827514648437,294.0163879394531,291.1711730957031,1.0,0.2052448093891143,0.8248215913772583,0.8248215913772583,1.0,1.0,-0.928451418876648,0.3853584229946136,0.5430929660797119,0.1810252964496612,0.0,0.0,0.3481292426586151,30.697404861450195,25.0,-5.846973419189453,-7748.3037109375,93.90779113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.629638671875,306.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.181640625,18000.0,0.0,0.0,0.1738307029008865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577828764915466,0.2577874064445495,-4.544054718280677e-06,0.0,0.0001764160697348,0.0,0.0,11.240139961242676,0.0,0.0,0.0,0.2990274727344513,4.0,0.0,1.0
394800,293.1954650878906,297.1499938964844,293.1499938964844,0.0187454558908939,-843.5900268554688,304.154296875,0.5767867565155029,0.0584612302482128,0.053733717650175,294.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5404371619224548,0.050000000745058,0.0483148284256458,293.3124084472656,297.1499938964844,293.1499938964844,0.1452823877334594,-2401.65234375,304.1666564941406,0.8923054337501526,0.2168625891208648,0.1528310626745224,293.22723388671875,297.1499938964844,293.1499938964844,0.2212657630443573,-4548.2451171875,304.15997314453125,0.9990000128746032,0.3056256473064422,0.2895746827125549,293.3782958984375,297.1499938964844,293.1499938964844,0.0041223098523914,-1547.77587890625,296.76983642578125,0.5404371619224548,0.050000000745058,0.2291847318410873,291.1716003417969,291.1499938964844,267.1833190917969,265.6660461425781,282.8827514648437,294.0163879394531,291.1711730957031,1.0,0.2052448093891143,0.8248215913772583,0.8248215913772583,1.0,1.0,-0.928451418876648,0.3853584229946136,0.5430929660797119,0.1810252964496612,0.0,0.0,0.3481292426586151,30.697404861450195,25.0,-5.846973419189453,-7748.3037109375,93.90779113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.629638671875,306.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.181640625,18000.0,0.0,0.0,0.1738307029008865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577828764915466,0.2577874064445495,-4.544054718280677e-06,0.0,0.0001764160697348,0.0,0.0,11.240139961242676,0.0,0.0,0.0,0.2990274727344513,4.0,0.0,1.0
394860,293.1948547363281,297.1499938964844,293.1499938964844,0.0180947240442037,-828.4440307617188,304.1539306640625,0.5762107372283936,0.0574339963495731,0.0527702942490577,294.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5438137650489807,0.050000000745058,0.0482876151800155,293.3087463378906,297.1499938964844,293.1499938964844,0.142413318157196,-2363.735107421875,304.1658935546875,0.892228901386261,0.213494524359703,0.1504268497228622,293.2245788574219,297.1499938964844,293.1499938964844,0.2175087481737136,-4486.03955078125,304.16290283203125,0.9990000128746032,0.3042026460170746,0.2855528593063354,293.37908935546875,297.1499938964844,293.1499938964844,0.0040568928234279,-1524.46923828125,296.6884155273437,0.5438137650489807,0.050000000745058,0.229055643081665,291.1713562011719,291.1499938964844,267.2200012207031,265.6964111328125,282.8803100585937,293.99371337890625,291.1715087890625,1.0,0.2028787285089492,0.8248260617256165,0.8248260617256165,1.0,1.0,-0.9193881154060364,0.3817408978939056,0.5376472473144531,0.1780660599470138,0.0,0.0,0.3453485369682312,29.87421417236328,25.0,-0.585294246673584,-7681.66552734375,90.83089447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278076171875,306.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.1719320863485336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552054822444916,0.2552100419998169,-4.5369142753770575e-06,0.0,0.0001744892215356,0.0,0.0,11.098983764648438,0.0,0.0,0.0,0.2984452545642853,4.0,0.0,1.0
394920,293.1948547363281,297.1499938964844,293.1499938964844,0.0180947240442037,-828.4440307617188,304.1539306640625,0.5762107372283936,0.0574339963495731,0.0527702942490577,294.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5438137650489807,0.050000000745058,0.0482876151800155,293.3087463378906,297.1499938964844,293.1499938964844,0.142413318157196,-2363.735107421875,304.1658935546875,0.892228901386261,0.213494524359703,0.1504268497228622,293.2245788574219,297.1499938964844,293.1499938964844,0.2175087481737136,-4486.03955078125,304.16290283203125,0.9990000128746032,0.3042026460170746,0.2855528593063354,293.37908935546875,297.1499938964844,293.1499938964844,0.0040568928234279,-1524.46923828125,296.6884155273437,0.5438137650489807,0.050000000745058,0.229055643081665,291.1713562011719,291.1499938964844,267.2200012207031,265.6964111328125,282.8803100585937,293.99371337890625,291.1715087890625,1.0,0.2028787285089492,0.8248260617256165,0.8248260617256165,1.0,1.0,-0.9193881154060364,0.3817408978939056,0.5376472473144531,0.1780660599470138,0.0,0.0,0.3453485369682312,29.87421417236328,25.0,-0.585294246673584,-7681.66552734375,90.83089447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278076171875,306.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.1719320863485336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552054822444916,0.2552100419998169,-4.5369142753770575e-06,0.0,0.0001744892215356,0.0,0.0,11.098983764648438,0.0,0.0,0.0,0.2984452545642853,4.0,0.0,1.0
394980,293.1940612792969,297.1499938964844,293.1499938964844,0.0174963884055614,-814.1339111328125,304.15362548828125,0.5751343965530396,0.0564567223191261,0.0518606379628181,294.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5465968251228333,0.050000000745058,0.0482660196721553,293.3050537109375,297.1499938964844,293.1499938964844,0.13967165350914,-2327.337158203125,304.1651611328125,0.8914008736610413,0.2102226316928863,0.1481204330921173,293.2206726074219,297.1499938964844,293.1499938964844,0.2140900939702987,-4429.5947265625,304.16424560546875,0.9990000128746032,0.3031085431575775,0.2819350659847259,293.37957763671875,297.1499938964844,293.1499938964844,0.0039927056059241,-1501.4942626953125,296.6080322265625,0.5465968251228333,0.050000000745058,0.2289532124996185,291.17169189453125,291.1499938964844,267.25665283203125,265.7266540527344,282.8772277832031,293.96905517578125,291.1715393066406,1.0,0.2008345425128936,0.8248305916786194,0.8248305916786194,1.0,1.0,-0.9110366106033324,0.3784063458442688,0.5326302647590637,0.175363689661026,0.0,0.0,0.3424039185047149,29.20530128479004,25.0,-0.6729153990745544,-7612.22314453125,88.17920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202087402344,306.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08203125,18000.0,0.0,0.0,0.170110747218132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523419559001922,0.2523464858531952,-4.529181751422584e-06,0.0,0.0001726407936075,0.0,0.0,10.943438529968262,0.0,0.0,0.0,0.2978110313415527,4.0,0.0,1.0
395040,293.1940612792969,297.1499938964844,293.1499938964844,0.0174963884055614,-814.1339111328125,304.15362548828125,0.5751343965530396,0.0564567223191261,0.0518606379628181,294.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5465968251228333,0.050000000745058,0.0482660196721553,293.3050537109375,297.1499938964844,293.1499938964844,0.13967165350914,-2327.337158203125,304.1651611328125,0.8914008736610413,0.2102226316928863,0.1481204330921173,293.2206726074219,297.1499938964844,293.1499938964844,0.2140900939702987,-4429.5947265625,304.16424560546875,0.9990000128746032,0.3031085431575775,0.2819350659847259,293.37957763671875,297.1499938964844,293.1499938964844,0.0039927056059241,-1501.4942626953125,296.6080322265625,0.5465968251228333,0.050000000745058,0.2289532124996185,291.17169189453125,291.1499938964844,267.25665283203125,265.7266540527344,282.8772277832031,293.96905517578125,291.1715393066406,1.0,0.2008345425128936,0.8248305916786194,0.8248305916786194,1.0,1.0,-0.9110366106033324,0.3784063458442688,0.5326302647590637,0.175363689661026,0.0,0.0,0.3424039185047149,29.20530128479004,25.0,-0.6729153990745544,-7612.22314453125,88.17920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202087402344,306.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08203125,18000.0,0.0,0.0,0.170110747218132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523419559001922,0.2523464858531952,-4.529181751422584e-06,0.0,0.0001726407936075,0.0,0.0,10.943438529968262,0.0,0.0,0.0,0.2978110313415527,4.0,0.0,1.0
