time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1936340332031,297.1499938964844,293.1499938964844,0.0172155126929283,-807.2943115234375,304.1534729003906,0.574457585811615,0.0559844151139259,0.0514226928353309,294.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5478179454803467,0.050000000745058,0.048256766051054,293.3033447265625,297.1499938964844,293.1499938964844,0.138328343629837,-2309.448486328125,304.16485595703125,0.890733003616333,0.2085949480533599,0.1469773352146148,293.2187194824219,297.1499938964844,293.1499938964844,0.2126087099313736,-4405.22509765625,304.1643371582031,0.9990000128746032,0.3025969862937927,0.2803667485713959,293.37969970703125,297.1499938964844,293.1499938964844,0.0039610788226127,-1490.1826171875,296.56756591796875,0.5478179454803467,0.050000000745058,0.2289093136787414,291.1710510253906,291.1499938964844,267.2749938964844,265.74176025390625,282.8765869140625,293.95806884765625,291.1708068847656,1.0,0.199919581413269,0.8248327970504761,0.8248327970504761,1.0,1.0,-0.9071927070617676,0.3768726587295532,0.5303200483322144,0.1741240620613098,0.0,0.0,0.3410692811012268,28.91524124145508,25.0,-1.275728464126587,-7579.40625,86.9999008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146850585937,306.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37109375,18000.0,0.0,0.0,0.1692316681146621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510158121585846,0.2510203421115875,-4.525394160737051e-06,0.0,0.0001717486302368,0.0,0.0,10.871222496032717,0.0,0.0,0.0,0.2975145876407623,4.0,0.0,1.0
395160,293.19317626953125,297.1499938964844,293.1499938964844,0.0169442147016525,-800.6039428710938,304.1533508300781,0.5736987590789795,0.0555211119353771,0.0509940683841705,294.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5489407181739807,0.050000000745058,0.0482483729720115,293.3017272949219,297.1499938964844,293.1499938964844,0.136993259191513,-2291.626220703125,304.1645812988281,0.8899131417274475,0.2069712430238723,0.1458375602960586,293.2168884277344,297.1499938964844,293.1499938964844,0.2112492024898529,-4382.89111328125,304.1642150878906,0.9990000128746032,0.3020859360694885,0.2789321839809418,293.3797607421875,297.1499938964844,293.1499938964844,0.0039297598414123,-1478.9615478515625,296.5271911621094,0.5489407181739807,0.050000000745058,0.2288695126771927,291.1702880859375,291.1499938964844,267.2933349609375,265.7568359375,282.876708984375,293.9481201171875,291.1700744628906,1.0,0.1990645974874496,0.8248547911643982,0.8248547911643982,1.0,1.0,-0.9035304188728333,0.3754090964794159,0.5281213521957397,0.172957494854927,0.0,0.0,0.3397925794124603,28.65006446838379,25.0,-1.593909502029419,-7547.78173828125,85.9012680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6079406738281,306.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.1683766543865203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497665584087371,0.2497710883617401,-4.521816663327627e-06,0.0,0.0001708808995317,0.0,0.0,10.803343772888184,0.0,0.0,0.0,0.2972351312637329,4.0,0.0,1.0
395220,293.1922302246094,297.1499938964844,293.1499938964844,0.0164265148341655,-787.5935668945312,304.1531066894531,0.571951687335968,0.0546171069145202,0.0501608997583389,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5509178638458252,0.050000000745058,0.0482338555157184,293.2987060546875,297.1499938964844,293.1499938964844,0.1343449652194976,-2256.14501953125,304.16412353515625,0.8878631591796875,0.2037380635738372,0.1435688436031341,293.2137145996094,297.1499938964844,293.1499938964844,0.2088546007871627,-4343.6142578125,304.1634521484375,0.9990000128746032,0.3010366857051849,0.2764189839363098,293.3797912597656,297.1499938964844,293.1499938964844,0.0038676892872899,-1456.650634765625,296.4467468261719,0.5509178638458252,0.050000000745058,0.2288006544113159,291.1689147949219,291.1499938964844,267.3299865722656,265.7869567871094,282.87939453125,293.9312438964844,291.1687316894531,1.0,0.1975154727697372,0.8248987793922424,0.8248987793922424,1.0,1.0,-0.8966906666755676,0.3726564347743988,0.5240342020988464,0.1708397567272186,0.0,0.0,0.337363988161087,28.185863494873047,25.0,-1.7613469362258911,-7486.83447265625,83.91667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909729003906,306.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.1667480021715164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474209368228912,0.2474254518747329,-4.515199179877527e-06,0.0,0.0001692280202405,0.0,0.0,10.676565170288086,0.0,0.0,0.0,0.296713650226593,4.0,0.0,1.0
395280,293.1922302246094,297.1499938964844,293.1499938964844,0.0164265148341655,-787.5935668945312,304.1531066894531,0.571951687335968,0.0546171069145202,0.0501608997583389,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5509178638458252,0.050000000745058,0.0482338555157184,293.2987060546875,297.1499938964844,293.1499938964844,0.1343449652194976,-2256.14501953125,304.16412353515625,0.8878631591796875,0.2037380635738372,0.1435688436031341,293.2137145996094,297.1499938964844,293.1499938964844,0.2088546007871627,-4343.6142578125,304.1634521484375,0.9990000128746032,0.3010366857051849,0.2764189839363098,293.3797912597656,297.1499938964844,293.1499938964844,0.0038676892872899,-1456.650634765625,296.4467468261719,0.5509178638458252,0.050000000745058,0.2288006544113159,291.1689147949219,291.1499938964844,267.3299865722656,265.7869567871094,282.87939453125,293.9312438964844,291.1687316894531,1.0,0.1975154727697372,0.8248987793922424,0.8248987793922424,1.0,1.0,-0.8966906666755676,0.3726564347743988,0.5240342020988464,0.1708397567272186,0.0,0.0,0.337363988161087,28.185863494873047,25.0,-1.7613469362258911,-7486.83447265625,83.91667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909729003906,306.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.1667480021715164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474209368228912,0.2474254518747329,-4.515199179877527e-06,0.0,0.0001692280202405,0.0,0.0,10.676565170288086,0.0,0.0,0.0,0.296713650226593,4.0,0.0,1.0
395340,293.1912841796875,297.1499938964844,293.1499938964844,0.015937091782689,-774.9830322265625,304.15289306640625,0.5699207782745361,0.0537377446889877,0.0493539497256279,294.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.552575945854187,0.050000000745058,0.0482219271361827,293.29595947265625,297.1499938964844,293.1499938964844,0.1317288130521774,-2220.927978515625,304.1637878417969,0.8853381276130676,0.200530931353569,0.1413184553384781,293.21124267578125,297.1499938964844,293.1499938964844,0.2068416476249694,-4310.64892578125,304.1623229980469,0.9990000128746032,0.2999273836612701,0.2743196189403534,293.3797607421875,297.1499938964844,293.1499938964844,0.0038062292151153,-1434.46533203125,296.3665771484375,0.552575945854187,0.050000000745058,0.2287440598011016,291.1677551269531,291.1499938964844,267.3666687011719,265.81695556640625,282.8854064941406,293.9177551269531,291.1675720214844,1.0,0.1961548924446106,0.8249427080154419,0.8249427080154419,1.0,1.0,-0.8904190063476562,0.3700934052467346,0.5203256011009216,0.169010117650032,0.0,0.0,0.3350807726383209,27.798179626464844,25.0,-1.5590156316757202,-7428.37890625,82.17644500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699157714844,306.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.404296875,18000.0,0.0,0.0,0.1652365177869796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452419698238372,0.2452464699745178,-4.5091496758686844e-06,0.0,0.0001676940592005,0.0,0.0,10.559528350830078,0.0,0.0,0.0,0.2962329685688019,4.0,0.0,1.0
395400,293.1912841796875,297.1499938964844,293.1499938964844,0.015937091782689,-774.9830322265625,304.15289306640625,0.5699207782745361,0.0537377446889877,0.0493539497256279,294.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.552575945854187,0.050000000745058,0.0482219271361827,293.29595947265625,297.1499938964844,293.1499938964844,0.1317288130521774,-2220.927978515625,304.1637878417969,0.8853381276130676,0.200530931353569,0.1413184553384781,293.21124267578125,297.1499938964844,293.1499938964844,0.2068416476249694,-4310.64892578125,304.1623229980469,0.9990000128746032,0.2999273836612701,0.2743196189403534,293.3797607421875,297.1499938964844,293.1499938964844,0.0038062292151153,-1434.46533203125,296.3665771484375,0.552575945854187,0.050000000745058,0.2287440598011016,291.1677551269531,291.1499938964844,267.3666687011719,265.81695556640625,282.8854064941406,293.9177551269531,291.1675720214844,1.0,0.1961548924446106,0.8249427080154419,0.8249427080154419,1.0,1.0,-0.8904190063476562,0.3700934052467346,0.5203256011009216,0.169010117650032,0.0,0.0,0.3350807726383209,27.798179626464844,25.0,-1.5590156316757202,-7428.37890625,82.17644500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699157714844,306.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.404296875,18000.0,0.0,0.0,0.1652365177869796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452419698238372,0.2452464699745178,-4.5091496758686844e-06,0.0,0.0001676940592005,0.0,0.0,10.559528350830078,0.0,0.0,0.0,0.2962329685688019,4.0,0.0,1.0
395460,293.1903686523437,297.1499938964844,293.1499938964844,0.0154709983617067,-762.67236328125,304.1527099609375,0.5676378607749939,0.0528776459395885,0.0485674552619457,294.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5539640188217163,0.050000000745058,0.048212107270956,293.2933654785156,297.1499938964844,293.1499938964844,0.1291498392820358,-2186.049072265625,304.1634826660156,0.8824310302734375,0.1973606944084167,0.1390931904315948,293.2094421386719,297.1499938964844,293.1499938964844,0.2051481157541275,-4282.9375,304.1610412597656,0.9990000128746032,0.2987448573112488,0.2725652158260345,293.3796691894531,297.1499938964844,293.1499938964844,0.0037451800890266,-1412.3299560546875,296.2867431640625,0.5539640188217163,0.050000000745058,0.2286974936723709,291.1669311523437,291.1499938964844,267.4033203125,265.8468933105469,282.8946533203125,293.9069519042969,291.16680908203125,1.0,0.1949537098407745,0.824988842010498,0.824988842010498,1.0,1.0,-0.8846307396888733,0.3676735460758209,0.5169572234153748,0.1674708873033523,0.0,0.0,0.3328855335712433,27.47412109375,25.0,-1.0896141529083252,-7371.79150390625,80.63903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460205078125,306.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.763671875,18000.0,0.0,0.0,0.1638453751802444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431803047657013,0.2431848049163818,-4.503528543864377e-06,0.0,0.0001662822178332,0.0,0.0,10.449472427368164,0.0,0.0,0.0,0.2957816123962402,4.0,0.0,1.0
395520,293.1903686523437,297.1499938964844,293.1499938964844,0.0154709983617067,-762.67236328125,304.1527099609375,0.5676378607749939,0.0528776459395885,0.0485674552619457,294.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5539640188217163,0.050000000745058,0.048212107270956,293.2933654785156,297.1499938964844,293.1499938964844,0.1291498392820358,-2186.049072265625,304.1634826660156,0.8824310302734375,0.1973606944084167,0.1390931904315948,293.2094421386719,297.1499938964844,293.1499938964844,0.2051481157541275,-4282.9375,304.1610412597656,0.9990000128746032,0.2987448573112488,0.2725652158260345,293.3796691894531,297.1499938964844,293.1499938964844,0.0037451800890266,-1412.3299560546875,296.2867431640625,0.5539640188217163,0.050000000745058,0.2286974936723709,291.1669311523437,291.1499938964844,267.4033203125,265.8468933105469,282.8946533203125,293.9069519042969,291.16680908203125,1.0,0.1949537098407745,0.824988842010498,0.824988842010498,1.0,1.0,-0.8846307396888733,0.3676735460758209,0.5169572234153748,0.1674708873033523,0.0,0.0,0.3328855335712433,27.47412109375,25.0,-1.0896141529083252,-7371.79150390625,80.63903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460205078125,306.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.763671875,18000.0,0.0,0.0,0.1638453751802444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431803047657013,0.2431848049163818,-4.503528543864377e-06,0.0,0.0001662822178332,0.0,0.0,10.449472427368164,0.0,0.0,0.0,0.2957816123962402,4.0,0.0,1.0
395580,293.18951416015625,297.1499938964844,293.1499938964844,0.0150244226679205,-750.5839233398438,304.1525573730469,0.5651429891586304,0.052032396197319,0.0477966591715812,294.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5551367998123169,0.050000000745058,0.0482039265334606,293.29083251953125,297.1499938964844,293.1499938964844,0.1266153752803802,-2151.61572265625,304.1632080078125,0.8792433738708496,0.194239467382431,0.136900708079338,293.20819091796875,297.1499938964844,293.1499938964844,0.2037082314491272,-4259.376953125,304.1597595214844,0.9990000128746032,0.2974883913993835,0.271083652973175,293.3796081542969,297.1499938964844,293.1499938964844,0.0036844122223556,-1390.1995849609375,296.2071838378906,0.5551367998123169,0.050000000745058,0.2286586761474609,291.1665344238281,291.1499938964844,267.44000244140625,265.8767395019531,282.9070739746094,293.89801025390625,291.1664733886719,1.0,0.1938821673393249,0.8250349760055542,0.8250349760055542,1.0,1.0,-0.8792393803596497,0.3653492629528045,0.5138900876045227,0.1662244349718094,0.0,0.0,0.3307128548622131,27.201011657714844,25.0,-0.5068257451057434,-7316.31103515625,79.26480865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,306.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.431640625,18000.0,0.0,0.0,0.162564679980278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411721497774124,0.2411766499280929,-4.498161160881864e-06,0.0,0.0001649824844207,0.0,0.0,10.342927932739258,0.0,0.0,0.0,0.2953454554080963,4.0,0.0,1.0
395640,293.18951416015625,297.1499938964844,293.1499938964844,0.0150244226679205,-750.5839233398438,304.1525573730469,0.5651429891586304,0.052032396197319,0.0477966591715812,294.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5551367998123169,0.050000000745058,0.0482039265334606,293.29083251953125,297.1499938964844,293.1499938964844,0.1266153752803802,-2151.61572265625,304.1632080078125,0.8792433738708496,0.194239467382431,0.136900708079338,293.20819091796875,297.1499938964844,293.1499938964844,0.2037082314491272,-4259.376953125,304.1597595214844,0.9990000128746032,0.2974883913993835,0.271083652973175,293.3796081542969,297.1499938964844,293.1499938964844,0.0036844122223556,-1390.1995849609375,296.2071838378906,0.5551367998123169,0.050000000745058,0.2286586761474609,291.1665344238281,291.1499938964844,267.44000244140625,265.8767395019531,282.9070739746094,293.89801025390625,291.1664733886719,1.0,0.1938821673393249,0.8250349760055542,0.8250349760055542,1.0,1.0,-0.8792393803596497,0.3653492629528045,0.5138900876045227,0.1662244349718094,0.0,0.0,0.3307128548622131,27.201011657714844,25.0,-0.5068257451057434,-7316.31103515625,79.26480865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,306.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.431640625,18000.0,0.0,0.0,0.162564679980278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411721497774124,0.2411766499280929,-4.498161160881864e-06,0.0,0.0001649824844207,0.0,0.0,10.342927932739258,0.0,0.0,0.0,0.2953454554080963,4.0,0.0,1.0
395700,293.1890869140625,297.1499938964844,293.1499938964844,0.0148079823702573,-744.6165161132812,304.1524658203125,0.5638235807418823,0.0516153536736965,0.0474167130887508,294.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5556502342224121,0.050000000745058,0.0482003763318061,293.2895812988281,297.1499938964844,293.1499938964844,0.1253695487976074,-2134.6328125,304.1630859375,0.8775674104690552,0.1927053034305572,0.135821059346199,293.2077941894531,297.1499938964844,293.1499938964844,0.2030742913484573,-4249.00146484375,304.1591491699219,0.9990000128746032,0.2968315184116363,0.2704350352287292,293.37957763671875,297.1499938964844,293.1499938964844,0.0036541717126965,-1379.1514892578125,296.1675109863281,0.5556502342224121,0.050000000745058,0.2286418378353119,291.1664733886719,291.1499938964844,267.4583435058594,265.89166259765625,282.9143981933594,293.8940124511719,291.1664733886719,1.0,0.1933913230895996,0.8250579833984375,0.8250579833984375,1.0,1.0,-0.8766846060752869,0.364217072725296,0.5124675631523132,0.1657146513462066,0.0,0.0,0.3296179175376892,27.08170890808105,25.0,-0.2285472899675369,-7288.859375,78.63346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,306.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3828125,18000.0,0.0,0.0,0.1619643121957779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401716411113739,0.2401761412620544,-4.495529083214933e-06,0.0,0.0001643731811782,0.0,0.0,10.29008960723877,0.0,0.0,0.0,0.2951294779777527,4.0,0.0,1.0
395760,293.18865966796875,297.1499938964844,293.1499938964844,0.0145967127755284,-738.7218017578125,304.15240478515625,0.5624776482582092,0.0512059479951858,0.0470415949821472,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5561292767524719,0.050000000745058,0.0481970831751823,293.28814697265625,297.1499938964844,293.1499938964844,0.124148704111576,-2117.957763671875,304.1629333496094,0.8758779168128967,0.1912158131599426,0.134761780500412,293.2074890136719,297.1499938964844,293.1499938964844,0.2024818956851959,-4239.2998046875,304.1585693359375,0.9990000128746032,0.2961620092391968,0.2698297202587127,293.3795471191406,297.1499938964844,293.1499938964844,0.0036239728797227,-1368.0985107421875,296.1278991699219,0.5561292767524719,0.050000000745058,0.2286262065172195,291.16650390625,291.1499938964844,267.4766540527344,265.9065246582031,282.9219970703125,293.8893737792969,291.16650390625,1.0,0.1929246932268142,0.8250855207443237,0.8250855207443237,1.0,1.0,-0.8742137551307678,0.363099068403244,0.5111147165298462,0.1652823686599731,0.0,0.0,0.3285145163536072,26.971162796020508,25.0,-0.0669755041599273,-7261.6826171875,78.03290557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49566650390625,306.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.369140625,18000.0,0.0,0.0,0.1613854616880417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391675114631652,0.2391720116138458,-4.49290610049502e-06,0.0,0.0001637857203604,0.0,0.0,10.237199783325195,0.0,0.0,0.0,0.2949135303497314,4.0,0.0,1.0
395820,293.18768310546875,297.1499938964844,293.1499938964844,0.0141980992630124,-727.41162109375,304.1522827148437,0.5598067045211792,0.0504218153655529,0.0463209860026836,294.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5570052266120911,0.050000000745058,0.048191100358963,293.2848815917969,297.1499938964844,293.1499938964844,0.1218382865190506,-2086.323974609375,304.1624755859375,0.8725951313972473,0.1883837431669235,0.1327511817216873,293.20703125,297.1499938964844,293.1499938964844,0.2014049440622329,-4221.6435546875,304.15753173828125,0.9990000128746032,0.2947978675365448,0.2687224447727203,293.3794250488281,297.1499938964844,293.1499938964844,0.0035639207344502,-1346.0823974609375,296.04864501953125,0.5570052266120911,0.050000000745058,0.2285978347063064,291.1663513183594,291.1499938964844,267.5133361816406,265.93621826171875,282.9375,293.8772888183594,291.1662902832031,1.0,0.1920630484819412,0.8251405358314514,0.8251405358314514,1.0,1.0,-0.869565486907959,0.3609196543693542,0.5086458325386047,0.1646659672260284,0.0,0.0,0.3263419866561889,26.77294158935547,25.0,-0.2892860174179077,-7208.82275390625,76.92491912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47198486328125,306.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1602897644042968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371795028448104,0.2371839880943298,-4.487702881306177e-06,0.0,0.0001626737357582,0.0,0.0,10.132761001586914,0.0,0.0,0.0,0.2944872975349426,4.0,0.0,1.0
395880,293.18768310546875,297.1499938964844,293.1499938964844,0.0141980992630124,-727.41162109375,304.1522827148437,0.5598067045211792,0.0504218153655529,0.0463209860026836,294.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5570052266120911,0.050000000745058,0.048191100358963,293.2848815917969,297.1499938964844,293.1499938964844,0.1218382865190506,-2086.323974609375,304.1624755859375,0.8725951313972473,0.1883837431669235,0.1327511817216873,293.20703125,297.1499938964844,293.1499938964844,0.2014049440622329,-4221.6435546875,304.15753173828125,0.9990000128746032,0.2947978675365448,0.2687224447727203,293.3794250488281,297.1499938964844,293.1499938964844,0.0035639207344502,-1346.0823974609375,296.04864501953125,0.5570052266120911,0.050000000745058,0.2285978347063064,291.1663513183594,291.1499938964844,267.5133361816406,265.93621826171875,282.9375,293.8772888183594,291.1662902832031,1.0,0.1920630484819412,0.8251405358314514,0.8251405358314514,1.0,1.0,-0.869565486907959,0.3609196543693542,0.5086458325386047,0.1646659672260284,0.0,0.0,0.3263419866561889,26.77294158935547,25.0,-0.2892860174179077,-7208.82275390625,76.92491912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47198486328125,306.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1602897644042968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371795028448104,0.2371839880943298,-4.487702881306177e-06,0.0,0.0001626737357582,0.0,0.0,10.132761001586914,0.0,0.0,0.0,0.2944872975349426,4.0,0.0,1.0
395940,293.1867370605469,297.1499938964844,293.1499938964844,0.0138724464923143,-718.1973876953125,304.1474304199219,0.5578828454017639,0.050000000745058,0.0457706823945045,294.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5578197240829468,0.050000000745058,0.0481855832040309,293.2814636230469,297.1499938964844,293.1499938964844,0.1196377649903297,-2056.076171875,304.1619873046875,0.8693913817405701,0.1856603920459747,0.1308298707008361,293.206787109375,297.1499938964844,293.1499938964844,0.2004082649946212,-4205.240234375,304.1566772460937,0.9990000128746032,0.29340261220932,0.267691969871521,293.37921142578125,297.1499938964844,293.1499938964844,0.003504286520183,-1324.1517333984375,295.9696655273437,0.5578197240829468,0.050000000745058,0.2285716533660888,291.1662292480469,291.1499938964844,267.54998779296875,265.9658203125,282.9560546875,293.8653564453125,291.1662292480469,1.0,0.1912847310304641,0.8251956105232239,0.8251956105232239,1.0,1.0,-0.865324079990387,0.3588146567344665,0.5065094232559204,0.1644015461206436,0.0,0.0,0.3241945207118988,26.597000122070312,25.0,0.0161638930439949,-7157.8935546875,75.92945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502868652344,306.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90234375,18000.0,0.0,0.0,0.1592635363340377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352471053600311,0.2352515906095504,-4.482668828131864e-06,0.0,0.0001616322551853,0.0,0.0,10.031670570373535,0.0,0.0,0.0,0.2940743565559387,4.0,0.0,1.0
396000,293.1867370605469,297.1499938964844,293.1499938964844,0.0138724464923143,-718.1973876953125,304.1474304199219,0.5578828454017639,0.050000000745058,0.0457706823945045,294.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5578197240829468,0.050000000745058,0.0481855832040309,293.2814636230469,297.1499938964844,293.1499938964844,0.1196377649903297,-2056.076171875,304.1619873046875,0.8693913817405701,0.1856603920459747,0.1308298707008361,293.206787109375,297.1499938964844,293.1499938964844,0.2004082649946212,-4205.240234375,304.1566772460937,0.9990000128746032,0.29340261220932,0.267691969871521,293.37921142578125,297.1499938964844,293.1499938964844,0.003504286520183,-1324.1517333984375,295.9696655273437,0.5578197240829468,0.050000000745058,0.2285716533660888,291.1662292480469,291.1499938964844,267.54998779296875,265.9658203125,282.9560546875,293.8653564453125,291.1662292480469,1.0,0.1912847310304641,0.8251956105232239,0.8251956105232239,1.0,1.0,-0.865324079990387,0.3588146567344665,0.5065094232559204,0.1644015461206436,0.0,0.0,0.3241945207118988,26.597000122070312,25.0,0.0161638930439949,-7157.8935546875,75.92945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502868652344,306.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90234375,18000.0,0.0,0.0,0.1592635363340377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352471053600311,0.2352515906095504,-4.482668828131864e-06,0.0,0.0001616322551853,0.0,0.0,10.031670570373535,0.0,0.0,0.0,0.2940743565559387,4.0,0.0,1.0
396060,293.1865234375,297.1499938964844,293.1499938964844,0.0138383796438574,-717.3931884765625,304.1346740722656,0.5586668252944946,0.050000000745058,0.045752614736557,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5586676597595215,0.050000000745058,0.048179879784584,293.2781982421875,297.1499938964844,293.1499938964844,0.117499828338623,-2026.5616455078125,304.1615600585937,0.8663046956062317,0.1829895228147506,0.1289571523666381,293.20660400390625,297.1499938964844,293.1499938964844,0.1993780881166458,-4188.17041015625,304.1561889648437,0.9990000128746032,0.2920040488243103,0.2666181623935699,293.37896728515625,297.1499938964844,293.1499938964844,0.003444924717769,-1302.248779296875,295.8910522460937,0.5586676597595215,0.050000000745058,0.228544607758522,291.1663818359375,291.1499938964844,267.5882873535156,265.9967956542969,282.9796447753906,293.8570556640625,291.1664123535156,1.0,0.1905896365642547,0.8252586126327515,0.8252586126327515,1.0,1.0,-0.861726701259613,0.3569048047065735,0.5048218965530396,0.1644963175058365,0.0,0.0,0.3220002353191376,26.428686141967773,25.0,0.3096392452716827,-7108.279296875,75.06326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,306.1494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.931640625,18000.0,0.0,0.0,0.1582949459552765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332944273948669,0.2332988977432251,-4.477686616155552e-06,0.0,0.0001606492442078,0.0,0.0,9.930113792419434,0.0,0.0,0.0,0.2936606109142303,4.0,0.0,1.0
396120,293.1865234375,297.1499938964844,293.1499938964844,0.0138383796438574,-717.3931884765625,304.1346740722656,0.5586668252944946,0.050000000745058,0.045752614736557,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5586676597595215,0.050000000745058,0.048179879784584,293.2781982421875,297.1499938964844,293.1499938964844,0.117499828338623,-2026.5616455078125,304.1615600585937,0.8663046956062317,0.1829895228147506,0.1289571523666381,293.20660400390625,297.1499938964844,293.1499938964844,0.1993780881166458,-4188.17041015625,304.1561889648437,0.9990000128746032,0.2920040488243103,0.2666181623935699,293.37896728515625,297.1499938964844,293.1499938964844,0.003444924717769,-1302.248779296875,295.8910522460937,0.5586676597595215,0.050000000745058,0.228544607758522,291.1663818359375,291.1499938964844,267.5882873535156,265.9967956542969,282.9796447753906,293.8570556640625,291.1664123535156,1.0,0.1905896365642547,0.8252586126327515,0.8252586126327515,1.0,1.0,-0.861726701259613,0.3569048047065735,0.5048218965530396,0.1644963175058365,0.0,0.0,0.3220002353191376,26.428686141967773,25.0,0.3096392452716827,-7108.279296875,75.06326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,306.1494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.931640625,18000.0,0.0,0.0,0.1582949459552765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332944273948669,0.2332988977432251,-4.477686616155552e-06,0.0,0.0001606492442078,0.0,0.0,9.930113792419434,0.0,0.0,0.0,0.2936606109142303,4.0,0.0,1.0
396180,293.18682861328125,297.1499938964844,293.1499938964844,0.0137982834130525,-716.4946899414062,304.1207580566406,0.5594018697738647,0.050000000745058,0.0457481257617473,294.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5594018697738647,0.050000000745058,0.0481749810278415,293.2753601074219,297.1499938964844,293.1499938964844,0.1153723299503326,-1997.048828125,304.1612548828125,0.8630552887916565,0.1803188771009445,0.1270913779735565,293.2065124511719,297.1499938964844,293.1499938964844,0.1984673142433166,-4173.068359375,304.1556396484375,0.9990000128746032,0.2905859053134918,0.2656872868537903,293.3787536621094,297.1499938964844,293.1499938964844,0.0033857051748782,-1280.302734375,295.81304931640625,0.5594018697738647,0.050000000745058,0.2285213619470596,291.1673278808594,291.1499938964844,267.6296691894531,266.030517578125,283.0091552734375,293.8526306152344,291.16754150390625,1.0,0.1899639070034027,0.8253216743469238,0.8253216743469238,1.0,1.0,-0.8583311438560486,0.355002760887146,0.5033283829689026,0.1648368388414383,0.0,0.0,0.3196392953395843,26.2873764038086,25.0,1.557487964630127,-7057.611328125,74.27664947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,306.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.404296875,18000.0,0.0,0.0,0.1573655009269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312594801187515,0.2312639504671096,-4.472635737329256e-06,0.0,0.0001597059745108,0.0,0.0,9.82496738433838,0.0,0.0,0.0,0.2932328581809997,4.0,0.0,1.0
396240,293.18682861328125,297.1499938964844,293.1499938964844,0.0137982834130525,-716.4946899414062,304.1207580566406,0.5594018697738647,0.050000000745058,0.0457481257617473,294.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5594018697738647,0.050000000745058,0.0481749810278415,293.2753601074219,297.1499938964844,293.1499938964844,0.1153723299503326,-1997.048828125,304.1612548828125,0.8630552887916565,0.1803188771009445,0.1270913779735565,293.2065124511719,297.1499938964844,293.1499938964844,0.1984673142433166,-4173.068359375,304.1556396484375,0.9990000128746032,0.2905859053134918,0.2656872868537903,293.3787536621094,297.1499938964844,293.1499938964844,0.0033857051748782,-1280.302734375,295.81304931640625,0.5594018697738647,0.050000000745058,0.2285213619470596,291.1673278808594,291.1499938964844,267.6296691894531,266.030517578125,283.0091552734375,293.8526306152344,291.16754150390625,1.0,0.1899639070034027,0.8253216743469238,0.8253216743469238,1.0,1.0,-0.8583311438560486,0.355002760887146,0.5033283829689026,0.1648368388414383,0.0,0.0,0.3196392953395843,26.2873764038086,25.0,1.557487964630127,-7057.611328125,74.27664947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,306.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.404296875,18000.0,0.0,0.0,0.1573655009269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312594801187515,0.2312639504671096,-4.472635737329256e-06,0.0,0.0001597059745108,0.0,0.0,9.82496738433838,0.0,0.0,0.0,0.2932328581809997,4.0,0.0,1.0
396300,293.18707275390625,297.1499938964844,293.1499938964844,0.0137774227187037,-716.0162963867188,304.1136169433594,0.5597298741340637,0.050000000745058,0.0457460582256317,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5597298741340637,0.050000000745058,0.0481728017330169,293.27410888671875,297.1499938964844,293.1499938964844,0.1143059879541397,-1982.20166015625,304.1611633300781,0.861365020275116,0.1789791882038116,0.1261562407016754,293.2065734863281,297.1499938964844,293.1499938964844,0.1980510652065277,-4166.15673828125,304.1553649902344,0.9990000128746032,0.2898609638214111,0.2652710080146789,293.3786315917969,297.1499938964844,293.1499938964844,0.003356133820489,-1269.3048095703125,295.7742919921875,0.5597298741340637,0.050000000745058,0.2285110205411911,291.168212890625,291.1499938964844,267.6514892578125,266.0483703613281,283.02593994140625,293.8515625,291.1684875488281,1.0,0.1896736621856689,0.82535320520401,0.82535320520401,1.0,1.0,-0.8566917777061462,0.3540467619895935,0.5026450157165527,0.165096029639244,0.0,0.0,0.3183304667472839,26.22591018676757,25.0,2.186854362487793,-7031.0947265625,73.90850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086303710937,306.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9609375,18000.0,0.0,0.0,0.1569067537784576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301496267318725,0.2301540970802307,-4.469965915632201e-06,0.0,0.000159240400535,0.0,0.0,9.767964363098145,0.0,0.0,0.0,0.2930018305778503,4.0,0.0,1.0
396360,293.18731689453125,297.1499938964844,293.1499938964844,0.0137563161551952,-715.5286254882812,304.1064147949219,0.5600371360778809,0.050000000745058,0.0457441247999668,294.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5600371360778809,0.050000000745058,0.048170767724514,293.27294921875,297.1499938964844,293.1499938964844,0.1132384240627288,-1967.3033447265625,304.1610717773437,0.8596368432044983,0.1776357442140579,0.1252188235521316,293.2066650390625,297.1499938964844,293.1499938964844,0.1976573020219802,-4159.61474609375,304.1551208496094,0.9990000128746032,0.2891245782375335,0.2648808658123016,293.3785400390625,297.1499938964844,293.1499938964844,0.0033265659585595,-1258.2899169921875,295.7356872558594,0.5600371360778809,0.050000000745058,0.2285013794898986,291.1692810058594,291.1499938964844,267.6739807128906,266.0668029785156,283.04400634765625,293.85113525390625,291.1695861816406,1.0,0.1893956810235977,0.8253888487815857,0.8253888487815857,1.0,1.0,-0.8550821542739868,0.3530835807323456,0.5019986033439636,0.1654128581285476,0.0,0.0,0.3169395625591278,26.16951560974121,25.0,2.684477090835572,-7003.73095703125,73.55388641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40350341796875,306.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.587890625,18000.0,0.0,0.0,0.1564463973045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289731651544571,0.228977620601654,-4.467156941245776e-06,0.0,0.0001587732112966,0.0,0.0,9.707712173461914,0.0,0.0,0.0,0.292758047580719,4.0,0.0,1.0
396420,293.1878662109375,297.1499938964844,293.1499938964844,0.0137134958058595,-714.5313110351562,304.0917663574219,0.5605930685997009,0.050000000745058,0.045740645378828,294.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5605930685997009,0.050000000745058,0.0481671020388603,293.2709350585937,297.1499938964844,293.1499938964844,0.1110975295305252,-1937.3250732421875,304.16094970703125,0.8560669422149658,0.1749328821897506,0.1233341544866561,293.20703125,297.1499938964844,293.1499938964844,0.1969354301691055,-4147.6103515625,304.15460205078125,0.9990000128746032,0.2876134216785431,0.2641744911670685,293.3783874511719,297.1499938964844,293.1499938964844,0.0032674940302968,-1236.236328125,295.6585998535156,0.5605930685997009,0.050000000745058,0.2284839898347854,291.1716613769531,291.1499938964844,267.72100830078125,266.10546875,283.0839233398437,293.8521423339844,291.1720275878906,1.0,0.1888739913702011,0.8254600763320923,0.8254600763320923,1.0,1.0,-0.8519431352615356,0.351131409406662,0.500811755657196,0.1662150770425796,0.0,0.0,0.3138912618160248,26.0710678100586,25.0,3.3719232082366943,-6946.4248046875,72.8820571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397705078125,306.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.904296875,18000.0,0.0,0.0,0.1555038094520568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264099568128585,0.2264144271612167,-4.461074240680318e-06,0.0,0.0001578165974933,0.0,0.0,9.57695770263672,0.0,0.0,0.0,0.2922294437885284,4.0,0.0,1.0
396480,293.1878662109375,297.1499938964844,293.1499938964844,0.0137134958058595,-714.5313110351562,304.0917663574219,0.5605930685997009,0.050000000745058,0.045740645378828,294.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5605930685997009,0.050000000745058,0.0481671020388603,293.2709350585937,297.1499938964844,293.1499938964844,0.1110975295305252,-1937.3250732421875,304.16094970703125,0.8560669422149658,0.1749328821897506,0.1233341544866561,293.20703125,297.1499938964844,293.1499938964844,0.1969354301691055,-4147.6103515625,304.15460205078125,0.9990000128746032,0.2876134216785431,0.2641744911670685,293.3783874511719,297.1499938964844,293.1499938964844,0.0032674940302968,-1236.236328125,295.6585998535156,0.5605930685997009,0.050000000745058,0.2284839898347854,291.1716613769531,291.1499938964844,267.72100830078125,266.10546875,283.0839233398437,293.8521423339844,291.1720275878906,1.0,0.1888739913702011,0.8254600763320923,0.8254600763320923,1.0,1.0,-0.8519431352615356,0.351131409406662,0.500811755657196,0.1662150770425796,0.0,0.0,0.3138912618160248,26.0710678100586,25.0,3.3719232082366943,-6946.4248046875,72.8820571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397705078125,306.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.904296875,18000.0,0.0,0.0,0.1555038094520568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264099568128585,0.2264144271612167,-4.461074240680318e-06,0.0,0.0001578165974933,0.0,0.0,9.57695770263672,0.0,0.0,0.0,0.2922294437885284,4.0,0.0,1.0
396540,293.1885070800781,297.1499938964844,293.1499938964844,0.013670046813786,-713.5125732421875,304.07684326171875,0.5610795617103577,0.050000000745058,0.0457376092672348,294.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5610795617103577,0.050000000745058,0.0481639057397842,293.269287109375,297.1499938964844,293.1499938964844,0.1089462488889694,-1907.067138671875,304.160888671875,0.8523508906364441,0.1722039729356765,0.1214324161410331,293.2076416015625,297.1499938964844,293.1499938964844,0.1962939500808715,-4136.92919921875,304.1541442871094,0.9990000128746032,0.2860480546951294,0.2635556757450104,293.3782653808594,297.1499938964844,293.1499938964844,0.0032085385173559,-1214.174072265625,295.5816345214844,0.5610795617103577,0.050000000745058,0.2284688353538513,291.17431640625,291.1499938964844,267.7705383300781,266.1463623046875,283.1286926269531,293.8554382324219,291.1746826171875,1.0,0.1883927136659622,0.8255313038825989,0.8255313038825989,1.0,1.0,-0.8488925695419312,0.3491381406784057,0.4997544586658478,0.1672335118055343,0.0,0.0,0.3104673027992248,25.98979377746582,25.0,3.674492120742798,-6885.56640625,72.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985900878906,306.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.1545042544603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235540449619293,0.2235585004091262,-4.454338522918988e-06,0.0,0.0001568021834827,0.0,0.0,9.432071685791016,0.0,0.0,0.0,0.2916443645954132,4.0,0.0,1.0
396600,293.1885070800781,297.1499938964844,293.1499938964844,0.013670046813786,-713.5125732421875,304.07684326171875,0.5610795617103577,0.050000000745058,0.0457376092672348,294.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5610795617103577,0.050000000745058,0.0481639057397842,293.269287109375,297.1499938964844,293.1499938964844,0.1089462488889694,-1907.067138671875,304.160888671875,0.8523508906364441,0.1722039729356765,0.1214324161410331,293.2076416015625,297.1499938964844,293.1499938964844,0.1962939500808715,-4136.92919921875,304.1541442871094,0.9990000128746032,0.2860480546951294,0.2635556757450104,293.3782653808594,297.1499938964844,293.1499938964844,0.0032085385173559,-1214.174072265625,295.5816345214844,0.5610795617103577,0.050000000745058,0.2284688353538513,291.17431640625,291.1499938964844,267.7705383300781,266.1463623046875,283.1286926269531,293.8554382324219,291.1746826171875,1.0,0.1883927136659622,0.8255313038825989,0.8255313038825989,1.0,1.0,-0.8488925695419312,0.3491381406784057,0.4997544586658478,0.1672335118055343,0.0,0.0,0.3104673027992248,25.98979377746582,25.0,3.674492120742798,-6885.56640625,72.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985900878906,306.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.1545042544603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235540449619293,0.2235585004091262,-4.454338522918988e-06,0.0,0.0001568021834827,0.0,0.0,9.432071685791016,0.0,0.0,0.0,0.2916443645954132,4.0,0.0,1.0
396660,293.1891784667969,297.1499938964844,293.1499938964844,0.0136261582374572,-712.4808349609375,304.06158447265625,0.5615115761756897,0.050000000745058,0.0457349270582199,294.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5615115761756897,0.050000000745058,0.048161081969738,293.2680053710937,297.1499938964844,293.1499938964844,0.1067826077342033,-1876.501220703125,304.1608581542969,0.8485024571418762,0.1694436520338058,0.1195101290941238,293.2084045410156,297.1499938964844,293.1499938964844,0.1957186609506607,-4127.33837890625,304.1537170410156,0.9990000128746032,0.2844305336475372,0.2630056738853454,293.378173828125,297.1499938964844,293.1499938964844,0.0031496747396886,-1192.1058349609375,295.5046691894531,0.5615115761756897,0.050000000745058,0.228455439209938,291.1769714355469,291.1499938964844,267.8223876953125,266.1892395019531,283.1779479980469,293.8607482910156,291.1773376464844,1.0,0.1879433393478393,0.825614869594574,0.825614869594574,1.0,1.0,-0.8459029197692871,0.3470959961414337,0.4988069534301758,0.1684531569480896,0.0,0.0,0.3066913187503814,25.922542572021484,25.0,3.7386412620544434,-6821.3837890625,71.65906524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060974121094,306.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.1534212678670883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204322814941406,0.2204367220401764,-4.4470148168329615e-06,0.0,0.0001557030918775,0.0,0.0,9.274628639221191,0.0,0.0,0.0,0.2910089790821075,4.0,0.0,1.0
396720,293.1891784667969,297.1499938964844,293.1499938964844,0.0136261582374572,-712.4808349609375,304.06158447265625,0.5615115761756897,0.050000000745058,0.0457349270582199,294.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5615115761756897,0.050000000745058,0.048161081969738,293.2680053710937,297.1499938964844,293.1499938964844,0.1067826077342033,-1876.501220703125,304.1608581542969,0.8485024571418762,0.1694436520338058,0.1195101290941238,293.2084045410156,297.1499938964844,293.1499938964844,0.1957186609506607,-4127.33837890625,304.1537170410156,0.9990000128746032,0.2844305336475372,0.2630056738853454,293.378173828125,297.1499938964844,293.1499938964844,0.0031496747396886,-1192.1058349609375,295.5046691894531,0.5615115761756897,0.050000000745058,0.228455439209938,291.1769714355469,291.1499938964844,267.8223876953125,266.1892395019531,283.1779479980469,293.8607482910156,291.1773376464844,1.0,0.1879433393478393,0.825614869594574,0.825614869594574,1.0,1.0,-0.8459029197692871,0.3470959961414337,0.4988069534301758,0.1684531569480896,0.0,0.0,0.3066913187503814,25.922542572021484,25.0,3.7386412620544434,-6821.3837890625,71.65906524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060974121094,306.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.1534212678670883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204322814941406,0.2204367220401764,-4.4470148168329615e-06,0.0,0.0001557030918775,0.0,0.0,9.274628639221191,0.0,0.0,0.0,0.2910089790821075,4.0,0.0,1.0
396780,293.1898193359375,297.1499938964844,293.1499938964844,0.0135829616338014,-711.4656982421875,304.0462341308594,0.5618971586227417,0.050000000745058,0.0457325391471385,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5618971586227417,0.050000000745058,0.0481585673987865,293.2669982910156,297.1499938964844,293.1499938964844,0.1046062260866165,-1845.620849609375,304.1608581542969,0.8445282578468323,0.1666541099548339,0.1175651997327804,293.2093200683594,297.1499938964844,293.1499938964844,0.195203423500061,-4118.7412109375,304.1533508300781,0.9990000128746032,0.2827673852443695,0.2625142931938171,293.3780822753906,297.1499938964844,293.1499938964844,0.0030909662600606,-1170.0675048828125,295.4276428222656,0.5618971586227417,0.050000000745058,0.2284435033798217,291.17950439453125,291.1499938964844,267.8763427734375,266.2340087890625,283.2294616699219,293.8647766113281,291.1797790527344,1.0,0.1875208020210266,0.8256984949111938,0.8256984949111938,1.0,1.0,-0.8429589867591858,0.3450038731098175,0.4979551434516907,0.1698532700538635,0.0,0.0,0.3025844991207123,25.86734962463379,25.0,3.262939453125,-6754.53857421875,71.09254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200134277344,305.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46875,18000.0,0.0,0.0,0.1522312760353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170650959014892,0.217069536447525,-4.439157692104345e-06,0.0,0.0001544953847769,0.0,0.0,9.105881690979004,0.0,0.0,0.0,0.290328711271286,4.0,0.0,1.0
396840,293.1898193359375,297.1499938964844,293.1499938964844,0.0135829616338014,-711.4656982421875,304.0462341308594,0.5618971586227417,0.050000000745058,0.0457325391471385,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5618971586227417,0.050000000745058,0.0481585673987865,293.2669982910156,297.1499938964844,293.1499938964844,0.1046062260866165,-1845.620849609375,304.1608581542969,0.8445282578468323,0.1666541099548339,0.1175651997327804,293.2093200683594,297.1499938964844,293.1499938964844,0.195203423500061,-4118.7412109375,304.1533508300781,0.9990000128746032,0.2827673852443695,0.2625142931938171,293.3780822753906,297.1499938964844,293.1499938964844,0.0030909662600606,-1170.0675048828125,295.4276428222656,0.5618971586227417,0.050000000745058,0.2284435033798217,291.17950439453125,291.1499938964844,267.8763427734375,266.2340087890625,283.2294616699219,293.8647766113281,291.1797790527344,1.0,0.1875208020210266,0.8256984949111938,0.8256984949111938,1.0,1.0,-0.8429589867591858,0.3450038731098175,0.4979551434516907,0.1698532700538635,0.0,0.0,0.3025844991207123,25.86734962463379,25.0,3.262939453125,-6754.53857421875,71.09254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200134277344,305.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46875,18000.0,0.0,0.0,0.1522312760353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170650959014892,0.217069536447525,-4.439157692104345e-06,0.0,0.0001544953847769,0.0,0.0,9.105881690979004,0.0,0.0,0.0,0.290328711271286,4.0,0.0,1.0
