time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1898803710937,297.1499938964844,293.1499938964844,0.0135642094537615,-711.0346069335938,304.0391540527344,0.5620772242546082,0.050000000745058,0.0457314290106296,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5620772242546082,0.050000000745058,0.0481573976576328,293.2665100097656,297.1499938964844,293.1499938964844,0.1035277843475341,-1830.2774658203125,304.1608581542969,0.8425207734107971,0.1652691960334777,0.1165935397148132,293.209716796875,297.1499938964844,293.1499938964844,0.1949717253446579,-4114.88427734375,304.1531677246094,0.9990000128746032,0.2819391191005707,0.2622846662998199,293.3779602050781,297.1499938964844,293.1499938964844,0.0030620279721915,-1159.2166748046875,295.3890991210937,0.5620772242546082,0.050000000745058,0.2284379452466964,291.18023681640625,291.1499938964844,267.9040832519531,266.25701904296875,283.2528991699219,293.8612060546875,291.1803283691406,1.0,0.1873184144496917,0.8257402777671814,0.8257402777671814,1.0,1.0,-0.8415079712867737,0.3439438343048095,0.4975641369819641,0.1706137210130691,0.0,0.0,0.3004887402057647,25.84335708618164,25.0,2.0908780097961426,-6721.26953125,70.81901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290466308594,305.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.677734375,18000.0,0.0,0.0,0.1515909433364868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153295576572418,0.2153339982032776,-4.43507678937749e-06,0.0,0.0001538455398986,0.0,0.0,9.019241333007812,0.0,0.0,0.0,0.2899796068668365,4.0,0.0,1.0
396960,293.1896667480469,297.1499938964844,293.1499938964844,0.0135481869801878,-710.6803588867188,304.0327453613281,0.5622527599334717,0.050000000745058,0.0457303449511528,294.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5622527599334717,0.050000000745058,0.0481562539935112,293.2659606933594,297.1499938964844,293.1499938964844,0.1024683117866516,-1815.1817626953125,304.1607971191406,0.8405256867408752,0.1639010906219482,0.1156318187713623,293.2099914550781,297.1499938964844,293.1499938964844,0.1947575509548187,-4111.33154296875,304.1529846191406,0.9990000128746032,0.2811258733272552,0.2620607316493988,293.3776550292969,297.1499938964844,293.1499938964844,0.0030334666371345,-1148.5274658203125,295.3504638671875,0.5622527599334717,0.050000000745058,0.2284325361251831,291.1802978515625,291.1499938964844,267.9322509765625,266.2803955078125,283.275390625,293.8549499511719,291.1802062988281,1.0,0.1871211975812912,0.8257923722267151,0.8257923722267151,1.0,1.0,-0.8400759696960449,0.3428794741630554,0.4971964955329895,0.1714105308055877,0.0,0.0,0.2984594106674194,25.82105255126953,25.0,0.6973352432250977,-6688.8984375,70.5517349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,305.9590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.419921875,18000.0,0.0,0.0,0.1509226113557815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136321365833282,0.2136365622282028,-4.431008164829109e-06,0.0,0.0001531672605779,0.0,0.0,8.934615135192871,0.0,0.0,0.0,0.2896380424499511,4.0,0.0,1.0
397020,293.1885681152344,297.1499938964844,293.1499938964844,0.0135224889963865,-710.1334228515625,304.0220031738281,0.5625930428504944,0.050000000745058,0.0457282476127147,294.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5625930428504944,0.050000000745058,0.0481540486216545,293.2647399902344,297.1499938964844,293.1499938964844,0.1004008054733276,-1785.6434326171875,304.16064453125,0.8365845084190369,0.1612133681774139,0.113742671906948,293.2102355957031,297.1499938964844,293.1499938964844,0.1943593770265579,-4104.73486328125,304.15264892578125,0.9990000128746032,0.279554009437561,0.2616263031959533,293.376708984375,297.1499938964844,293.1499938964844,0.0029775754082947,-1127.624267578125,295.2737731933594,0.5625930428504944,0.050000000745058,0.228422075510025,291.1794128417969,291.1499938964844,267.9898681640625,266.32830810546875,283.3194274902344,293.8383178710937,291.1792297363281,1.0,0.1867408752441406,0.8258965015411377,0.8258965015411377,1.0,1.0,-0.8372698426246643,0.3407439887523651,0.4965258836746216,0.1730925142765045,0.0,0.0,0.2945939004421234,25.780641555786133,25.0,-0.9556903839111328,-6627.27001953125,70.0346908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45977783203125,305.9358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.248046875,18000.0,0.0,0.0,0.1495160907506942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104330658912658,0.2104374915361404,-4.423257905727951e-06,0.0,0.0001517398195574,0.0,0.0,8.775670051574707,0.0,0.0,0.0,0.2889946401119232,4.0,0.0,1.0
397080,293.1885681152344,297.1499938964844,293.1499938964844,0.0135224889963865,-710.1334228515625,304.0220031738281,0.5625930428504944,0.050000000745058,0.0457282476127147,294.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5625930428504944,0.050000000745058,0.0481540486216545,293.2647399902344,297.1499938964844,293.1499938964844,0.1004008054733276,-1785.6434326171875,304.16064453125,0.8365845084190369,0.1612133681774139,0.113742671906948,293.2102355957031,297.1499938964844,293.1499938964844,0.1943593770265579,-4104.73486328125,304.15264892578125,0.9990000128746032,0.279554009437561,0.2616263031959533,293.376708984375,297.1499938964844,293.1499938964844,0.0029775754082947,-1127.624267578125,295.2737731933594,0.5625930428504944,0.050000000745058,0.228422075510025,291.1794128417969,291.1499938964844,267.9898681640625,266.32830810546875,283.3194274902344,293.8383178710937,291.1792297363281,1.0,0.1867408752441406,0.8258965015411377,0.8258965015411377,1.0,1.0,-0.8372698426246643,0.3407439887523651,0.4965258836746216,0.1730925142765045,0.0,0.0,0.2945939004421234,25.780641555786133,25.0,-0.9556903839111328,-6627.27001953125,70.0346908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45977783203125,305.9358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.248046875,18000.0,0.0,0.0,0.1495160907506942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104330658912658,0.2104374915361404,-4.423257905727951e-06,0.0,0.0001517398195574,0.0,0.0,8.775670051574707,0.0,0.0,0.0,0.2889946401119232,4.0,0.0,1.0
397140,293.18670654296875,297.1499938964844,293.1499938964844,0.0135030932724475,-709.722900390625,304.0137634277344,0.5629176497459412,0.050000000745058,0.045726254582405,294.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5629176497459412,0.050000000745058,0.0481519475579261,293.26336669921875,297.1499938964844,293.1499938964844,0.0983871072530746,-1756.75439453125,304.16046142578125,0.8326947093009949,0.1585835069417953,0.1118957549333572,293.2100830078125,297.1499938964844,293.1499938964844,0.1939808577299118,-4098.44482421875,304.15240478515625,0.9990000128746032,0.2780580222606659,0.2612107694149017,293.37518310546875,297.1499938964844,293.1499938964844,0.0029231447260826,-1107.2373046875,295.19891357421875,0.5629176497459412,0.050000000745058,0.2284121066331863,291.1784973144531,291.1499938964844,268.0490417480469,266.3775329589844,283.36358642578125,293.8193054199219,291.1783752441406,1.0,0.186377927660942,0.8260006308555603,0.8260006308555603,1.0,1.0,-0.8345379829406738,0.3386130928993225,0.4959248602390289,0.1748538017272949,0.0,0.0,0.2908609211444855,25.745227813720703,25.0,-1.1732182502746582,-6567.9248046875,69.5394058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794311523437,305.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33984375,18000.0,0.0,0.0,0.1480386406183242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074164450168609,0.2074208706617355,-4.416080173541559e-06,0.0,0.0001502404047641,0.0,0.0,8.626877784729004,0.0,0.0,0.0,0.288392961025238,4.0,0.0,1.0
397200,293.18670654296875,297.1499938964844,293.1499938964844,0.0135030932724475,-709.722900390625,304.0137634277344,0.5629176497459412,0.050000000745058,0.045726254582405,294.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5629176497459412,0.050000000745058,0.0481519475579261,293.26336669921875,297.1499938964844,293.1499938964844,0.0983871072530746,-1756.75439453125,304.16046142578125,0.8326947093009949,0.1585835069417953,0.1118957549333572,293.2100830078125,297.1499938964844,293.1499938964844,0.1939808577299118,-4098.44482421875,304.15240478515625,0.9990000128746032,0.2780580222606659,0.2612107694149017,293.37518310546875,297.1499938964844,293.1499938964844,0.0029231447260826,-1107.2373046875,295.19891357421875,0.5629176497459412,0.050000000745058,0.2284121066331863,291.1784973144531,291.1499938964844,268.0490417480469,266.3775329589844,283.36358642578125,293.8193054199219,291.1783752441406,1.0,0.186377927660942,0.8260006308555603,0.8260006308555603,1.0,1.0,-0.8345379829406738,0.3386130928993225,0.4959248602390289,0.1748538017272949,0.0,0.0,0.2908609211444855,25.745227813720703,25.0,-1.1732182502746582,-6567.9248046875,69.5394058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794311523437,305.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33984375,18000.0,0.0,0.0,0.1480386406183242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074164450168609,0.2074208706617355,-4.416080173541559e-06,0.0,0.0001502404047641,0.0,0.0,8.626877784729004,0.0,0.0,0.0,0.288392961025238,4.0,0.0,1.0
397260,293.1842956542969,297.1499938964844,293.1499938964844,0.0134889483451843,-709.4244384765625,304.0077209472656,0.5632197260856628,0.050000000745058,0.0457244031131267,294.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5632197260856628,0.050000000745058,0.0481499992311,293.261962890625,297.1499938964844,293.1499938964844,0.0964159220457077,-1728.3759765625,304.1602478027344,0.8288219571113586,0.1559996306896209,0.1100827381014823,293.2096252441406,297.1499938964844,293.1499938964844,0.1936118006706237,-4092.292724609375,304.1522216796875,0.9990000128746032,0.2766307294368744,0.2608054280281067,293.37322998046875,297.1499938964844,293.1499938964844,0.0028700812254101,-1087.3326416015625,295.1258850097656,0.5632197260856628,0.050000000745058,0.2284028679132461,291.177734375,291.1499938964844,268.1095275878906,266.4278869628906,283.4081420898437,293.7997131347656,291.1776123046875,1.0,0.1860296577215194,0.8261178135871887,0.8261178135871887,1.0,1.0,-0.8318600058555603,0.3365000486373901,0.4953599870204925,0.1766377240419387,0.0,0.0,0.2872145473957062,25.71453094482422,25.0,-1.1219563484191897,-6509.279296875,69.06197357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963073730469,305.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.66796875,18000.0,0.0,0.0,0.1465169489383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045110762119293,0.2045154869556427,-4.409291705087526e-06,0.0,0.0001486960827605,0.0,0.0,8.484563827514648,0.0,0.0,0.0,0.2878190279006958,4.0,0.0,1.0
397320,293.1842956542969,297.1499938964844,293.1499938964844,0.0134889483451843,-709.4244384765625,304.0077209472656,0.5632197260856628,0.050000000745058,0.0457244031131267,294.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5632197260856628,0.050000000745058,0.0481499992311,293.261962890625,297.1499938964844,293.1499938964844,0.0964159220457077,-1728.3759765625,304.1602478027344,0.8288219571113586,0.1559996306896209,0.1100827381014823,293.2096252441406,297.1499938964844,293.1499938964844,0.1936118006706237,-4092.292724609375,304.1522216796875,0.9990000128746032,0.2766307294368744,0.2608054280281067,293.37322998046875,297.1499938964844,293.1499938964844,0.0028700812254101,-1087.3326416015625,295.1258850097656,0.5632197260856628,0.050000000745058,0.2284028679132461,291.177734375,291.1499938964844,268.1095275878906,266.4278869628906,283.4081420898437,293.7997131347656,291.1776123046875,1.0,0.1860296577215194,0.8261178135871887,0.8261178135871887,1.0,1.0,-0.8318600058555603,0.3365000486373901,0.4953599870204925,0.1766377240419387,0.0,0.0,0.2872145473957062,25.71453094482422,25.0,-1.1219563484191897,-6509.279296875,69.06197357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963073730469,305.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.66796875,18000.0,0.0,0.0,0.1465169489383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045110762119293,0.2045154869556427,-4.409291705087526e-06,0.0,0.0001486960827605,0.0,0.0,8.484563827514648,0.0,0.0,0.0,0.2878190279006958,4.0,0.0,1.0
397380,293.1814880371094,297.1499938964844,293.1499938964844,0.0134776476770639,-709.1454467773438,304.0036315917969,0.5634779334068298,0.050000000745058,0.0457228235900402,294.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5634779334068298,0.050000000745058,0.0481483377516269,293.260498046875,297.1499938964844,293.1499938964844,0.0944685414433479,-1700.2474365234375,304.1600952148437,0.8249213695526123,0.1534574031829834,0.108299508690834,293.2088623046875,297.1499938964844,293.1499938964844,0.1931915581226349,-4085.20458984375,304.1521911621094,0.9990000128746032,0.2752713561058044,0.2603707015514374,293.3709411621094,297.1499938964844,293.1499938964844,0.002818094799295,-1067.74365234375,295.0554504394531,0.5634779334068298,0.050000000745058,0.2283949702978134,291.17840576171875,291.1499938964844,268.171142578125,266.47918701171875,283.45269775390625,293.7801513671875,291.1788330078125,1.0,0.1856934577226638,0.8262349963188171,0.8262349963188171,1.0,1.0,-0.8291853070259094,0.3344059586524963,0.4947793185710907,0.1783730536699295,0.0,0.0,0.2834187150001526,25.69014549255371,25.0,1.9904611110687256,-6458.51171875,68.59624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5083312988281,305.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.701171875,18000.0,0.0,0.0,0.1449848264455795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016250491142273,0.2016294449567794,-4.402781542012235e-06,0.0,0.0001471411669626,0.0,0.0,8.344348907470703,0.0,0.0,0.0,0.2872547209262848,4.0,0.0,1.0
397440,293.1814880371094,297.1499938964844,293.1499938964844,0.0134776476770639,-709.1454467773438,304.0036315917969,0.5634779334068298,0.050000000745058,0.0457228235900402,294.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5634779334068298,0.050000000745058,0.0481483377516269,293.260498046875,297.1499938964844,293.1499938964844,0.0944685414433479,-1700.2474365234375,304.1600952148437,0.8249213695526123,0.1534574031829834,0.108299508690834,293.2088623046875,297.1499938964844,293.1499938964844,0.1931915581226349,-4085.20458984375,304.1521911621094,0.9990000128746032,0.2752713561058044,0.2603707015514374,293.3709411621094,297.1499938964844,293.1499938964844,0.002818094799295,-1067.74365234375,295.0554504394531,0.5634779334068298,0.050000000745058,0.2283949702978134,291.17840576171875,291.1499938964844,268.171142578125,266.47918701171875,283.45269775390625,293.7801513671875,291.1788330078125,1.0,0.1856934577226638,0.8262349963188171,0.8262349963188171,1.0,1.0,-0.8291853070259094,0.3344059586524963,0.4947793185710907,0.1783730536699295,0.0,0.0,0.2834187150001526,25.69014549255371,25.0,1.9904611110687256,-6458.51171875,68.59624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5083312988281,305.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.701171875,18000.0,0.0,0.0,0.1449848264455795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016250491142273,0.2016294449567794,-4.402781542012235e-06,0.0,0.0001471411669626,0.0,0.0,8.344348907470703,0.0,0.0,0.0,0.2872547209262848,4.0,0.0,1.0
397500,293.1799621582031,297.1499938964844,293.1499938964844,0.0134722609072923,-708.9821166992188,304.0022888183594,0.5635775327682495,0.050000000745058,0.0457222163677215,294.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5635775327682495,0.050000000745058,0.0481476970016956,293.259765625,297.1499938964844,293.1499938964844,0.0934990346431732,-1686.2109375,304.1600036621094,0.8229411840438843,0.1522022187709808,0.1074189841747284,293.2084045410156,297.1499938964844,293.1499938964844,0.1929269284009933,-4080.69677734375,304.1522827148437,0.9989891052246094,0.2746203541755676,0.2601130604743957,293.3697204589844,297.1499938964844,293.1499938964844,0.0027923756279051,-1058.0003662109375,295.02166748046875,0.5635775327682495,0.050000000745058,0.2283919304609298,291.17999267578125,291.1499938964844,268.20233154296875,266.5051574707031,283.4747314453125,293.7703857421875,291.1804504394531,1.0,0.1855284124612808,0.8262935876846313,0.8262935876846313,1.0,1.0,-0.8278143405914307,0.3333590030670166,0.4944553673267364,0.1791949868202209,0.0,0.0,0.2812581360340118,25.681583404541016,25.0,3.095701217651367,-6430.78076171875,68.36396026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5118408203125,305.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53125,18000.0,0.0,0.0,0.1442291140556335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000322937965393,0.2000366896390915,-4.399404133437201e-06,0.0,0.0001463742082705,0.0,0.0,8.267661094665527,0.0,0.0,0.0,0.286948561668396,4.0,0.0,1.0
397560,293.1783752441406,297.1499938964844,293.1499938964844,0.0134686371311545,-708.8721313476562,304.0013427734375,0.5636472105979919,0.050000000745058,0.0457217916846275,294.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5636472105979919,0.050000000745058,0.0481472462415695,293.259033203125,297.1499938964844,293.1499938964844,0.0925430357456207,-1672.3690185546875,304.1599426269531,0.8209278583526611,0.1509591937065124,0.1065464913845062,293.20782470703125,297.1499938964844,293.1499938964844,0.1926245242357254,-4075.547119140625,304.15240478515625,0.998773992061615,0.2739930748939514,0.2598030269145965,293.3684387207031,297.1499938964844,293.1499938964844,0.0027668501716107,-1048.3466796875,294.98797607421875,0.5636472105979919,0.050000000745058,0.2283898144960403,291.18121337890625,291.1499938964844,268.23370361328125,266.5312805175781,283.49639892578125,293.7605285644531,291.18133544921875,1.0,0.1853641867637634,0.8263604044914246,0.8263604044914246,1.0,1.0,-0.8263916969299316,0.3323041200637817,0.4940876066684723,0.1799697279930114,0.0,0.0,0.2790467441082001,25.67650985717773,25.0,1.9832055568695068,-6396.09912109375,68.1288833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143737792969,305.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1796875,18000.0,0.0,0.0,0.1434771716594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983567774295807,0.1983611732721328,-4.395824362291023e-06,0.0,0.000145611091284,0.0,0.0,8.187164306640625,0.0,0.0,0.0,0.286628246307373,4.0,0.0,1.0
397620,293.17510986328125,297.1499938964844,293.1499938964844,0.0134730385616421,-709.0889892578125,304.0004577636719,0.563673198223114,0.050000000745058,0.0457216277718544,294.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.563673198223114,0.050000000745058,0.048147078603506,293.2574462890625,297.1499938964844,293.1499938964844,0.0907153785228729,-1645.9788818359375,304.15966796875,0.8167730569839478,0.1485169529914856,0.1048300340771675,293.2063293457031,297.1499938964844,293.1499938964844,0.1919280737638473,-4063.79345703125,304.1527709960937,0.9980227947235109,0.272830992937088,0.258954107761383,293.36572265625,297.1499938964844,293.1499938964844,0.0027173343114554,-1029.8642578125,294.9170837402344,0.563673198223114,0.050000000745058,0.2283890098333358,291.1772155761719,291.1499938964844,268.2970275878906,266.583984375,283.53826904296875,293.74041748046875,291.1761474609375,1.0,0.1850336194038391,0.8264939785003662,0.8264939785003662,1.0,1.0,-0.8233118057250977,0.3301490843296051,0.4931626915931701,0.1813239157199859,0.0,0.0,0.2755844593048095,25.678955078125,25.0,-6.044833660125732,-6324.158203125,67.64085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211486816406,305.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.681640625,18000.0,0.0,0.0,0.1419389396905899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954362392425537,0.1954406201839447,-4.388822617329424e-06,0.0,0.0001440499763702,0.0,0.0,8.046051979064941,0.0,0.0,0.0,0.2860617339611053,4.0,0.0,1.0
397680,293.17510986328125,297.1499938964844,293.1499938964844,0.0134730385616421,-709.0889892578125,304.0004577636719,0.563673198223114,0.050000000745058,0.0457216277718544,294.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.563673198223114,0.050000000745058,0.048147078603506,293.2574462890625,297.1499938964844,293.1499938964844,0.0907153785228729,-1645.9788818359375,304.15966796875,0.8167730569839478,0.1485169529914856,0.1048300340771675,293.2063293457031,297.1499938964844,293.1499938964844,0.1919280737638473,-4063.79345703125,304.1527709960937,0.9980227947235109,0.272830992937088,0.258954107761383,293.36572265625,297.1499938964844,293.1499938964844,0.0027173343114554,-1029.8642578125,294.9170837402344,0.563673198223114,0.050000000745058,0.2283890098333358,291.1772155761719,291.1499938964844,268.2970275878906,266.583984375,283.53826904296875,293.74041748046875,291.1761474609375,1.0,0.1850336194038391,0.8264939785003662,0.8264939785003662,1.0,1.0,-0.8233118057250977,0.3301490843296051,0.4931626915931701,0.1813239157199859,0.0,0.0,0.2755844593048095,25.678955078125,25.0,-6.044833660125732,-6324.158203125,67.64085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211486816406,305.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.681640625,18000.0,0.0,0.0,0.1419389396905899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954362392425537,0.1954406201839447,-4.388822617329424e-06,0.0,0.0001440499763702,0.0,0.0,8.046051979064941,0.0,0.0,0.0,0.2860617339611053,4.0,0.0,1.0
397740,293.1717834472656,297.1499938964844,293.1499938964844,0.0134807480499148,-709.373291015625,304.0009460449219,0.5636359453201294,0.050000000745058,0.0457218550145626,294.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5636359453201294,0.050000000745058,0.0481473132967948,293.2557373046875,297.1499938964844,293.1499938964844,0.0889353454113006,-1620.271240234375,304.159423828125,0.8125437498092651,0.1461409628391266,0.1031601428985595,293.2043151855469,297.1499938964844,293.1499938964844,0.1911036372184753,-4049.84765625,304.1532287597656,0.9970667958259584,0.271810382604599,0.2579701244831085,293.36285400390625,297.1499938964844,293.1499938964844,0.0026693097315728,-1011.9131469726562,294.8470764160156,0.5636359453201294,0.050000000745058,0.2283901274204254,291.172607421875,291.1499938964844,268.3608703613281,266.6371154785156,283.5771789550781,293.72003173828125,291.1723327636719,1.0,0.184699147939682,0.8266276121139526,0.8266276121139526,1.0,1.0,-0.8201287388801575,0.3280546963214874,0.4920740723609924,0.1823916733264923,0.0,0.0,0.2729445099830627,25.68486213684082,25.0,-4.271474838256836,-6271.2255859375,67.14401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,305.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.1403892934322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934016197919845,0.1934060007333755,-4.383673058327986e-06,0.0,0.0001424772926839,0.0,0.0,7.947702407836914,0.0,0.0,0.0,0.2856577634811401,4.0,0.0,1.0
397800,293.1717834472656,297.1499938964844,293.1499938964844,0.0134807480499148,-709.373291015625,304.0009460449219,0.5636359453201294,0.050000000745058,0.0457218550145626,294.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5636359453201294,0.050000000745058,0.0481473132967948,293.2557373046875,297.1499938964844,293.1499938964844,0.0889353454113006,-1620.271240234375,304.159423828125,0.8125437498092651,0.1461409628391266,0.1031601428985595,293.2043151855469,297.1499938964844,293.1499938964844,0.1911036372184753,-4049.84765625,304.1532287597656,0.9970667958259584,0.271810382604599,0.2579701244831085,293.36285400390625,297.1499938964844,293.1499938964844,0.0026693097315728,-1011.9131469726562,294.8470764160156,0.5636359453201294,0.050000000745058,0.2283901274204254,291.172607421875,291.1499938964844,268.3608703613281,266.6371154785156,283.5771789550781,293.72003173828125,291.1723327636719,1.0,0.184699147939682,0.8266276121139526,0.8266276121139526,1.0,1.0,-0.8201287388801575,0.3280546963214874,0.4920740723609924,0.1823916733264923,0.0,0.0,0.2729445099830627,25.68486213684082,25.0,-4.271474838256836,-6271.2255859375,67.14401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,305.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.1403892934322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934016197919845,0.1934060007333755,-4.383673058327986e-06,0.0,0.0001424772926839,0.0,0.0,7.947702407836914,0.0,0.0,0.0,0.2856577634811401,4.0,0.0,1.0
397860,293.1684265136719,297.1499938964844,293.1499938964844,0.0134862335398793,-709.5084228515625,304.0026550292969,0.563618004322052,0.050000000745058,0.0457219667732715,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.563618004322052,0.050000000745058,0.0481474325060844,293.2539978027344,297.1499938964844,293.1499938964844,0.0871654152870178,-1594.6776123046875,304.15924072265625,0.8082783818244934,0.1438145041465759,0.1015276759862899,293.2021484375,297.1499938964844,293.1499938964844,0.1902875304222107,-4036.007080078125,304.15350341796875,0.9961977005004884,0.2708745300769806,0.2570718228816986,293.3599548339844,297.1499938964844,293.1499938964844,0.0026215736288577,-993.9132690429688,294.781005859375,0.563618004322052,0.050000000745058,0.2283906787633896,291.1719970703125,291.1499938964844,268.4250793457031,266.69049072265625,283.61285400390625,293.7009582519531,291.1719665527344,1.0,0.1843660324811935,0.8267757892608643,0.8267757892608643,1.0,1.0,-0.8170924782752991,0.3261561691761017,0.4909363090991974,0.1831675469875335,0.0,0.0,0.270067811012268,25.682504653930664,25.0,-1.3792197704315186,-6221.4443359375,66.66157531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52496337890625,305.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.1388991922140121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913133412599563,0.1913177073001861,-4.379165147838648e-06,0.0,0.0001409650285495,0.0,0.0,7.848485946655273,0.0,0.0,0.0,0.2852606475353241,4.0,0.0,1.0
397920,293.1684265136719,297.1499938964844,293.1499938964844,0.0134862335398793,-709.5084228515625,304.0026550292969,0.563618004322052,0.050000000745058,0.0457219667732715,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.563618004322052,0.050000000745058,0.0481474325060844,293.2539978027344,297.1499938964844,293.1499938964844,0.0871654152870178,-1594.6776123046875,304.15924072265625,0.8082783818244934,0.1438145041465759,0.1015276759862899,293.2021484375,297.1499938964844,293.1499938964844,0.1902875304222107,-4036.007080078125,304.15350341796875,0.9961977005004884,0.2708745300769806,0.2570718228816986,293.3599548339844,297.1499938964844,293.1499938964844,0.0026215736288577,-993.9132690429688,294.781005859375,0.563618004322052,0.050000000745058,0.2283906787633896,291.1719970703125,291.1499938964844,268.4250793457031,266.69049072265625,283.61285400390625,293.7009582519531,291.1719665527344,1.0,0.1843660324811935,0.8267757892608643,0.8267757892608643,1.0,1.0,-0.8170924782752991,0.3261561691761017,0.4909363090991974,0.1831675469875335,0.0,0.0,0.270067811012268,25.682504653930664,25.0,-1.3792197704315186,-6221.4443359375,66.66157531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52496337890625,305.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.1388991922140121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913133412599563,0.1913177073001861,-4.379165147838648e-06,0.0,0.0001409650285495,0.0,0.0,7.848485946655273,0.0,0.0,0.0,0.2852606475353241,4.0,0.0,1.0
397980,293.16522216796875,297.1499938964844,293.1499938964844,0.0134936245158314,-709.68505859375,304.0051574707031,0.5635901689529419,0.050000000745058,0.0457221381366252,294.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5635901689529419,0.050000000745058,0.048147615045309,293.25225830078125,297.1499938964844,293.1499938964844,0.0854290574789047,-1569.6007080078125,304.1590576171875,0.8039032816886902,0.141536682844162,0.0999283790588378,293.20001220703125,297.1499938964844,293.1499938964844,0.1895132958889007,-4022.90234375,304.15362548828125,0.9953538179397584,0.2699856460094452,0.2562242746353149,293.3570861816406,297.1499938964844,293.1499938964844,0.0025743707083165,-976.1017456054688,294.7160339355469,0.5635901689529419,0.050000000745058,0.2283915579319,291.1716003417969,291.1499938964844,268.4894104003906,266.7439880371094,283.6453552246094,293.68377685546875,291.1714172363281,1.0,0.1840363591909408,0.8269240260124207,0.8269240260124207,1.0,1.0,-0.8141574263572693,0.3244394361972809,0.489717960357666,0.1836263835430145,0.0,0.0,0.2672066688537597,25.6757755279541,25.0,-1.2013899087905884,-6170.923828125,66.1915512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,305.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.1374891847372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891974955797195,0.1892018616199493,-4.37460039393045e-06,0.0,0.0001395340514136,0.0,0.0,7.748326301574707,0.0,0.0,0.0,0.2848613858222961,4.0,0.0,1.0
398040,293.16522216796875,297.1499938964844,293.1499938964844,0.0134936245158314,-709.68505859375,304.0051574707031,0.5635901689529419,0.050000000745058,0.0457221381366252,294.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5635901689529419,0.050000000745058,0.048147615045309,293.25225830078125,297.1499938964844,293.1499938964844,0.0854290574789047,-1569.6007080078125,304.1590576171875,0.8039032816886902,0.141536682844162,0.0999283790588378,293.20001220703125,297.1499938964844,293.1499938964844,0.1895132958889007,-4022.90234375,304.15362548828125,0.9953538179397584,0.2699856460094452,0.2562242746353149,293.3570861816406,297.1499938964844,293.1499938964844,0.0025743707083165,-976.1017456054688,294.7160339355469,0.5635901689529419,0.050000000745058,0.2283915579319,291.1716003417969,291.1499938964844,268.4894104003906,266.7439880371094,283.6453552246094,293.68377685546875,291.1714172363281,1.0,0.1840363591909408,0.8269240260124207,0.8269240260124207,1.0,1.0,-0.8141574263572693,0.3244394361972809,0.489717960357666,0.1836263835430145,0.0,0.0,0.2672066688537597,25.6757755279541,25.0,-1.2013899087905884,-6170.923828125,66.1915512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,305.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.1374891847372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891974955797195,0.1892018616199493,-4.37460039393045e-06,0.0,0.0001395340514136,0.0,0.0,7.748326301574707,0.0,0.0,0.0,0.2848613858222961,4.0,0.0,1.0
398100,293.1636962890625,297.1499938964844,293.1499938964844,0.0134984701871871,-709.8112182617188,304.0066223144531,0.5635698437690735,0.050000000745058,0.0457222647964954,294.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5635698437690735,0.050000000745058,0.0481477454304695,293.2513427734375,297.1499938964844,293.1499938964844,0.0845784544944763,-1557.3377685546875,304.158935546875,0.8017090559005737,0.1404184699058532,0.0991427674889564,293.1990051269531,297.1499938964844,293.1499938964844,0.1891452670097351,-4016.688720703125,304.15362548828125,0.994933307170868,0.2695540487766266,0.2558138072490692,293.3556823730469,297.1499938964844,293.1499938964844,0.0025510566774755,-967.3175048828124,294.6834716796875,0.5635698437690735,0.050000000745058,0.2283921837806701,291.1709289550781,291.1499938964844,268.5215759277344,266.77069091796875,283.66046142578125,293.6758728027344,291.1706848144531,1.0,0.1838732361793518,0.8269981145858765,0.8269981145858765,1.0,1.0,-0.8127229809761047,0.323644071817398,0.4890788793563843,0.1837437897920608,0.0,0.0,0.265880137681961,25.67131233215332,25.0,-1.6591402292251587,-6146.51513671875,65.96112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5118408203125,305.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.1368165165185928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882024407386779,0.1882068067789077,-4.372390321805142e-06,0.0,0.0001388513774145,0.0,0.0,7.701239109039307,0.0,0.0,0.0,0.2846730351448059,4.0,0.0,1.0
398160,293.1622314453125,297.1499938964844,293.1499938964844,0.0135037880390882,-709.9515380859375,304.0081787109375,0.5635455250740051,0.050000000745058,0.0457224175333976,294.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5635455250740051,0.050000000745058,0.0481479056179523,293.2504272460937,297.1499938964844,293.1499938964844,0.0837382450699806,-1545.239013671875,304.1588439941406,0.7995225787162781,0.1393142938613891,0.0983666256070137,293.197998046875,297.1499938964844,293.1499938964844,0.1887855529785156,-4010.61962890625,304.15362548828125,0.9945120811462402,0.2691292464733124,0.2554100751876831,293.35430908203125,297.1499938964844,293.1499938964844,0.0025278686080127,-958.5830078125,294.6509704589844,0.5635455250740051,0.050000000745058,0.228392943739891,291.17010498046875,291.1499938964844,268.5537109375,266.79736328125,283.6749267578125,293.6683654785156,291.1698303222656,1.0,0.1837113797664642,0.8270738124847412,0.8270738124847412,1.0,1.0,-0.8113082647323608,0.3228849470615387,0.4884233176708221,0.183798149228096,0.0,0.0,0.26462522149086,25.66631317138672,25.0,-2.01802396774292,-6123.01171875,65.7336196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50518798828125,305.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62890625,18000.0,0.0,0.0,0.1361664086580276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872655302286148,0.1872698962688446,-4.370287570054643e-06,0.0,0.000138191593578,0.0,0.0,7.6569390296936035,0.0,0.0,0.0,0.2844953835010528,4.0,0.0,1.0
398220,293.1594543457031,297.1499938964844,293.1499938964844,0.013515300117433,-710.2533569335938,304.0116577148437,0.5634915828704834,0.050000000745058,0.0457227528095245,294.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5634915828704834,0.050000000745058,0.0481482595205307,293.24853515625,297.1499938964844,293.1499938964844,0.0820898935198783,-1521.547119140625,304.1586608886719,0.7951953411102295,0.1371548920869827,0.0968463122844696,293.19610595703125,297.1499938964844,293.1499938964844,0.1880838423967361,-3998.781494140625,304.1535949707031,0.9936734437942504,0.2682983875274658,0.2546210587024688,293.3516845703125,297.1499938964844,293.1499938964844,0.0024818535894155,-941.2451171875,294.5863037109375,0.5634915828704834,0.050000000745058,0.2283946275711059,291.1683349609375,291.1499938964844,268.6177673339844,266.8504638671875,283.7023010253906,293.6541748046875,291.1680603027344,1.0,0.1833919435739517,0.8272252082824707,0.8272252082824707,1.0,1.0,-0.8085395097732544,0.3214509189128876,0.4870885610580444,0.1837788522243499,0.0,0.0,0.2623009085655212,25.654909133911133,25.0,-2.325594425201416,-6078.3505859375,65.28783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888000488281,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1349421590566635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855468451976776,0.1855512112379074,-4.3664358599926345e-06,0.0,0.0001369491365039,0.0,0.0,7.575873851776123,0.0,0.0,0.0,0.2841700911521911,4.0,0.0,1.0
398280,293.1594543457031,297.1499938964844,293.1499938964844,0.013515300117433,-710.2533569335938,304.0116577148437,0.5634915828704834,0.050000000745058,0.0457227528095245,294.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5634915828704834,0.050000000745058,0.0481482595205307,293.24853515625,297.1499938964844,293.1499938964844,0.0820898935198783,-1521.547119140625,304.1586608886719,0.7951953411102295,0.1371548920869827,0.0968463122844696,293.19610595703125,297.1499938964844,293.1499938964844,0.1880838423967361,-3998.781494140625,304.1535949707031,0.9936734437942504,0.2682983875274658,0.2546210587024688,293.3516845703125,297.1499938964844,293.1499938964844,0.0024818535894155,-941.2451171875,294.5863037109375,0.5634915828704834,0.050000000745058,0.2283946275711059,291.1683349609375,291.1499938964844,268.6177673339844,266.8504638671875,283.7023010253906,293.6541748046875,291.1680603027344,1.0,0.1833919435739517,0.8272252082824707,0.8272252082824707,1.0,1.0,-0.8085395097732544,0.3214509189128876,0.4870885610580444,0.1837788522243499,0.0,0.0,0.2623009085655212,25.654909133911133,25.0,-2.325594425201416,-6078.3505859375,65.28783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888000488281,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1349421590566635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855468451976776,0.1855512112379074,-4.3664358599926345e-06,0.0,0.0001369491365039,0.0,0.0,7.575873851776123,0.0,0.0,0.0,0.2841700911521911,4.0,0.0,1.0
398340,293.15679931640625,297.1499938964844,293.1499938964844,0.0135282818228006,-710.5852661132812,304.01568603515625,0.563457190990448,0.050000000745058,0.0457229726016521,294.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.563457190990448,0.050000000745058,0.0481484904885292,293.2462158203125,297.1499938964844,293.1499938964844,0.0805198103189468,-1499.0479736328125,304.15838623046875,0.7910664081573486,0.1351309418678283,0.0954032018780708,293.1942749023437,297.1499938964844,293.1499938964844,0.1874061226844787,-3987.345703125,304.15350341796875,0.9928733706474304,0.267499566078186,0.2538594007492065,293.3491516113281,297.1499938964844,293.1499938964844,0.0024362690746784,-924.0584106445312,294.522216796875,0.563457190990448,0.050000000745058,0.2283957153558731,291.1666259765625,291.1499938964844,268.681396484375,266.90313720703125,283.72735595703125,293.6387634277344,291.1663513183594,1.0,0.183079645037651,0.8273766040802002,0.8273766040802002,1.0,1.0,-0.805895209312439,0.3201089799404144,0.4857862293720245,0.1836946159601211,0.0,0.0,0.2601983249187469,25.63988876342773,25.0,-2.416842699050904,-6036.68603515625,64.85850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.1338266134262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840051561594009,0.1840095221996307,-4.363008883956354e-06,0.0,0.0001358170120511,0.0,0.0,7.503407955169678,0.0,0.0,0.0,0.283879667520523,4.0,0.0,1.0
398400,293.15679931640625,297.1499938964844,293.1499938964844,0.0135282818228006,-710.5852661132812,304.01568603515625,0.563457190990448,0.050000000745058,0.0457229726016521,294.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.563457190990448,0.050000000745058,0.0481484904885292,293.2462158203125,297.1499938964844,293.1499938964844,0.0805198103189468,-1499.0479736328125,304.15838623046875,0.7910664081573486,0.1351309418678283,0.0954032018780708,293.1942749023437,297.1499938964844,293.1499938964844,0.1874061226844787,-3987.345703125,304.15350341796875,0.9928733706474304,0.267499566078186,0.2538594007492065,293.3491516113281,297.1499938964844,293.1499938964844,0.0024362690746784,-924.0584106445312,294.522216796875,0.563457190990448,0.050000000745058,0.2283957153558731,291.1666259765625,291.1499938964844,268.681396484375,266.90313720703125,283.72735595703125,293.6387634277344,291.1663513183594,1.0,0.183079645037651,0.8273766040802002,0.8273766040802002,1.0,1.0,-0.805895209312439,0.3201089799404144,0.4857862293720245,0.1836946159601211,0.0,0.0,0.2601983249187469,25.63988876342773,25.0,-2.416842699050904,-6036.68603515625,64.85850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.1338266134262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840051561594009,0.1840095221996307,-4.363008883956354e-06,0.0,0.0001358170120511,0.0,0.0,7.503407955169678,0.0,0.0,0.0,0.283879667520523,4.0,0.0,1.0
398460,293.1541748046875,297.1499938964844,293.1499938964844,0.0135436635464429,-710.9727172851562,304.0205993652344,0.5634604096412659,0.050000000745058,0.0457229614257812,294.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5634604096412659,0.050000000745058,0.0481484793126583,293.243408203125,297.1499938964844,293.1499938964844,0.0790703147649765,-1478.3511962890625,304.1579895019531,0.7872747778892517,0.1332635134458542,0.0940746963024139,293.1925048828125,297.1499938964844,293.1499938964844,0.1867649406194687,-3976.532470703125,304.1534118652344,0.9921444058418274,0.2667416930198669,0.2531351745128631,293.3466491699219,297.1499938964844,293.1499938964844,0.0023912559263408,-907.0844116210938,294.4587707519531,0.5634604096412659,0.050000000745058,0.2283956557512283,291.1647644042969,291.1499938964844,268.744384765625,266.9552001953125,283.7498779296875,293.62115478515625,291.1644592285156,1.0,0.1827774196863174,0.827528178691864,0.827528178691864,1.0,1.0,-0.8034314513206482,0.318869948387146,0.4845615327358246,0.1835909336805343,0.0,0.0,0.2583548426628113,25.6196517944336,25.0,-2.5904786586761475,-5998.49560546875,64.45181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44580078125,305.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.1328279376029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826497465372085,0.1826541125774383,-4.359981630841503e-06,0.0,0.0001348034711554,0.0,0.0,7.439834117889404,0.0,0.0,0.0,0.2836247980594635,4.0,0.0,1.0
398520,293.1541748046875,297.1499938964844,293.1499938964844,0.0135436635464429,-710.9727172851562,304.0205993652344,0.5634604096412659,0.050000000745058,0.0457229614257812,294.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5634604096412659,0.050000000745058,0.0481484793126583,293.243408203125,297.1499938964844,293.1499938964844,0.0790703147649765,-1478.3511962890625,304.1579895019531,0.7872747778892517,0.1332635134458542,0.0940746963024139,293.1925048828125,297.1499938964844,293.1499938964844,0.1867649406194687,-3976.532470703125,304.1534118652344,0.9921444058418274,0.2667416930198669,0.2531351745128631,293.3466491699219,297.1499938964844,293.1499938964844,0.0023912559263408,-907.0844116210938,294.4587707519531,0.5634604096412659,0.050000000745058,0.2283956557512283,291.1647644042969,291.1499938964844,268.744384765625,266.9552001953125,283.7498779296875,293.62115478515625,291.1644592285156,1.0,0.1827774196863174,0.827528178691864,0.827528178691864,1.0,1.0,-0.8034314513206482,0.318869948387146,0.4845615327358246,0.1835909336805343,0.0,0.0,0.2583548426628113,25.6196517944336,25.0,-2.5904786586761475,-5998.49560546875,64.45181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44580078125,305.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.1328279376029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826497465372085,0.1826541125774383,-4.359981630841503e-06,0.0,0.0001348034711554,0.0,0.0,7.439834117889404,0.0,0.0,0.0,0.2836247980594635,4.0,0.0,1.0
398580,293.15155029296875,297.1499938964844,293.1499938964844,0.0135610681027174,-711.3985595703125,304.0264587402344,0.5634835958480835,0.050000000745058,0.0457228273153305,294.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5634835958480835,0.050000000745058,0.0481483414769172,293.2403869628906,297.1499938964844,293.1499938964844,0.0777075588703155,-1458.9542236328125,304.1576232910156,0.7837223410606384,0.1315113753080368,0.0928306281566619,293.19073486328125,297.1499938964844,293.1499938964844,0.1861539781093597,-3966.2236328125,304.1532897949219,0.9914671778678894,0.2660211622714996,0.252447098493576,293.3442077636719,297.1499938964844,293.1499938964844,0.0023468174040317,-890.3136596679688,294.39617919921875,0.5634835958480835,0.050000000745058,0.2283950001001358,291.1630554199219,291.1499938964844,268.8065185546875,267.0064697265625,283.7711486816406,293.6031494140625,291.1628112792969,1.0,0.182486429810524,0.8276796936988831,0.8276796936988831,1.0,1.0,-0.8011114001274109,0.3177100419998169,0.4834013879299164,0.1834785342216491,0.0,0.0,0.2567385733127594,25.5970401763916,25.0,-2.2641425132751465,-5963.52197265625,64.06566619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206237792969,305.5669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1953125,18000.0,0.0,0.0,0.1319494098424911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814763396978378,0.1814807057380676,-4.357364559837151e-06,0.0,0.0001339118753094,0.0,0.0,7.384922981262207,0.0,0.0,0.0,0.283404529094696,4.0,0.0,1.0
398640,293.15155029296875,297.1499938964844,293.1499938964844,0.0135610681027174,-711.3985595703125,304.0264587402344,0.5634835958480835,0.050000000745058,0.0457228273153305,294.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5634835958480835,0.050000000745058,0.0481483414769172,293.2403869628906,297.1499938964844,293.1499938964844,0.0777075588703155,-1458.9542236328125,304.1576232910156,0.7837223410606384,0.1315113753080368,0.0928306281566619,293.19073486328125,297.1499938964844,293.1499938964844,0.1861539781093597,-3966.2236328125,304.1532897949219,0.9914671778678894,0.2660211622714996,0.252447098493576,293.3442077636719,297.1499938964844,293.1499938964844,0.0023468174040317,-890.3136596679688,294.39617919921875,0.5634835958480835,0.050000000745058,0.2283950001001358,291.1630554199219,291.1499938964844,268.8065185546875,267.0064697265625,283.7711486816406,293.6031494140625,291.1628112792969,1.0,0.182486429810524,0.8276796936988831,0.8276796936988831,1.0,1.0,-0.8011114001274109,0.3177100419998169,0.4834013879299164,0.1834785342216491,0.0,0.0,0.2567385733127594,25.5970401763916,25.0,-2.2641425132751465,-5963.52197265625,64.06566619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206237792969,305.5669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1953125,18000.0,0.0,0.0,0.1319494098424911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814763396978378,0.1814807057380676,-4.357364559837151e-06,0.0,0.0001339118753094,0.0,0.0,7.384922981262207,0.0,0.0,0.0,0.283404529094696,4.0,0.0,1.0
