time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1502380371094,297.1499938964844,293.1499938964844,0.0135703412815928,-711.6187744140625,304.0296936035156,0.5635018944740295,0.050000000745058,0.0457227230072021,294.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5635018944740295,0.050000000745058,0.0481482297182083,293.23876953125,297.1499938964844,293.1499938964844,0.0770574808120727,-1449.72265625,304.15740966796875,0.7820355296134949,0.1306820660829544,0.0922397002577781,293.1898803710937,297.1499938964844,293.1499938964844,0.1858569681644439,-3961.20703125,304.1532287597656,0.9911462664604188,0.2656736671924591,0.2521153390407562,293.3429870605469,297.1499938964844,293.1499938964844,0.0023247790522873,-881.9882202148438,294.36529541015625,0.5635018944740295,0.050000000745058,0.2283944636583328,291.1623840332031,291.1499938964844,268.83721923828125,267.03173828125,283.7814025878906,293.5940856933594,291.16217041015625,1.0,0.1823453307151794,0.8277554512023926,0.8277554512023926,1.0,1.0,-0.8000031113624573,0.317156434059143,0.4828467071056366,0.1834243834018707,0.0,0.0,0.2559844553470611,25.58506965637207,25.0,-1.9892394542694087,-5946.93701171875,63.88019943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,305.5522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1315540075302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809366345405578,0.1809409856796264,-4.356181307230145e-06,0.0,0.000133510591695,0.0,0.0,7.359736919403076,0.0,0.0,0.0,0.2833036780357361,4.0,0.0,1.0
398760,293.14892578125,297.1499938964844,293.1499938964844,0.013580011203885,-711.8447875976562,304.0331420898437,0.5635256171226501,0.050000000745058,0.0457225814461708,294.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5635256171226501,0.050000000745058,0.0481480807065963,293.2370910644531,297.1499938964844,293.1499938964844,0.076431356370449,-1440.845947265625,304.1571960449219,0.7804182171821594,0.1298881918191909,0.0916721448302269,293.1890563964844,297.1499938964844,293.1499938964844,0.1855655312538147,-3956.281005859375,304.1531677246094,0.9908380508422852,0.2653343677520752,0.2517912983894348,293.341796875,297.1499938964844,293.1499938964844,0.0023028831928968,-873.7119750976562,294.3346862792969,0.5635256171226501,0.050000000745058,0.2283937633037567,291.16180419921875,291.1499938964844,268.8676452636719,267.0567626953125,283.7914123535156,293.5849609375,291.16162109375,1.0,0.1822073012590408,0.8278336524963379,0.8278336524963379,1.0,1.0,-0.7989318370819092,0.3166202902793884,0.4823115468025207,0.1833754926919937,0.0,0.0,0.2552577257156372,25.572587966918945,25.0,-1.7272511720657349,-5930.85595703125,63.70004653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,305.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1311863213777542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804193705320358,0.1804237216711044,-4.355058536020806e-06,0.0,0.0001331374369328,0.0,0.0,7.335638999938965,0.0,0.0,0.0,0.283207356929779,4.0,0.0,1.0
398820,293.1463317871094,297.1499938964844,293.1499938964844,0.0136006539687514,-712.3187866210938,304.0406799316406,0.5635937452316284,0.050000000745058,0.0457221753895282,294.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5635937452316284,0.050000000745058,0.048147652298212,293.2334289550781,297.1499938964844,293.1499938964844,0.0752652883529663,-1424.357666015625,304.15673828125,0.7774352431297302,0.1284239441156387,0.0906192660331726,293.1874084472656,297.1499938964844,293.1499938964844,0.185000866651535,-3946.73046875,304.153076171875,0.9902653694152832,0.2646800279617309,0.2511662244796753,293.3393859863281,297.1499938964844,293.1499938964844,0.0022594868205487,-857.2989501953125,294.2742004394531,0.5635937452316284,0.050000000745058,0.2283917367458343,291.1608581542969,291.1499938964844,268.9275207519531,267.10595703125,283.8106689453125,293.5663146972656,291.16070556640625,1.0,0.1819413155317306,0.827989935874939,0.827989935874939,1.0,1.0,-0.7969145774841309,0.3156024217605591,0.4813121557235718,0.1833055168390274,0.0,0.0,0.2538807690143585,25.545759201049805,25.0,-1.3300414085388184,-5900.23486328125,63.35726547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,305.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.130530446767807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794443726539611,0.1794487386941909,-4.35296215073322e-06,0.0,0.0001324718032265,0.0,0.0,7.290307521820068,0.0,0.0,0.0,0.2830264866352081,4.0,0.0,1.0
398880,293.1463317871094,297.1499938964844,293.1499938964844,0.0136006539687514,-712.3187866210938,304.0406799316406,0.5635937452316284,0.050000000745058,0.0457221753895282,294.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5635937452316284,0.050000000745058,0.048147652298212,293.2334289550781,297.1499938964844,293.1499938964844,0.0752652883529663,-1424.357666015625,304.15673828125,0.7774352431297302,0.1284239441156387,0.0906192660331726,293.1874084472656,297.1499938964844,293.1499938964844,0.185000866651535,-3946.73046875,304.153076171875,0.9902653694152832,0.2646800279617309,0.2511662244796753,293.3393859863281,297.1499938964844,293.1499938964844,0.0022594868205487,-857.2989501953125,294.2742004394531,0.5635937452316284,0.050000000745058,0.2283917367458343,291.1608581542969,291.1499938964844,268.9275207519531,267.10595703125,283.8106689453125,293.5663146972656,291.16070556640625,1.0,0.1819413155317306,0.827989935874939,0.827989935874939,1.0,1.0,-0.7969145774841309,0.3156024217605591,0.4813121557235718,0.1833055168390274,0.0,0.0,0.2538807690143585,25.545759201049805,25.0,-1.3300414085388184,-5900.23486328125,63.35726547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,305.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.130530446767807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794443726539611,0.1794487386941909,-4.35296215073322e-06,0.0,0.0001324718032265,0.0,0.0,7.290307521820068,0.0,0.0,0.0,0.2830264866352081,4.0,0.0,1.0
398940,293.143798828125,297.1499938964844,293.1499938964844,0.0136231193318963,-712.8267211914062,304.0490417480469,0.5636951923370361,0.050000000745058,0.0457215644419193,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5636951923370361,0.050000000745058,0.0481470115482807,293.22930908203125,297.1499938964844,293.1499938964844,0.0742324590682983,-1409.8070068359375,304.1562194824219,0.7748433351516724,0.1271471679210662,0.0896912664175033,293.185791015625,297.1499938964844,293.1499938964844,0.1844609081745147,-3937.591552734375,304.1529541015625,0.9897573590278624,0.2640566229820251,0.2505702972412109,293.3370056152344,297.1499938964844,293.1499938964844,0.0022166236303746,-841.0784301757812,294.2145690917969,0.5636951923370361,0.050000000745058,0.2283886820077896,291.1600341796875,291.1499938964844,268.9859924316406,267.1538391113281,283.82891845703125,293.5470275878906,291.159912109375,1.0,0.1816896498203277,0.82814621925354,0.82814621925354,1.0,1.0,-0.7950803637504578,0.3146576583385467,0.4804227352142334,0.1832913905382156,0.0,0.0,0.2525970935821533,25.51601791381836,25.0,-1.1053568124771118,-5871.71923828125,63.03947830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,305.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1299680918455124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785401552915573,0.1785445064306259,-4.351029929239303e-06,0.0,0.0001319010916631,0.0,0.0,7.248353481292725,0.0,0.0,0.0,0.2828592658042907,4.0,0.0,1.0
399000,293.143798828125,297.1499938964844,293.1499938964844,0.0136231193318963,-712.8267211914062,304.0490417480469,0.5636951923370361,0.050000000745058,0.0457215644419193,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5636951923370361,0.050000000745058,0.0481470115482807,293.22930908203125,297.1499938964844,293.1499938964844,0.0742324590682983,-1409.8070068359375,304.1562194824219,0.7748433351516724,0.1271471679210662,0.0896912664175033,293.185791015625,297.1499938964844,293.1499938964844,0.1844609081745147,-3937.591552734375,304.1529541015625,0.9897573590278624,0.2640566229820251,0.2505702972412109,293.3370056152344,297.1499938964844,293.1499938964844,0.0022166236303746,-841.0784301757812,294.2145690917969,0.5636951923370361,0.050000000745058,0.2283886820077896,291.1600341796875,291.1499938964844,268.9859924316406,267.1538391113281,283.82891845703125,293.5470275878906,291.159912109375,1.0,0.1816896498203277,0.82814621925354,0.82814621925354,1.0,1.0,-0.7950803637504578,0.3146576583385467,0.4804227352142334,0.1832913905382156,0.0,0.0,0.2525970935821533,25.51601791381836,25.0,-1.1053568124771118,-5871.71923828125,63.03947830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,305.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1299680918455124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785401552915573,0.1785445064306259,-4.351029929239303e-06,0.0,0.0001319010916631,0.0,0.0,7.248353481292725,0.0,0.0,0.0,0.2828592658042907,4.0,0.0,1.0
399060,293.1412353515625,297.1499938964844,293.1499938964844,0.0136475432664155,-713.3734130859375,304.0582275390625,0.5638375878334045,0.050000000745058,0.0457207076251506,294.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5638375878334045,0.050000000745058,0.0481461063027381,293.224609375,297.1499938964844,293.1499938964844,0.0733607038855552,-1397.57421875,304.1556091308594,0.7727247476577759,0.1260913610458374,0.0889117568731308,293.18426513671875,297.1499938964844,293.1499938964844,0.1839468032121658,-3928.88623046875,304.15283203125,0.9893238544464112,0.2634638249874115,0.2500031292438507,293.33465576171875,297.1499938964844,293.1499938964844,0.0021743190009146,-825.0640258789062,294.15576171875,0.5638375878334045,0.050000000745058,0.2283844053745269,291.1593017578125,291.1499938964844,269.0428161621094,267.20025634765625,283.8461608886719,293.5268859863281,291.1591796875,1.0,0.1814541220664978,0.8283035755157471,0.8283035755157471,1.0,1.0,-0.7934568524360657,0.3137911856174469,0.4796656668186188,0.1833556145429611,0.0,0.0,0.2514075934886932,25.482810974121094,25.0,-1.0234893560409546,-5845.48486328125,62.74980545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,305.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1294879019260406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777046024799347,0.1777089536190033,-4.34924822911853e-06,0.0,0.0001314137480221,0.0,0.0,7.209648132324219,0.0,0.0,0.0,0.2827050685882568,4.0,0.0,1.0
399120,293.1412353515625,297.1499938964844,293.1499938964844,0.0136475432664155,-713.3734130859375,304.0582275390625,0.5638375878334045,0.050000000745058,0.0457207076251506,294.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5638375878334045,0.050000000745058,0.0481461063027381,293.224609375,297.1499938964844,293.1499938964844,0.0733607038855552,-1397.57421875,304.1556091308594,0.7727247476577759,0.1260913610458374,0.0889117568731308,293.18426513671875,297.1499938964844,293.1499938964844,0.1839468032121658,-3928.88623046875,304.15283203125,0.9893238544464112,0.2634638249874115,0.2500031292438507,293.33465576171875,297.1499938964844,293.1499938964844,0.0021743190009146,-825.0640258789062,294.15576171875,0.5638375878334045,0.050000000745058,0.2283844053745269,291.1593017578125,291.1499938964844,269.0428161621094,267.20025634765625,283.8461608886719,293.5268859863281,291.1591796875,1.0,0.1814541220664978,0.8283035755157471,0.8283035755157471,1.0,1.0,-0.7934568524360657,0.3137911856174469,0.4796656668186188,0.1833556145429611,0.0,0.0,0.2514075934886932,25.482810974121094,25.0,-1.0234893560409546,-5845.48486328125,62.74980545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,305.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1294879019260406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777046024799347,0.1777089536190033,-4.34924822911853e-06,0.0,0.0001314137480221,0.0,0.0,7.209648132324219,0.0,0.0,0.0,0.2827050685882568,4.0,0.0,1.0
399180,293.13873291015625,297.1499938964844,293.1499938964844,0.0136740244925022,-713.9620361328125,304.0682373046875,0.5640271902084351,0.050000000745058,0.045719563961029,294.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5640271902084351,0.050000000745058,0.0481449030339717,293.21923828125,297.1499938964844,293.1499938964844,0.0726765990257263,-1388.0172119140625,304.1548767089844,0.7711561322212219,0.1252883970737457,0.088303193449974,293.1827392578125,297.1499938964844,293.1499938964844,0.1834592521190643,-3920.6279296875,304.1526794433594,0.9889732003211976,0.2629013955593109,0.2494643628597259,293.3323059082031,297.1499938964844,293.1499938964844,0.002132583875209,-809.2620849609375,294.0977478027344,0.5640271902084351,0.050000000745058,0.2283786833286285,291.1585388183594,291.1499938964844,269.09783935546875,267.2450256347656,283.8624572753906,293.505859375,291.1584167480469,1.0,0.1812367737293243,0.8284608721733093,0.8284608721733093,1.0,1.0,-0.7920701503753662,0.3130086958408355,0.4790614545345306,0.1835173964500427,0.0,0.0,0.2503181397914886,25.445741653442383,25.0,-1.031619668006897,-5821.71484375,62.491355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,305.4327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1290784180164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769400537014007,0.1769444048404693,-4.347616140876198e-06,0.0,0.0001309981889789,0.0,0.0,7.174276351928711,0.0,0.0,0.0,0.2825641334056854,4.0,0.0,1.0
399240,293.13873291015625,297.1499938964844,293.1499938964844,0.0136740244925022,-713.9620361328125,304.0682373046875,0.5640271902084351,0.050000000745058,0.045719563961029,294.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5640271902084351,0.050000000745058,0.0481449030339717,293.21923828125,297.1499938964844,293.1499938964844,0.0726765990257263,-1388.0172119140625,304.1548767089844,0.7711561322212219,0.1252883970737457,0.088303193449974,293.1827392578125,297.1499938964844,293.1499938964844,0.1834592521190643,-3920.6279296875,304.1526794433594,0.9889732003211976,0.2629013955593109,0.2494643628597259,293.3323059082031,297.1499938964844,293.1499938964844,0.002132583875209,-809.2620849609375,294.0977478027344,0.5640271902084351,0.050000000745058,0.2283786833286285,291.1585388183594,291.1499938964844,269.09783935546875,267.2450256347656,283.8624572753906,293.505859375,291.1584167480469,1.0,0.1812367737293243,0.8284608721733093,0.8284608721733093,1.0,1.0,-0.7920701503753662,0.3130086958408355,0.4790614545345306,0.1835173964500427,0.0,0.0,0.2503181397914886,25.445741653442383,25.0,-1.031619668006897,-5821.71484375,62.491355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,305.4327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1290784180164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769400537014007,0.1769444048404693,-4.347616140876198e-06,0.0,0.0001309981889789,0.0,0.0,7.174276351928711,0.0,0.0,0.0,0.2825641334056854,4.0,0.0,1.0
399300,293.1374816894531,297.1499938964844,293.1499938964844,0.0136880744248628,-714.2730712890625,304.0735778808594,0.5641418099403381,0.050000000745058,0.0457188710570335,294.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5641418099403381,0.050000000745058,0.0481441728770732,293.2162780761719,297.1499938964844,293.1499938964844,0.0724154189229011,-1384.3846435546875,304.15447998046875,0.7706078886985779,0.1249941363930702,0.0880720093846321,293.1820068359375,297.1499938964844,293.1499938964844,0.1832257807254791,-3916.6728515625,304.1526184082031,0.9888321161270142,0.2626317739486694,0.2492058277130127,293.3311462402344,297.1499938964844,293.1499938964844,0.002111941576004,-801.4456176757812,294.06903076171875,0.5641418099403381,0.050000000745058,0.2283752411603927,291.1581726074219,291.1499938964844,269.1246032714844,267.2667236328125,283.8702087402344,293.4949951171875,291.1580505371094,1.0,0.1811357885599136,0.8285395503044128,0.8285395503044128,1.0,1.0,-0.7914765477180481,0.3126523792743683,0.4788241684436798,0.1836403906345367,0.0,0.0,0.2498144954442978,25.425621032714844,25.0,-1.0565130710601809,-5810.830078125,62.37520599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,305.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.1288973242044448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765864193439483,0.1765907704830169,-4.346858531789621e-06,0.0,0.0001308143982896,0.0,0.0,7.157927989959717,0.0,0.0,0.0,0.2824989855289459,4.0,0.0,1.0
399360,293.13623046875,297.1499938964844,293.1499938964844,0.0137026570737361,-714.5950927734375,304.0791015625,0.5642694234848022,0.050000000745058,0.045718103647232,294.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5642694234848022,0.050000000745058,0.0481433644890785,293.2131652832031,297.1499938964844,293.1499938964844,0.0722090154886245,-1381.525634765625,304.1540222167969,0.7702190279960632,0.1247721388936042,0.0878901258111,293.1812744140625,297.1499938964844,293.1499938964844,0.182998850941658,-3912.828369140625,304.1525573730469,0.988713264465332,0.2623694837093353,0.2489541321992874,293.3299560546875,297.1499938964844,293.1499938964844,0.0020914450287818,-793.6842041015625,294.0404968261719,0.5642694234848022,0.050000000745058,0.2283713966608047,291.15777587890625,291.1499938964844,269.1508483886719,267.2879638671875,283.8777770996094,293.4840087890625,291.1576232910156,1.0,0.1810400635004043,0.8286189436912537,0.8286189436912537,1.0,1.0,-0.7909497022628784,0.3123191595077514,0.4786305129528045,0.1837922632694244,0.0,0.0,0.2493384629487991,25.40449905395508,25.0,-1.0883103609085083,-5800.6015625,62.267826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769470214844,305.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1287296265363693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762518584728241,0.1762562096118927,-4.346140030975221e-06,0.0,0.0001306441990891,0.0,0.0,7.142466068267822,0.0,0.0,0.0,0.2824373543262481,4.0,0.0,1.0
399420,293.1337280273437,297.1499938964844,293.1499938964844,0.0137333655729889,-715.270751953125,304.0907897949219,0.5645643472671509,0.050000000745058,0.0457163266837596,294.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5645643472671509,0.050000000745058,0.0481414943933486,293.20635986328125,297.1499938964844,293.1499938964844,0.07196756452322,-1378.220947265625,304.1531066894531,0.7699386477470398,0.1245537474751472,0.0876801460981369,293.17987060546875,297.1499938964844,293.1499938964844,0.1825641095638275,-3905.462646484375,304.1524353027344,0.988542914390564,0.2618660032749176,0.2484705448150634,293.3276062011719,297.1499938964844,293.1499938964844,0.0020508836023509,-778.3240356445312,293.9840393066406,0.5645643472671509,0.050000000745058,0.2283625155687332,291.15692138671875,291.1499938964844,269.2016296386719,267.3289489746094,283.89227294921875,293.4615783691406,291.15679931640625,1.0,0.1808649897575378,0.8287776708602905,0.8287776708602905,1.0,1.0,-0.7901022434234619,0.3117248117923736,0.4783774316310882,0.1841833591461181,0.0,0.0,0.2484714984893798,25.359241485595703,25.0,-1.1703933477401731,-5782.11669921875,62.080169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,305.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1284299194812774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756410598754882,0.1756454110145568,-4.344820354162948e-06,0.0,0.0001303400495089,0.0,0.0,7.114248752593994,0.0,0.0,0.0,0.2823247611522674,4.0,0.0,1.0
399480,293.1337280273437,297.1499938964844,293.1499938964844,0.0137333655729889,-715.270751953125,304.0907897949219,0.5645643472671509,0.050000000745058,0.0457163266837596,294.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5645643472671509,0.050000000745058,0.0481414943933486,293.20635986328125,297.1499938964844,293.1499938964844,0.07196756452322,-1378.220947265625,304.1531066894531,0.7699386477470398,0.1245537474751472,0.0876801460981369,293.17987060546875,297.1499938964844,293.1499938964844,0.1825641095638275,-3905.462646484375,304.1524353027344,0.988542914390564,0.2618660032749176,0.2484705448150634,293.3276062011719,297.1499938964844,293.1499938964844,0.0020508836023509,-778.3240356445312,293.9840393066406,0.5645643472671509,0.050000000745058,0.2283625155687332,291.15692138671875,291.1499938964844,269.2016296386719,267.3289489746094,283.89227294921875,293.4615783691406,291.15679931640625,1.0,0.1808649897575378,0.8287776708602905,0.8287776708602905,1.0,1.0,-0.7901022434234619,0.3117248117923736,0.4783774316310882,0.1841833591461181,0.0,0.0,0.2484714984893798,25.359241485595703,25.0,-1.1703933477401731,-5782.11669921875,62.080169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,305.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1284299194812774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756410598754882,0.1756454110145568,-4.344820354162948e-06,0.0,0.0001303400495089,0.0,0.0,7.114248752593994,0.0,0.0,0.0,0.2823247611522674,4.0,0.0,1.0
399540,293.1312561035156,297.1499938964844,293.1499938964844,0.0137662133201956,-715.990478515625,304.103271484375,0.5649130344390869,0.050000000745058,0.0457142293453216,294.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5649130344390869,0.050000000745058,0.0481392852962017,293.19879150390625,297.1499938964844,293.1499938964844,0.0719741135835647,-1378.40234375,304.1520690917969,0.7703744173049927,0.1246564984321594,0.0876920893788337,293.178466796875,297.1499938964844,293.1499938964844,0.1821551769971847,-3898.534423828125,304.1523132324219,0.9884639382362366,0.261390745639801,0.2480134218931198,293.32525634765625,297.1499938964844,293.1499938964844,0.002010925207287,-763.1922607421875,293.9283142089844,0.5649130344390869,0.050000000745058,0.2283520400524139,291.156005859375,291.1499938964844,269.25,267.3677673339844,283.9059143066406,293.4388732910156,291.1558532714844,1.0,0.1807139217853546,0.8289363980293274,0.8289363980293274,1.0,1.0,-0.7895501852035522,0.3112380504608154,0.4783121645450592,0.1846888363361358,0.0,0.0,0.2477307617664337,25.30998611450196,25.0,-1.2799192667007446,-5766.39892578125,61.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,305.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.1281743794679641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751153171062469,0.1751196533441543,-4.3436698433652055e-06,0.0,0.0001300807052757,0.0,0.0,7.089961051940918,0.0,0.0,0.0,0.2822276949882507,4.0,0.0,1.0
399600,293.1312561035156,297.1499938964844,293.1499938964844,0.0137662133201956,-715.990478515625,304.103271484375,0.5649130344390869,0.050000000745058,0.0457142293453216,294.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5649130344390869,0.050000000745058,0.0481392852962017,293.19879150390625,297.1499938964844,293.1499938964844,0.0719741135835647,-1378.40234375,304.1520690917969,0.7703744173049927,0.1246564984321594,0.0876920893788337,293.178466796875,297.1499938964844,293.1499938964844,0.1821551769971847,-3898.534423828125,304.1523132324219,0.9884639382362366,0.261390745639801,0.2480134218931198,293.32525634765625,297.1499938964844,293.1499938964844,0.002010925207287,-763.1922607421875,293.9283142089844,0.5649130344390869,0.050000000745058,0.2283520400524139,291.156005859375,291.1499938964844,269.25,267.3677673339844,283.9059143066406,293.4388732910156,291.1558532714844,1.0,0.1807139217853546,0.8289363980293274,0.8289363980293274,1.0,1.0,-0.7895501852035522,0.3112380504608154,0.4783121645450592,0.1846888363361358,0.0,0.0,0.2477307617664337,25.30998611450196,25.0,-1.2799192667007446,-5766.39892578125,61.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,305.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.1281743794679641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751153171062469,0.1751196533441543,-4.3436698433652055e-06,0.0,0.0001300807052757,0.0,0.0,7.089961051940918,0.0,0.0,0.0,0.2822276949882507,4.0,0.0,1.0
399660,293.1288146972656,297.1499938964844,293.1499938964844,0.0138011500239372,-716.7522583007812,304.1165771484375,0.5653156638145447,0.050000000745058,0.0457118153572082,294.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5653156638145447,0.050000000745058,0.0481367446482181,293.1905212402344,297.1499938964844,293.1499938964844,0.0722404867410659,-1382.2354736328125,304.15093994140625,0.7715604901313782,0.1250995397567749,0.0879365876317024,293.1771240234375,297.1499938964844,293.1499938964844,0.1817709058523178,-3892.0234375,304.1521911621094,0.9884757995605468,0.2609426081180572,0.2475818544626236,293.3228759765625,297.1499938964844,293.1499938964844,0.0019715814851224,-748.292724609375,293.8733825683594,0.5653156638145447,0.050000000745058,0.2283399850130081,291.1550598144531,291.1499938964844,269.29656982421875,267.4049987792969,283.9190979003906,293.41619873046875,291.1549072265625,1.0,0.1805887371301651,0.8290929794311523,0.8290929794311523,1.0,1.0,-0.7893052697181702,0.3108618259429931,0.4784434735774994,0.1853162199258804,0.0,0.0,0.2471244782209396,25.257051467895508,25.0,-1.32375168800354,-5753.4208984375,61.82384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,305.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1279593259096145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746810972690582,0.1746854335069656,-4.342701686255168e-06,0.0,0.0001298624556511,0.0,0.0,7.069889545440674,0.0,0.0,0.0,0.2821472585201263,4.0,0.0,1.0
399720,293.1288146972656,297.1499938964844,293.1499938964844,0.0138011500239372,-716.7522583007812,304.1165771484375,0.5653156638145447,0.050000000745058,0.0457118153572082,294.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5653156638145447,0.050000000745058,0.0481367446482181,293.1905212402344,297.1499938964844,293.1499938964844,0.0722404867410659,-1382.2354736328125,304.15093994140625,0.7715604901313782,0.1250995397567749,0.0879365876317024,293.1771240234375,297.1499938964844,293.1499938964844,0.1817709058523178,-3892.0234375,304.1521911621094,0.9884757995605468,0.2609426081180572,0.2475818544626236,293.3228759765625,297.1499938964844,293.1499938964844,0.0019715814851224,-748.292724609375,293.8733825683594,0.5653156638145447,0.050000000745058,0.2283399850130081,291.1550598144531,291.1499938964844,269.29656982421875,267.4049987792969,283.9190979003906,293.41619873046875,291.1549072265625,1.0,0.1805887371301651,0.8290929794311523,0.8290929794311523,1.0,1.0,-0.7893052697181702,0.3108618259429931,0.4784434735774994,0.1853162199258804,0.0,0.0,0.2471244782209396,25.257051467895508,25.0,-1.32375168800354,-5753.4208984375,61.82384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,305.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1279593259096145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746810972690582,0.1746854335069656,-4.342701686255168e-06,0.0,0.0001298624556511,0.0,0.0,7.069889545440674,0.0,0.0,0.0,0.2821472585201263,4.0,0.0,1.0
399780,293.1263732910156,297.1499938964844,293.1499938964844,0.0138381049036979,-717.5517578125,304.13067626953125,0.5657736659049988,0.050000000745058,0.0457090809941291,294.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5657736659049988,0.050000000745058,0.0481338612735271,293.1814880371094,297.1499938964844,293.1499938964844,0.0727887451648712,-1390.04052734375,304.14971923828125,0.7735625505447388,0.1259078234434127,0.0884345844388008,293.1758117675781,297.1499938964844,293.1499938964844,0.1814090460538864,-3885.89013671875,304.1520690917969,0.988579273223877,0.2605206966400146,0.2471748143434524,293.3205261230469,297.1499938964844,293.1499938964844,0.0019328319467604,-733.6156616210938,293.8193054199219,0.5657736659049988,0.050000000745058,0.2283263206481933,291.15411376953125,291.1499938964844,269.3420715332031,267.4412536621094,283.9319152832031,293.3935852050781,291.1539611816406,1.0,0.1804914772510528,0.8292495608329773,0.8292495608329773,1.0,1.0,-0.7893913388252258,0.3106146156787872,0.4787767231464386,0.1860515177249908,0.0,0.0,0.2466425895690918,25.200170516967773,25.0,-1.3311717510223389,-5743.0791015625,61.76021194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,305.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1277827769517898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743334978818893,0.1743378341197967,-4.3419154280854855e-06,0.0,0.0001296832779189,0.0,0.0,7.053814888000488,0.0,0.0,0.0,0.2820826768875122,4.0,0.0,1.0
399840,293.1263732910156,297.1499938964844,293.1499938964844,0.0138381049036979,-717.5517578125,304.13067626953125,0.5657736659049988,0.050000000745058,0.0457090809941291,294.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5657736659049988,0.050000000745058,0.0481338612735271,293.1814880371094,297.1499938964844,293.1499938964844,0.0727887451648712,-1390.04052734375,304.14971923828125,0.7735625505447388,0.1259078234434127,0.0884345844388008,293.1758117675781,297.1499938964844,293.1499938964844,0.1814090460538864,-3885.89013671875,304.1520690917969,0.988579273223877,0.2605206966400146,0.2471748143434524,293.3205261230469,297.1499938964844,293.1499938964844,0.0019328319467604,-733.6156616210938,293.8193054199219,0.5657736659049988,0.050000000745058,0.2283263206481933,291.15411376953125,291.1499938964844,269.3420715332031,267.4412536621094,283.9319152832031,293.3935852050781,291.1539611816406,1.0,0.1804914772510528,0.8292495608329773,0.8292495608329773,1.0,1.0,-0.7893913388252258,0.3106146156787872,0.4787767231464386,0.1860515177249908,0.0,0.0,0.2466425895690918,25.200170516967773,25.0,-1.3311717510223389,-5743.0791015625,61.76021194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,305.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1277827769517898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743334978818893,0.1743378341197967,-4.3419154280854855e-06,0.0,0.0001296832779189,0.0,0.0,7.053814888000488,0.0,0.0,0.0,0.2820826768875122,4.0,0.0,1.0
399900,293.1251525878906,297.1499938964844,293.1499938964844,0.0138574158772826,-717.9682006835938,304.13800048828125,0.5660178661346436,0.050000000745058,0.0457076244056224,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5660178661346436,0.050000000745058,0.0481323301792144,293.1767578125,297.1499938964844,293.1499938964844,0.073163241147995,-1395.3623046875,304.1490783691406,0.7748491764068604,0.1264366209506988,0.0887738093733787,293.1751708984375,297.1499938964844,293.1499938964844,0.1812369525432586,-3882.973876953125,304.1520080566406,0.988658607006073,0.2603194713592529,0.2469803839921951,293.3193054199219,297.1499938964844,293.1499938964844,0.0019137026974931,-726.3702392578125,293.7925720214844,0.5660178661346436,0.050000000745058,0.2283190488815307,291.1535949707031,291.1499938964844,269.3643798828125,267.458984375,283.9381103515625,293.3825378417969,291.1534423828125,1.0,0.1804535984992981,0.8293278217315674,0.8293278217315674,1.0,1.0,-0.7895528078079224,0.310544490814209,0.4790083169937134,0.1864402294158935,0.0,0.0,0.2464519441127777,25.17071914672852,25.0,-1.3783445358276367,-5738.87353515625,61.74467086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,305.3390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1277084797620773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741921454668045,0.1741964817047119,-4.341586191003444e-06,0.0,0.0001296078844461,0.0,0.0,7.047266483306885,0.0,0.0,0.0,0.2820562720298767,4.0,0.0,1.0
399960,293.1239318847656,297.1499938964844,293.1499938964844,0.0138773499056696,-718.3975830078125,304.14556884765625,0.566267728805542,0.050000000745058,0.0457061417400836,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.566267728805542,0.050000000745058,0.0481307655572891,293.1719665527344,297.1499938964844,293.1499938964844,0.0735986530780792,-1401.5491943359375,304.1484680175781,0.7763049006462097,0.1270394921302795,0.089167833328247,293.174560546875,297.1499938964844,293.1499938964844,0.1810710877180099,-3880.16357421875,304.1519470214844,0.9887511134147644,0.2601249814033508,0.2467921823263168,293.318115234375,297.1499938964844,293.1499938964844,0.0018947332864627,-719.1858520507812,293.7660522460937,0.566267728805542,0.050000000745058,0.2283116281032562,291.153076171875,291.1499938964844,269.3863830566406,267.4764709472656,283.9441223144531,293.3717956542969,291.1529235839844,1.0,0.1804231107234954,0.8294036388397217,0.8294036388397217,1.0,1.0,-0.7897873520851135,0.3105113804340362,0.4792759418487549,0.1868318319320678,0.0,0.0,0.2462995201349258,25.14105033874512,25.0,-1.4335112571716309,-5735.34130859375,61.739707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,305.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.095703125,18000.0,0.0,0.0,0.1276438236236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740756928920745,0.174080029129982,-4.341304702393245e-06,0.0,0.0001295422553084,0.0,0.0,7.041856288909912,0.0,0.0,0.0,0.2820343375205993,4.0,0.0,1.0
400020,293.121826171875,297.1499938964844,293.1499938964844,0.014132771641016,-725.7926025390625,304.1494445800781,0.5693191885948181,0.0507843606173992,0.0461648292839527,294.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5669770836830139,0.050000000745058,0.0481263473629951,293.1624450683594,297.1499938964844,293.1499938964844,0.0746174827218055,-1416.0382080078125,304.14727783203125,0.7798545360565186,0.1284186542034149,0.0900883078575134,293.1733093261719,297.1499938964844,293.1499938964844,0.1807585507631302,-3874.874267578125,304.1518249511719,0.98920077085495,0.2597542107105255,0.2464322745800018,293.3157043457031,297.1499938964844,293.1499938964844,0.0018571460386738,-704.9553833007812,293.71343994140625,0.5669770836830139,0.050000000745058,0.2282906770706176,291.15185546875,291.1499938964844,269.429443359375,267.5106201171875,283.9556884765625,293.3525085449219,291.15155029296875,1.0,0.1803933233022689,0.8295552730560303,0.8295552730560303,1.0,1.0,-0.7909799218177795,0.3107787668704986,0.4802011847496032,0.1877282112836837,0.0,0.0,0.2461318224668502,25.05658912658692,25.0,-2.144396543502808,-5731.6552734375,61.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,305.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.1275441795587539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739241629838943,0.1739284992218017,-4.340889518061886e-06,0.0,0.0001294411340495,0.0,0.0,7.034740924835205,0.0,0.0,0.0,0.2820050716400146,4.0,0.0,1.0
400080,293.121826171875,297.1499938964844,293.1499938964844,0.014132771641016,-725.7926025390625,304.1494445800781,0.5693191885948181,0.0507843606173992,0.0461648292839527,294.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5669770836830139,0.050000000745058,0.0481263473629951,293.1624450683594,297.1499938964844,293.1499938964844,0.0746174827218055,-1416.0382080078125,304.14727783203125,0.7798545360565186,0.1284186542034149,0.0900883078575134,293.1733093261719,297.1499938964844,293.1499938964844,0.1807585507631302,-3874.874267578125,304.1518249511719,0.98920077085495,0.2597542107105255,0.2464322745800018,293.3157043457031,297.1499938964844,293.1499938964844,0.0018571460386738,-704.9553833007812,293.71343994140625,0.5669770836830139,0.050000000745058,0.2282906770706176,291.15185546875,291.1499938964844,269.429443359375,267.5106201171875,283.9556884765625,293.3525085449219,291.15155029296875,1.0,0.1803933233022689,0.8295552730560303,0.8295552730560303,1.0,1.0,-0.7909799218177795,0.3107787668704986,0.4802011847496032,0.1877282112836837,0.0,0.0,0.2461318224668502,25.05658912658692,25.0,-2.144396543502808,-5731.6552734375,61.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,305.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.1275441795587539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739241629838943,0.1739284992218017,-4.340889518061886e-06,0.0,0.0001294411340495,0.0,0.0,7.034740924835205,0.0,0.0,0.0,0.2820050716400146,4.0,0.0,1.0
400140,293.12091064453125,297.1499938964844,293.1499938964844,0.014599404297769,-739.1309204101562,304.1488647460937,0.5743652582168579,0.0516815707087516,0.0470086522400379,294.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5677922964096069,0.050000000745058,0.048121303319931,293.1532287597656,297.1499938964844,293.1499938964844,0.0757906287908554,-1432.76171875,304.146240234375,0.783922553062439,0.1299770921468734,0.0911417827010154,293.172119140625,297.1499938964844,293.1499938964844,0.1804844886064529,-3870.26513671875,304.15167236328125,0.98979514837265,0.2594069540500641,0.2460941672325134,293.3133544921875,297.1499938964844,293.1499938964844,0.0018201903440058,-690.9923706054688,293.6606140136719,0.5677922964096069,0.050000000745058,0.2282667458057403,291.1494140625,291.1499938964844,269.4711608886719,267.5435791015625,283.968017578125,293.33837890625,291.1490783691406,1.0,0.1804136037826538,0.8297069668769836,0.8297069668769836,1.0,1.0,-0.7928165793418884,0.3113563954830169,0.4814601838588714,0.1886941939592361,0.0,0.0,0.2463714331388473,24.9624252319336,25.0,-3.0349528789520264,-5733.173828125,61.95109939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,305.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.1274971812963485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740051507949829,0.1740094870328903,-4.34081493949634e-06,0.0,0.0001293934328714,0.0,0.0,7.038075923919678,0.0,0.0,0.0,0.2820157706737518,4.0,0.0,1.0
400200,293.12091064453125,297.1499938964844,293.1499938964844,0.014599404297769,-739.1309204101562,304.1488647460937,0.5743652582168579,0.0516815707087516,0.0470086522400379,294.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5677922964096069,0.050000000745058,0.048121303319931,293.1532287597656,297.1499938964844,293.1499938964844,0.0757906287908554,-1432.76171875,304.146240234375,0.783922553062439,0.1299770921468734,0.0911417827010154,293.172119140625,297.1499938964844,293.1499938964844,0.1804844886064529,-3870.26513671875,304.15167236328125,0.98979514837265,0.2594069540500641,0.2460941672325134,293.3133544921875,297.1499938964844,293.1499938964844,0.0018201903440058,-690.9923706054688,293.6606140136719,0.5677922964096069,0.050000000745058,0.2282667458057403,291.1494140625,291.1499938964844,269.4711608886719,267.5435791015625,283.968017578125,293.33837890625,291.1490783691406,1.0,0.1804136037826538,0.8297069668769836,0.8297069668769836,1.0,1.0,-0.7928165793418884,0.3113563954830169,0.4814601838588714,0.1886941939592361,0.0,0.0,0.2463714331388473,24.9624252319336,25.0,-3.0349528789520264,-5733.173828125,61.95109939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,305.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.1274971812963485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740051507949829,0.1740094870328903,-4.34081493949634e-06,0.0,0.0001293934328714,0.0,0.0,7.038075923919678,0.0,0.0,0.0,0.2820157706737518,4.0,0.0,1.0
400260,293.1203918457031,297.1499938964844,293.1499938964844,0.0150314029306173,-751.146240234375,304.1485290527344,0.5788164734840393,0.0525231771171093,0.0477676801383495,294.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5685135722160339,0.050000000745058,0.0481168702244758,293.1441955566406,297.1499938964844,293.1499938964844,0.0771002992987632,-1451.466796875,304.14532470703125,0.7882583141326904,0.1317303925752639,0.0923260077834129,293.17095947265625,297.1499938964844,293.1499938964844,0.1802170574665069,-3865.74462890625,304.15155029296875,0.9902971982955932,0.2590794265270233,0.2457763105630874,293.31109619140625,297.1499938964844,293.1499938964844,0.0017836521146818,-677.1646728515625,293.60888671875,0.5685135722160339,0.050000000745058,0.2282457202672958,291.147705078125,291.1499938964844,269.511474609375,267.5753173828125,283.9800720214844,293.3264465332031,291.14752197265625,1.0,0.1804715692996978,0.8298420310020447,0.8298420310020447,1.0,1.0,-0.7947368025779724,0.3119988739490509,0.4827379286289215,0.1896081864833831,0.0,0.0,0.2468104511499405,24.88330268859864,25.0,-2.1841237545013428,-5737.78564453125,62.13155746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719665527344,305.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.1275150775909423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742772459983825,0.1742815971374511,-4.341203293733997e-06,0.0,0.0001294115936616,0.0,0.0,7.050291061401367,0.0,0.0,0.0,0.2820616066455841,4.0,0.0,1.0
400320,293.1203918457031,297.1499938964844,293.1499938964844,0.0150314029306173,-751.146240234375,304.1485290527344,0.5788164734840393,0.0525231771171093,0.0477676801383495,294.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5685135722160339,0.050000000745058,0.0481168702244758,293.1441955566406,297.1499938964844,293.1499938964844,0.0771002992987632,-1451.466796875,304.14532470703125,0.7882583141326904,0.1317303925752639,0.0923260077834129,293.17095947265625,297.1499938964844,293.1499938964844,0.1802170574665069,-3865.74462890625,304.15155029296875,0.9902971982955932,0.2590794265270233,0.2457763105630874,293.31109619140625,297.1499938964844,293.1499938964844,0.0017836521146818,-677.1646728515625,293.60888671875,0.5685135722160339,0.050000000745058,0.2282457202672958,291.147705078125,291.1499938964844,269.511474609375,267.5753173828125,283.9800720214844,293.3264465332031,291.14752197265625,1.0,0.1804715692996978,0.8298420310020447,0.8298420310020447,1.0,1.0,-0.7947368025779724,0.3119988739490509,0.4827379286289215,0.1896081864833831,0.0,0.0,0.2468104511499405,24.88330268859864,25.0,-2.1841237545013428,-5737.78564453125,62.13155746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719665527344,305.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.1275150775909423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742772459983825,0.1742815971374511,-4.341203293733997e-06,0.0,0.0001294115936616,0.0,0.0,7.050291061401367,0.0,0.0,0.0,0.2820616066455841,4.0,0.0,1.0
400380,293.1199951171875,297.1499938964844,293.1499938964844,0.0154652148485183,-762.920654296875,304.1482849121094,0.5830909013748169,0.0533557943999767,0.0485132075846195,294.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5691993236541748,0.050000000745058,0.04811267927289,293.1351623535156,297.1499938964844,293.1499938964844,0.07857096940279,-1472.5263671875,304.1444396972656,0.7929857969284058,0.133711040019989,0.0936641544103622,293.1698913574219,297.1499938964844,293.1499938964844,0.179955706000328,-3861.31005859375,304.1514892578125,0.9907728433609008,0.2587694525718689,0.2454755008220672,293.3088684082031,297.1499938964844,293.1499938964844,0.0017475306522101,-663.4775390625,293.558349609375,0.5691993236541748,0.050000000745058,0.2282258421182632,291.14666748046875,291.1499938964844,269.55029296875,267.6058044433594,283.9913635253906,293.31573486328125,291.1465148925781,1.0,0.1805644184350967,0.8299770951271057,0.8299770951271057,1.0,1.0,-0.7968477606773376,0.3127459287643432,0.4841018319129944,0.190513476729393,0.0,0.0,0.2473310977220535,24.811601638793945,25.0,-1.5693031549453735,-5743.7900390625,62.35121536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157470703125,305.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.1276019960641861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174610361456871,0.1746146976947784,-4.341806288721273e-06,0.0,0.0001294998073717,0.0,0.0,7.06545352935791,0.0,0.0,0.0,0.2821206450462341,4.0,0.0,1.0
400440,293.1199951171875,297.1499938964844,293.1499938964844,0.0154652148485183,-762.920654296875,304.1482849121094,0.5830909013748169,0.0533557943999767,0.0485132075846195,294.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5691993236541748,0.050000000745058,0.04811267927289,293.1351623535156,297.1499938964844,293.1499938964844,0.07857096940279,-1472.5263671875,304.1444396972656,0.7929857969284058,0.133711040019989,0.0936641544103622,293.1698913574219,297.1499938964844,293.1499938964844,0.179955706000328,-3861.31005859375,304.1514892578125,0.9907728433609008,0.2587694525718689,0.2454755008220672,293.3088684082031,297.1499938964844,293.1499938964844,0.0017475306522101,-663.4775390625,293.558349609375,0.5691993236541748,0.050000000745058,0.2282258421182632,291.14666748046875,291.1499938964844,269.55029296875,267.6058044433594,283.9913635253906,293.31573486328125,291.1465148925781,1.0,0.1805644184350967,0.8299770951271057,0.8299770951271057,1.0,1.0,-0.7968477606773376,0.3127459287643432,0.4841018319129944,0.190513476729393,0.0,0.0,0.2473310977220535,24.811601638793945,25.0,-1.5693031549453735,-5743.7900390625,62.35121536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157470703125,305.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.1276019960641861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174610361456871,0.1746146976947784,-4.341806288721273e-06,0.0,0.0001294998073717,0.0,0.0,7.06545352935791,0.0,0.0,0.0,0.2821206450462341,4.0,0.0,1.0
