time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.11981201171875,297.1499938964844,293.1499938964844,0.0156857930123806,-768.8041381835938,304.148193359375,0.5851935148239136,0.0537732318043708,0.0488856695592403,294.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.569537878036499,0.050000000745058,0.048110619187355,293.13055419921875,297.1499938964844,293.1499938964844,0.079378455877304,-1484.1177978515625,304.1439819335937,0.7955309748649597,0.1348066180944442,0.0944009199738502,293.1693420410156,297.1499938964844,293.1499938964844,0.1798314452171325,-3859.201904296875,304.15142822265625,0.9910122752189636,0.2586230933666229,0.2453323304653167,293.30780029296875,297.1499938964844,293.1499938964844,0.0017296334262937,-656.6952514648438,293.5332946777344,0.569537878036499,0.050000000745058,0.22821606695652,291.1461486816406,291.1499938964844,269.5691223144531,267.6205139160156,283.9964599609375,293.310546875,291.14599609375,1.0,0.1806235313415527,0.8300446271896362,0.8300446271896362,1.0,1.0,-0.797993004322052,0.3131681978702545,0.4848248362541199,0.1909631937742233,0.0,0.0,0.2476388365030288,24.777257919311523,25.0,-1.4902935028076172,-5747.54345703125,62.476863861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,305.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.1276711076498031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748052835464477,0.1748096346855163,-4.342161446402315e-06,0.0,0.0001295699476031,0.0,0.0,7.074334621429443,0.0,0.0,0.0,0.2821553349494934,4.0,0.0,1.0
400560,293.1195678710937,297.1499938964844,293.1499938964844,0.0159111786633729,-774.7472534179688,304.14813232421875,0.5872993469238281,0.0541998520493507,0.0492617599666118,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5698824524879456,0.050000000745058,0.0481085292994976,293.1258239746094,297.1499938964844,293.1499938964844,0.08024263381958,-1496.5457763671875,304.1435241699219,0.7982271313667297,0.1359852105379104,0.0951908379793167,293.1687927246094,297.1499938964844,293.1499938964844,0.1797138899564743,-3857.209716796875,304.1513977050781,0.991265058517456,0.258486270904541,0.245195984840393,293.3067321777344,297.1499938964844,293.1499938964844,0.0017118556424975,-649.9588012695312,293.5083923339844,0.5698824524879456,0.050000000745058,0.2282061576843261,291.1456298828125,291.1499938964844,269.5875549316406,267.6349182128906,284.0021057128906,293.3068542480469,291.1454772949219,1.0,0.1806906759738922,0.8301047086715698,0.8301047086715698,1.0,1.0,-0.7992143630981445,0.3136303424835205,0.4855840504169464,0.1914125829935073,0.0,0.0,0.2479837387800216,24.74271583557129,25.0,-1.4210973978042605,-5751.673828125,62.61395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,305.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.1277559399604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750235855579376,0.1750279366970062,-4.342557531344937e-06,0.0,0.0001296560367336,0.0,0.0,7.084279537200928,0.0,0.0,0.0,0.2821941971778869,4.0,0.0,1.0
400620,293.11883544921875,297.1499938964844,293.1499938964844,0.0164012312889099,-787.4297485351562,304.1479187011719,0.5917357206344604,0.0551201477646827,0.0500664338469505,294.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5706195831298828,0.050000000745058,0.0481040813028812,293.1160583496094,297.1499938964844,293.1499938964844,0.0821533799171447,-1524.0921630859375,304.1424865722656,0.8041386008262634,0.1385793685913086,0.0969458147883415,293.1675720214844,297.1499938964844,293.1499938964844,0.179504781961441,-3853.66650390625,304.1512756347656,0.9918627738952636,0.2582555711269378,0.2449608445167541,293.3045654296875,297.1499938964844,293.1499938964844,0.0016766395419836,-636.6024780273438,293.45953369140625,0.5706195831298828,0.050000000745058,0.2281850576400756,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.014892578125,293.30474853515625,291.1449584960937,1.0,0.1808519065380096,0.830224871635437,0.830224871635437,1.0,1.0,-0.8019735217094421,0.3147147595882416,0.4872587919235229,0.1923286616802215,0.0,0.0,0.2486998736858368,24.66951370239257,25.0,-0.8357254266738892,-5761.302734375,62.93120193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,305.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1279730051755905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755038499832153,0.1755081862211227,-4.343474756751675e-06,0.0,0.0001298763236263,0.0,0.0,7.106245517730713,0.0,0.0,0.0,0.2822801768779754,4.0,0.0,1.0
400680,293.11883544921875,297.1499938964844,293.1499938964844,0.0164012312889099,-787.4297485351562,304.1479187011719,0.5917357206344604,0.0551201477646827,0.0500664338469505,294.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5706195831298828,0.050000000745058,0.0481040813028812,293.1160583496094,297.1499938964844,293.1499938964844,0.0821533799171447,-1524.0921630859375,304.1424865722656,0.8041386008262634,0.1385793685913086,0.0969458147883415,293.1675720214844,297.1499938964844,293.1499938964844,0.179504781961441,-3853.66650390625,304.1512756347656,0.9918627738952636,0.2582555711269378,0.2449608445167541,293.3045654296875,297.1499938964844,293.1499938964844,0.0016766395419836,-636.6024780273438,293.45953369140625,0.5706195831298828,0.050000000745058,0.2281850576400756,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.014892578125,293.30474853515625,291.1449584960937,1.0,0.1808519065380096,0.830224871635437,0.830224871635437,1.0,1.0,-0.8019735217094421,0.3147147595882416,0.4872587919235229,0.1923286616802215,0.0,0.0,0.2486998736858368,24.66951370239257,25.0,-0.8357254266738892,-5761.302734375,62.93120193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,305.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1279730051755905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755038499832153,0.1755081862211227,-4.343474756751675e-06,0.0,0.0001298763236263,0.0,0.0,7.106245517730713,0.0,0.0,0.0,0.2822801768779754,4.0,0.0,1.0
400740,293.1180725097656,297.1499938964844,293.1499938964844,0.0169278495013713,-800.7266235351562,304.1477355957031,0.5962464809417725,0.0560629554092884,0.05090893805027,294.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5713605880737305,0.050000000745058,0.0480996370315551,293.10650634765625,297.1499938964844,293.1499938964844,0.0842417776584625,-1554.2926025390625,304.1415100097656,0.8103561401367188,0.1413802206516266,0.0988670289516449,293.1663513183594,297.1499938964844,293.1499938964844,0.1793349683284759,-3850.80615234375,304.151123046875,0.99250066280365,0.2580581307411194,0.2447641044855117,293.3023986816406,297.1499938964844,293.1499938964844,0.0016421026084572,-623.510009765625,293.4112854003906,0.5713605880737305,0.050000000745058,0.2281639724969864,291.1441650390625,291.1499938964844,269.6570129394531,267.6888427734375,284.02557373046875,293.3025817871094,291.1440124511719,1.0,0.1810488551855087,0.830345094203949,0.830345094203949,1.0,1.0,-0.8050237894058228,0.3159617185592651,0.4890620708465576,0.1932251006364822,0.0,0.0,0.2495258599519729,24.598220825195312,25.0,-1.338485598564148,-5772.90478515625,63.29673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,305.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1282513439655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760319173336029,0.1760362684726715,-4.344480203144485e-06,0.0,0.0001301588054047,0.0,0.0,7.1304121017456055,0.0,0.0,0.0,0.2823753654956817,4.0,0.0,1.0
400800,293.1180725097656,297.1499938964844,293.1499938964844,0.0169278495013713,-800.7266235351562,304.1477355957031,0.5962464809417725,0.0560629554092884,0.05090893805027,294.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5713605880737305,0.050000000745058,0.0480996370315551,293.10650634765625,297.1499938964844,293.1499938964844,0.0842417776584625,-1554.2926025390625,304.1415100097656,0.8103561401367188,0.1413802206516266,0.0988670289516449,293.1663513183594,297.1499938964844,293.1499938964844,0.1793349683284759,-3850.80615234375,304.151123046875,0.99250066280365,0.2580581307411194,0.2447641044855117,293.3023986816406,297.1499938964844,293.1499938964844,0.0016421026084572,-623.510009765625,293.4112854003906,0.5713605880737305,0.050000000745058,0.2281639724969864,291.1441650390625,291.1499938964844,269.6570129394531,267.6888427734375,284.02557373046875,293.3025817871094,291.1440124511719,1.0,0.1810488551855087,0.830345094203949,0.830345094203949,1.0,1.0,-0.8050237894058228,0.3159617185592651,0.4890620708465576,0.1932251006364822,0.0,0.0,0.2495258599519729,24.598220825195312,25.0,-1.338485598564148,-5772.90478515625,63.29673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,305.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1282513439655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760319173336029,0.1760362684726715,-4.344480203144485e-06,0.0,0.0001301588054047,0.0,0.0,7.1304121017456055,0.0,0.0,0.0,0.2823753654956817,4.0,0.0,1.0
400860,293.1175231933594,297.1499938964844,293.1499938964844,0.0174630992114543,-813.9122924804688,304.1476135253906,0.6005600094795227,0.0569889359176158,0.0517423599958419,294.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.572050154209137,0.050000000745058,0.0480955280363559,293.09747314453125,297.1499938964844,293.1499938964844,0.0864442735910415,-1586.22216796875,304.14068603515625,0.8164759278297424,0.1443202644586563,0.1008938699960708,293.16522216796875,297.1499938964844,293.1499938964844,0.1791883409023285,-3848.34716796875,304.1510009765625,0.993093729019165,0.2578751444816589,0.2445846199989318,293.3002624511719,297.1499938964844,293.1499938964844,0.0016080300556495,-610.6027221679688,293.3633117675781,0.572050154209137,0.050000000745058,0.2281444668769836,291.14288330078125,291.1499938964844,269.6890869140625,267.71356201171875,284.0341491699219,293.3004150390625,291.1426696777344,1.0,0.1812766790390014,0.8304487466812134,0.8304487466812134,1.0,1.0,-0.8082128763198853,0.3173112571239471,0.4909016489982605,0.1940500289201736,0.0,0.0,0.2505655288696289,24.53492927551269,25.0,-1.70051908493042,-5787.607421875,63.696327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,305.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.04296875,18000.0,0.0,0.0,0.1285880357027053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767007410526275,0.1767050772905349,-4.345706202002475e-06,0.0,0.0001305005134781,0.0,0.0,7.16097354888916,0.0,0.0,0.0,0.282494843006134,4.0,0.0,1.0
400920,293.1175231933594,297.1499938964844,293.1499938964844,0.0174630992114543,-813.9122924804688,304.1476135253906,0.6005600094795227,0.0569889359176158,0.0517423599958419,294.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.572050154209137,0.050000000745058,0.0480955280363559,293.09747314453125,297.1499938964844,293.1499938964844,0.0864442735910415,-1586.22216796875,304.14068603515625,0.8164759278297424,0.1443202644586563,0.1008938699960708,293.16522216796875,297.1499938964844,293.1499938964844,0.1791883409023285,-3848.34716796875,304.1510009765625,0.993093729019165,0.2578751444816589,0.2445846199989318,293.3002624511719,297.1499938964844,293.1499938964844,0.0016080300556495,-610.6027221679688,293.3633117675781,0.572050154209137,0.050000000745058,0.2281444668769836,291.14288330078125,291.1499938964844,269.6890869140625,267.71356201171875,284.0341491699219,293.3004150390625,291.1426696777344,1.0,0.1812766790390014,0.8304487466812134,0.8304487466812134,1.0,1.0,-0.8082128763198853,0.3173112571239471,0.4909016489982605,0.1940500289201736,0.0,0.0,0.2505655288696289,24.53492927551269,25.0,-1.70051908493042,-5787.607421875,63.696327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,305.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.04296875,18000.0,0.0,0.0,0.1285880357027053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767007410526275,0.1767050772905349,-4.345706202002475e-06,0.0,0.0001305005134781,0.0,0.0,7.16097354888916,0.0,0.0,0.0,0.282494843006134,4.0,0.0,1.0
400980,293.1171569824219,297.1499938964844,293.1499938964844,0.0179963298141956,-826.7320556640625,304.14752197265625,0.6046059727668762,0.0578863285481929,0.0525524131953716,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5726739764213562,0.050000000745058,0.0480918288230896,293.0890197753906,297.1499938964844,293.1499938964844,0.0887313112616539,-1619.4283447265625,304.1399841308594,0.8225088715553284,0.1473675221204757,0.1030011177062988,293.1642150878906,297.1499938964844,293.1499938964844,0.1790490597486496,-3846.004638671875,304.1509094238281,0.9936169981956482,0.2576983869075775,0.2444130927324295,293.2981872558594,297.1499938964844,293.1499938964844,0.0015743623953312,-597.846435546875,293.3158874511719,0.5726739764213562,0.050000000745058,0.2281269282102584,291.1416015625,291.1499938964844,269.7192687988281,267.73663330078125,284.04058837890625,293.29833984375,291.1414489746094,1.0,0.1815311163663864,0.8305524587631226,0.8305524587631226,1.0,1.0,-0.811482846736908,0.318743884563446,0.4927389621734619,0.1947792619466781,0.0,0.0,0.251774251461029,24.48068618774414,25.0,-1.706729292869568,-5805.01171875,64.12295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,305.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.501953125,18000.0,0.0,0.0,0.1289845407009124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774961352348327,0.1775004714727401,-4.347205958765699e-06,0.0,0.0001309029175899,0.0,0.0,7.197429180145264,0.0,0.0,0.0,0.2826377153396606,4.0,0.0,1.0
401040,293.1171569824219,297.1499938964844,293.1499938964844,0.0179963298141956,-826.7320556640625,304.14752197265625,0.6046059727668762,0.0578863285481929,0.0525524131953716,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5726739764213562,0.050000000745058,0.0480918288230896,293.0890197753906,297.1499938964844,293.1499938964844,0.0887313112616539,-1619.4283447265625,304.1399841308594,0.8225088715553284,0.1473675221204757,0.1030011177062988,293.1642150878906,297.1499938964844,293.1499938964844,0.1790490597486496,-3846.004638671875,304.1509094238281,0.9936169981956482,0.2576983869075775,0.2444130927324295,293.2981872558594,297.1499938964844,293.1499938964844,0.0015743623953312,-597.846435546875,293.3158874511719,0.5726739764213562,0.050000000745058,0.2281269282102584,291.1416015625,291.1499938964844,269.7192687988281,267.73663330078125,284.04058837890625,293.29833984375,291.1414489746094,1.0,0.1815311163663864,0.8305524587631226,0.8305524587631226,1.0,1.0,-0.811482846736908,0.318743884563446,0.4927389621734619,0.1947792619466781,0.0,0.0,0.251774251461029,24.48068618774414,25.0,-1.706729292869568,-5805.01171875,64.12295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,305.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.501953125,18000.0,0.0,0.0,0.1289845407009124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774961352348327,0.1775004714727401,-4.347205958765699e-06,0.0,0.0001309029175899,0.0,0.0,7.197429180145264,0.0,0.0,0.0,0.2826377153396606,4.0,0.0,1.0
401100,293.1170349121094,297.1499938964844,293.1499938964844,0.0182607155293226,-832.9771728515625,304.1474914550781,0.6065237522125244,0.0583227574825286,0.0529470145702362,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5729601383209229,0.050000000745058,0.0480901375412941,293.0850524902344,297.1499938964844,293.1499938964844,0.0898997634649276,-1636.4031982421875,304.1396789550781,0.8255021572113037,0.1489221155643463,0.1040782704949379,293.1637268066406,297.1499938964844,293.1499938964844,0.17898029088974,-3844.8447265625,304.1508483886719,0.9938499331474304,0.2576107680797577,0.2443286329507827,293.29718017578125,297.1499938964844,293.1499938964844,0.0015576474834233,-591.5121459960938,293.2923889160156,0.5729601383209229,0.050000000745058,0.2281189113855362,291.1410217285156,291.1499938964844,269.733642578125,267.74755859375,284.04296875,293.2973327636719,291.140869140625,1.0,0.1816668063402176,0.8306043148040771,0.8306043148040771,1.0,1.0,-0.8131362199783325,0.3194874823093414,0.4936487376689911,0.1951021254062652,0.0,0.0,0.2524336278438568,24.45684051513672,25.0,-1.6565743684768677,-5814.58349609375,64.34452056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,305.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2578125,18000.0,0.0,0.0,0.1292046457529068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779340952634811,0.1779384464025497,-4.348046331870137e-06,0.0,0.0001311262894887,0.0,0.0,7.217545032501221,0.0,0.0,0.0,0.2827167809009552,4.0,0.0,1.0
401160,293.11700439453125,297.1499938964844,293.1499938964844,0.018522672355175,-839.0953369140625,304.1474609375,0.6083678007125854,0.0587499365210533,0.0533336028456687,294.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5732280611991882,0.050000000745058,0.0480885580182075,293.0812683105469,297.1499938964844,293.1499938964844,0.0910823345184326,-1653.5836181640625,304.139404296875,0.8284837603569031,0.1504936963319778,0.1051684617996215,293.1632995605469,297.1499938964844,293.1499938964844,0.1789113581180572,-3843.679931640625,304.1508178710937,0.9940620064735411,0.2575230002403259,0.2442443221807479,293.2962341308594,297.1499938964844,293.1499938964844,0.0015410010237246,-585.2028198242188,293.2690124511719,0.5732280611991882,0.050000000745058,0.2281114161014557,291.1404724121094,291.1499938964844,269.7474975585937,267.7580871582031,284.0448303222656,293.29638671875,291.14031982421875,1.0,0.1818076521158218,0.8306470513343811,0.8306470513343811,1.0,1.0,-0.8147965669631958,0.3202471137046814,0.4945494532585144,0.195393905043602,0.0,0.0,0.2531284391880035,24.43522453308105,25.0,-1.5805292129516602,-5824.71484375,64.57087707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06646728515625,305.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.025390625,18000.0,0.0,0.0,0.1294396072626114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783983260393142,0.1784026771783828,-4.3489444578881375e-06,0.0,0.0001313647371716,0.0,0.0,7.238895893096924,0.0,0.0,0.0,0.2828007638454437,4.0,0.0,1.0
401220,293.1170349121094,297.1499938964844,293.1499938964844,0.0190381538122892,-850.9403686523438,304.1474609375,0.6118380427360535,0.0595758147537708,0.0540821775794029,294.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5737103819847107,0.050000000745058,0.0480857230722904,293.0741882324219,297.1499938964844,293.1499938964844,0.0934795290231704,-1688.391845703125,304.1389465332031,0.8344136476516724,0.1536726951599121,0.1073774024844169,293.1625061035156,297.1499938964844,293.1499938964844,0.1787712424993515,-3841.304443359375,304.1507873535156,0.9944239854812622,0.2573451995849609,0.2440745681524276,293.2944030761719,297.1499938964844,293.1499938964844,0.001507858862169,-572.6382446289062,293.2225036621094,0.5737103819847107,0.050000000745058,0.2280979752540588,291.13946533203125,291.1499938964844,269.773681640625,267.7778015136719,284.0468139648437,293.2945251464844,291.1393127441406,1.0,0.1821020245552063,0.830732524394989,0.830732524394989,1.0,1.0,-0.818122923374176,0.3218107223510742,0.4963121712207794,0.1958781778812408,0.0,0.0,0.2546068429946899,24.398113250732425,25.0,-1.3938536643981934,-5846.47265625,65.03492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,305.2613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6015625,18000.0,0.0,0.0,0.1299507319927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793950647115707,0.1793994158506393,-4.35089486927609e-06,0.0,0.0001318834692938,0.0,0.0,7.284827709197998,0.0,0.0,0.0,0.2829817533493042,4.0,0.0,1.0
401280,293.1170349121094,297.1499938964844,293.1499938964844,0.0190381538122892,-850.9403686523438,304.1474609375,0.6118380427360535,0.0595758147537708,0.0540821775794029,294.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5737103819847107,0.050000000745058,0.0480857230722904,293.0741882324219,297.1499938964844,293.1499938964844,0.0934795290231704,-1688.391845703125,304.1389465332031,0.8344136476516724,0.1536726951599121,0.1073774024844169,293.1625061035156,297.1499938964844,293.1499938964844,0.1787712424993515,-3841.304443359375,304.1507873535156,0.9944239854812622,0.2573451995849609,0.2440745681524276,293.2944030761719,297.1499938964844,293.1499938964844,0.001507858862169,-572.6382446289062,293.2225036621094,0.5737103819847107,0.050000000745058,0.2280979752540588,291.13946533203125,291.1499938964844,269.773681640625,267.7778015136719,284.0468139648437,293.2945251464844,291.1393127441406,1.0,0.1821020245552063,0.830732524394989,0.830732524394989,1.0,1.0,-0.818122923374176,0.3218107223510742,0.4963121712207794,0.1958781778812408,0.0,0.0,0.2546068429946899,24.398113250732425,25.0,-1.3938536643981934,-5846.47265625,65.03492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,305.2613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6015625,18000.0,0.0,0.0,0.1299507319927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793950647115707,0.1793994158506393,-4.35089486927609e-06,0.0,0.0001318834692938,0.0,0.0,7.284827709197998,0.0,0.0,0.0,0.2829817533493042,4.0,0.0,1.0
401340,293.1173095703125,297.1499938964844,293.1499938964844,0.0195391252636909,-862.2176513671875,304.1474609375,0.6149610877037048,0.0603603720664978,0.0547949559986591,294.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5741188526153564,0.050000000745058,0.0480833314359188,293.06787109375,297.1499938964844,293.1499938964844,0.0959067493677139,-1723.574951171875,304.1386108398437,0.8402916193008423,0.1568788737058639,0.1096101477742195,293.161865234375,297.1499938964844,293.1499938964844,0.1786260455846786,-3838.834716796875,304.1507568359375,0.9946984648704528,0.2571616768836975,0.2439006865024566,293.292724609375,297.1499938964844,293.1499938964844,0.0014748579123988,-560.1239013671875,293.17633056640625,0.5741188526153564,0.050000000745058,0.2280866205692291,291.1385803222656,291.1499938964844,269.7977294921875,267.79571533203125,284.0464782714844,293.2928466796875,291.1384582519531,1.0,0.1824103444814682,0.8308179974555969,0.8308179974555969,1.0,1.0,-0.821432888507843,0.3234256505966186,0.4980072379112243,0.1962182372808456,0.0,0.0,0.2561934888362884,24.368980407714844,25.0,-1.2258135080337524,-5870.07177734375,65.51026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377197265625,305.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1305142790079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804749369621276,0.1804792881011963,-4.353034910309361e-06,0.0,0.000132455403218,0.0,0.0,7.334719181060791,0.0,0.0,0.0,0.2831787168979645,4.0,0.0,1.0
401400,293.1173095703125,297.1499938964844,293.1499938964844,0.0195391252636909,-862.2176513671875,304.1474609375,0.6149610877037048,0.0603603720664978,0.0547949559986591,294.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5741188526153564,0.050000000745058,0.0480833314359188,293.06787109375,297.1499938964844,293.1499938964844,0.0959067493677139,-1723.574951171875,304.1386108398437,0.8402916193008423,0.1568788737058639,0.1096101477742195,293.161865234375,297.1499938964844,293.1499938964844,0.1786260455846786,-3838.834716796875,304.1507568359375,0.9946984648704528,0.2571616768836975,0.2439006865024566,293.292724609375,297.1499938964844,293.1499938964844,0.0014748579123988,-560.1239013671875,293.17633056640625,0.5741188526153564,0.050000000745058,0.2280866205692291,291.1385803222656,291.1499938964844,269.7977294921875,267.79571533203125,284.0464782714844,293.2928466796875,291.1384582519531,1.0,0.1824103444814682,0.8308179974555969,0.8308179974555969,1.0,1.0,-0.821432888507843,0.3234256505966186,0.4980072379112243,0.1962182372808456,0.0,0.0,0.2561934888362884,24.368980407714844,25.0,-1.2258135080337524,-5870.07177734375,65.51026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377197265625,305.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1305142790079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804749369621276,0.1804792881011963,-4.353034910309361e-06,0.0,0.000132455403218,0.0,0.0,7.334719181060791,0.0,0.0,0.0,0.2831787168979645,4.0,0.0,1.0
401460,293.11773681640625,297.1499938964844,293.1499938964844,0.0200209990143775,-872.8596801757812,304.14752197265625,0.6177456974983215,0.0610988810658454,0.0554676279425621,294.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5744500160217285,0.050000000745058,0.0480813942849636,293.06231689453125,297.1499938964844,293.1499938964844,0.0983488485217094,-1758.865478515625,304.1383361816406,0.8460928797721863,0.1600885689258575,0.1118497177958488,293.16131591796875,297.1499938964844,293.1499938964844,0.1784728020429611,-3836.22021484375,304.1507568359375,0.9948790073394777,0.2569690346717834,0.2437194436788559,293.29119873046875,297.1499938964844,293.1499938964844,0.0014419357758015,-547.6363525390625,293.1303405761719,0.5744500160217285,0.050000000745058,0.2280774414539337,291.1377868652344,291.1499938964844,269.819580078125,267.811767578125,284.0438232421875,293.29132080078125,291.1376953125,1.0,0.1827290952205658,0.8308907151222229,0.8308907151222229,1.0,1.0,-0.8246972560882568,0.3250809609889984,0.4996162950992584,0.1964000165462494,0.0,0.0,0.257876992225647,24.34771156311035,25.0,-1.0602093935012815,-5895.37890625,65.99219512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242004394531,305.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.869140625,18000.0,0.0,0.0,0.131127119064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816318184137344,0.181636169552803,-4.355351848062128e-06,0.0,0.0001330773666268,0.0,0.0,7.388307571411133,0.0,0.0,0.0,0.283390611410141,4.0,0.0,1.0
401520,293.11773681640625,297.1499938964844,293.1499938964844,0.0200209990143775,-872.8596801757812,304.14752197265625,0.6177456974983215,0.0610988810658454,0.0554676279425621,294.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5744500160217285,0.050000000745058,0.0480813942849636,293.06231689453125,297.1499938964844,293.1499938964844,0.0983488485217094,-1758.865478515625,304.1383361816406,0.8460928797721863,0.1600885689258575,0.1118497177958488,293.16131591796875,297.1499938964844,293.1499938964844,0.1784728020429611,-3836.22021484375,304.1507568359375,0.9948790073394777,0.2569690346717834,0.2437194436788559,293.29119873046875,297.1499938964844,293.1499938964844,0.0014419357758015,-547.6363525390625,293.1303405761719,0.5744500160217285,0.050000000745058,0.2280774414539337,291.1377868652344,291.1499938964844,269.819580078125,267.811767578125,284.0438232421875,293.29132080078125,291.1376953125,1.0,0.1827290952205658,0.8308907151222229,0.8308907151222229,1.0,1.0,-0.8246972560882568,0.3250809609889984,0.4996162950992584,0.1964000165462494,0.0,0.0,0.257876992225647,24.34771156311035,25.0,-1.0602093935012815,-5895.37890625,65.99219512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242004394531,305.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.869140625,18000.0,0.0,0.0,0.131127119064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816318184137344,0.181636169552803,-4.355351848062128e-06,0.0,0.0001330773666268,0.0,0.0,7.388307571411133,0.0,0.0,0.0,0.283390611410141,4.0,0.0,1.0
401580,293.1183776855469,297.1499938964844,293.1499938964844,0.0204801969230175,-882.8240356445312,304.1475830078125,0.6202294826507568,0.0617887154221534,0.0560975261032581,294.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5747039318084717,0.050000000745058,0.0480799153447151,293.0575561523437,297.1499938964844,293.1499938964844,0.1007933691143989,-1794.03369140625,304.1381530761719,0.851789116859436,0.1632826328277588,0.1140815541148185,293.1609191894531,297.1499938964844,293.1499938964844,0.1783091425895691,-3833.420654296875,304.1507873535156,0.9949637055397034,0.256764680147171,0.2435281574726104,293.2898864746094,297.1499938964844,293.1499938964844,0.0014090120093896,-535.1453247070312,293.08447265625,0.5747039318084717,0.050000000745058,0.2280704230070114,291.1371154785156,291.1499938964844,269.8391418457031,267.825927734375,284.03875732421875,293.2900085449219,291.1370544433594,1.0,0.1830545216798782,0.8309634327888489,0.8309634327888489,1.0,1.0,-0.8278920650482178,0.3267690241336822,0.5011230111122131,0.1964128613471985,0.0,0.0,0.2596420645713806,24.333755493164062,25.0,-0.9210054278373718,-5922.21826171875,66.47621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,305.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.131783977150917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182855799794197,0.1828601658344268,-4.357827947387705e-06,0.0,0.0001337439898634,0.0,0.0,7.445156574249268,0.0,0.0,0.0,0.2836157083511352,4.0,0.0,1.0
401640,293.1183776855469,297.1499938964844,293.1499938964844,0.0204801969230175,-882.8240356445312,304.1475830078125,0.6202294826507568,0.0617887154221534,0.0560975261032581,294.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5747039318084717,0.050000000745058,0.0480799153447151,293.0575561523437,297.1499938964844,293.1499938964844,0.1007933691143989,-1794.03369140625,304.1381530761719,0.851789116859436,0.1632826328277588,0.1140815541148185,293.1609191894531,297.1499938964844,293.1499938964844,0.1783091425895691,-3833.420654296875,304.1507873535156,0.9949637055397034,0.256764680147171,0.2435281574726104,293.2898864746094,297.1499938964844,293.1499938964844,0.0014090120093896,-535.1453247070312,293.08447265625,0.5747039318084717,0.050000000745058,0.2280704230070114,291.1371154785156,291.1499938964844,269.8391418457031,267.825927734375,284.03875732421875,293.2900085449219,291.1370544433594,1.0,0.1830545216798782,0.8309634327888489,0.8309634327888489,1.0,1.0,-0.8278920650482178,0.3267690241336822,0.5011230111122131,0.1964128613471985,0.0,0.0,0.2596420645713806,24.333755493164062,25.0,-0.9210054278373718,-5922.21826171875,66.47621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,305.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.131783977150917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182855799794197,0.1828601658344268,-4.357827947387705e-06,0.0,0.0001337439898634,0.0,0.0,7.445156574249268,0.0,0.0,0.0,0.2836157083511352,4.0,0.0,1.0
401700,293.1187438964844,297.1499938964844,293.1499938964844,0.0207003746181726,-887.54345703125,304.1476135253906,0.6213673949241638,0.0621147938072681,0.0563958436250686,294.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5748023390769958,0.050000000745058,0.0480793416500091,293.0554504394531,297.1499938964844,293.1499938964844,0.1020137295126915,-1811.5208740234373,304.1380920410156,0.8545899987220764,0.1648692935705185,0.115191251039505,293.1607666015625,297.1499938964844,293.1499938964844,0.1782229840755462,-3831.945068359375,304.1507873535156,0.9949700236320496,0.2566574811935425,0.2434281557798385,293.289306640625,297.1499938964844,293.1499938964844,0.0013925328385084,-528.8924560546875,293.0615234375,0.5748023390769958,0.050000000745058,0.2280676960945129,291.1368103027344,291.1499938964844,269.8480529785156,267.832275390625,284.03533935546875,293.2893981933594,291.1367492675781,1.0,0.1832187622785568,0.8309997916221619,0.8309997916221619,1.0,1.0,-0.8294578790664673,0.3276234865188598,0.5018343925476074,0.1963531374931335,0.0,0.0,0.2605531215667724,24.329322814941406,25.0,-0.8688586950302124,-5936.1845703125,66.71784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,305.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1321273446083068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183491364121437,0.1834957152605056,-4.359121703600977e-06,0.0,0.0001340924645774,0.0,0.0,7.474734783172607,0.0,0.0,0.0,0.2837329506874084,4.0,0.0,1.0
401760,293.1191711425781,297.1499938964844,293.1499938964844,0.0209139063954353,-892.0855712890625,304.14764404296875,0.6224398612976074,0.062428243458271,0.0566829219460487,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5748823285102844,0.050000000745058,0.0480788759887218,293.05352783203125,297.1499938964844,293.1499938964844,0.1032311767339706,-1828.919921875,304.1380310058594,0.8573554754257202,0.1664471179246902,0.1162952855229377,293.16064453125,297.1499938964844,293.1499938964844,0.1781337559223175,-3830.415771484375,304.1508178710937,0.9949527382850648,0.2565467655658722,0.2433249652385711,293.28875732421875,297.1499938964844,293.1499938964844,0.0013760334113612,-522.6315307617188,293.0385437011719,0.5748823285102844,0.050000000745058,0.2280654907226562,291.13653564453125,291.1499938964844,269.8563537597656,267.8381042480469,284.03131103515625,293.2888488769531,291.1364440917969,1.0,0.1833834648132324,0.831027626991272,0.831027626991272,1.0,1.0,-0.8310003876686096,0.3284837603569031,0.5025166869163513,0.1962475627660751,0.0,0.0,0.2614821195602417,24.326454162597656,25.0,-0.8215133547782898,-5950.50244140625,66.9586410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999084472656,305.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.263671875,18000.0,0.0,0.0,0.132479727268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841420829296112,0.184146448969841,-4.360451384854969e-06,0.0,0.0001344500778941,0.0,0.0,7.505059242248535,0.0,0.0,0.0,0.2838532030582428,4.0,0.0,1.0
401820,293.1201171875,297.1499938964844,293.1499938964844,0.021320654079318,-900.6465454101562,304.14776611328125,0.6243959069252014,0.0630173981189727,0.05722376704216,294.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5749834179878235,0.050000000745058,0.0480782836675643,293.0502014160156,297.1499938964844,293.1499938964844,0.1056535094976425,-1863.4046630859373,304.13800048828125,0.8627633452415466,0.1695710867643356,0.1184829771518707,293.16046142578125,297.1499938964844,293.1499938964844,0.1779464185237884,-3827.202880859375,304.1508483886719,0.9948429465293884,0.2563143074512481,0.2431088089942932,293.287841796875,297.1499938964844,293.1499938964844,0.0013429268728941,-510.0681457519531,292.9925231933594,0.5749834179878235,0.050000000745058,0.2280626893043518,291.1359558105469,291.1499938964844,269.8711242675781,267.8482666015625,284.02099609375,293.28790283203125,291.1358642578125,1.0,0.1837129890918731,0.8310832381248474,0.8310832381248474,1.0,1.0,-0.8340115547180176,0.3302380740642547,0.5037735104560852,0.1958574205636978,0.0,0.0,0.2633941769599914,24.324913024902344,25.0,-0.8341622352600098,-5980.26953125,67.43639373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1332085579633712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854879111051559,0.1854922771453857,-4.363213520264253e-06,0.0,0.0001351897517452,0.0,0.0,7.567901611328125,0.0,0.0,0.0,0.2841026186943054,4.0,0.0,1.0
401880,293.1201171875,297.1499938964844,293.1499938964844,0.021320654079318,-900.6465454101562,304.14776611328125,0.6243959069252014,0.0630173981189727,0.05722376704216,294.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5749834179878235,0.050000000745058,0.0480782836675643,293.0502014160156,297.1499938964844,293.1499938964844,0.1056535094976425,-1863.4046630859373,304.13800048828125,0.8627633452415466,0.1695710867643356,0.1184829771518707,293.16046142578125,297.1499938964844,293.1499938964844,0.1779464185237884,-3827.202880859375,304.1508483886719,0.9948429465293884,0.2563143074512481,0.2431088089942932,293.287841796875,297.1499938964844,293.1499938964844,0.0013429268728941,-510.0681457519531,292.9925231933594,0.5749834179878235,0.050000000745058,0.2280626893043518,291.1359558105469,291.1499938964844,269.8711242675781,267.8482666015625,284.02099609375,293.28790283203125,291.1358642578125,1.0,0.1837129890918731,0.8310832381248474,0.8310832381248474,1.0,1.0,-0.8340115547180176,0.3302380740642547,0.5037735104560852,0.1958574205636978,0.0,0.0,0.2633941769599914,24.324913024902344,25.0,-0.8341622352600098,-5980.26953125,67.43639373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1332085579633712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854879111051559,0.1854922771453857,-4.363213520264253e-06,0.0,0.0001351897517452,0.0,0.0,7.567901611328125,0.0,0.0,0.0,0.2841026186943054,4.0,0.0,1.0
401940,293.1211242675781,297.1499938964844,293.1499938964844,0.0217024758458137,-908.580322265625,304.1478576660156,0.6261163353919983,0.0635679140686988,0.0577243156731128,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5749963521957397,0.050000000745058,0.0480782091617584,293.0474548339844,297.1499938964844,293.1499938964844,0.1080569773912429,-1897.4503173828125,304.13800048828125,0.8679816126823425,0.172656625509262,0.120641328394413,293.16033935546875,297.1499938964844,293.1499938964844,0.177749678492546,-3823.82958984375,304.1509094238281,0.9946231245994568,0.2560711503028869,0.2428808212280273,293.287109375,297.1499938964844,293.1499938964844,0.0013097459450364,-497.4776611328125,292.9461669921875,0.5749963521957397,0.050000000745058,0.2280623167753219,291.1352844238281,291.1499938964844,269.88336181640625,267.8562927246094,284.0086669921875,293.2908630371094,291.1352233886719,1.0,0.1840409040451049,0.8311389088630676,0.8311389088630676,1.0,1.0,-0.8369284272193909,0.3320872783660888,0.504841148853302,0.1951110810041427,0.0,0.0,0.2654034197330475,24.32781791687012,25.0,-0.7920659184455872,-6011.537109375,67.90792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,305.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1339673846960067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869093775749206,0.1869137436151504,-4.366134817246348e-06,0.0,0.0001359598682029,0.0,0.0,7.634437561035156,0.0,0.0,0.0,0.2843668162822723,4.0,0.0,1.0
402000,293.1211242675781,297.1499938964844,293.1499938964844,0.0217024758458137,-908.580322265625,304.1478576660156,0.6261163353919983,0.0635679140686988,0.0577243156731128,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5749963521957397,0.050000000745058,0.0480782091617584,293.0474548339844,297.1499938964844,293.1499938964844,0.1080569773912429,-1897.4503173828125,304.13800048828125,0.8679816126823425,0.172656625509262,0.120641328394413,293.16033935546875,297.1499938964844,293.1499938964844,0.177749678492546,-3823.82958984375,304.1509094238281,0.9946231245994568,0.2560711503028869,0.2428808212280273,293.287109375,297.1499938964844,293.1499938964844,0.0013097459450364,-497.4776611328125,292.9461669921875,0.5749963521957397,0.050000000745058,0.2280623167753219,291.1352844238281,291.1499938964844,269.88336181640625,267.8562927246094,284.0086669921875,293.2908630371094,291.1352233886719,1.0,0.1840409040451049,0.8311389088630676,0.8311389088630676,1.0,1.0,-0.8369284272193909,0.3320872783660888,0.504841148853302,0.1951110810041427,0.0,0.0,0.2654034197330475,24.32781791687012,25.0,-0.7920659184455872,-6011.537109375,67.90792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,305.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1339673846960067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869093775749206,0.1869137436151504,-4.366134817246348e-06,0.0,0.0001359598682029,0.0,0.0,7.634437561035156,0.0,0.0,0.0,0.2843668162822723,4.0,0.0,1.0
402060,293.1221008300781,297.1499938964844,293.1499938964844,0.0220785439014434,-916.2979125976562,304.14794921875,0.6277191042900085,0.064103789627552,0.0582122057676315,294.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5749402642250061,0.050000000745058,0.0480785332620143,293.045166015625,297.1499938964844,293.1499938964844,0.1104535907506942,-1931.233642578125,304.13800048828125,0.8730596899986267,0.1757195144891739,0.1227848529815673,293.1602478027344,297.1499938964844,293.1499938964844,0.1775483787059784,-3820.37548828125,304.15093994140625,0.9943251013755798,0.2558272182941437,0.2426521927118301,293.2865600585937,297.1499938964844,293.1499938964844,0.0012762007536366,-484.744140625,292.8996887207031,0.5749402642250061,0.050000000745058,0.2280638515949249,291.1348571777344,291.1499938964844,269.8930358886719,267.8621826171875,283.9934387207031,293.2983093261719,291.134765625,1.0,0.1843671053647995,0.8311821818351746,0.8311821818351746,1.0,1.0,-0.8398141860961914,0.3340910971164703,0.5057231187820435,0.1939396113157272,0.0,0.0,0.2674509882926941,24.33135032653809,25.0,-0.8147204518318176,-6044.33984375,68.37785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,305.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.1347525268793106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883800476789474,0.1883844137191772,-4.369207090348937e-06,0.0,0.000136756687425,0.0,0.0,7.703527927398682,0.0,0.0,0.0,0.2846416234970093,4.0,0.0,1.0
402120,293.1221008300781,297.1499938964844,293.1499938964844,0.0220785439014434,-916.2979125976562,304.14794921875,0.6277191042900085,0.064103789627552,0.0582122057676315,294.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5749402642250061,0.050000000745058,0.0480785332620143,293.045166015625,297.1499938964844,293.1499938964844,0.1104535907506942,-1931.233642578125,304.13800048828125,0.8730596899986267,0.1757195144891739,0.1227848529815673,293.1602478027344,297.1499938964844,293.1499938964844,0.1775483787059784,-3820.37548828125,304.15093994140625,0.9943251013755798,0.2558272182941437,0.2426521927118301,293.2865600585937,297.1499938964844,293.1499938964844,0.0012762007536366,-484.744140625,292.8996887207031,0.5749402642250061,0.050000000745058,0.2280638515949249,291.1348571777344,291.1499938964844,269.8930358886719,267.8621826171875,283.9934387207031,293.2983093261719,291.134765625,1.0,0.1843671053647995,0.8311821818351746,0.8311821818351746,1.0,1.0,-0.8398141860961914,0.3340910971164703,0.5057231187820435,0.1939396113157272,0.0,0.0,0.2674509882926941,24.33135032653809,25.0,-0.8147204518318176,-6044.33984375,68.37785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,305.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.1347525268793106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883800476789474,0.1883844137191772,-4.369207090348937e-06,0.0,0.000136756687425,0.0,0.0,7.703527927398682,0.0,0.0,0.0,0.2846416234970093,4.0,0.0,1.0
402180,293.12322998046875,297.1499938964844,293.1499938964844,0.0224279258400201,-923.3970336914062,304.1480407714844,0.6290804743766785,0.064581774175167,0.0586577244102954,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5747832655906677,0.050000000745058,0.0480794459581375,293.0434875488281,297.1499938964844,293.1499938964844,0.1128257885575294,-1964.5213623046875,304.1380615234375,0.8778901696205139,0.1787162721157074,0.1248900741338729,293.1602783203125,297.1499938964844,293.1499938964844,0.1773462295532226,-3816.919677734375,304.1509704589844,0.9939005374908448,0.2555654346942901,0.2424115240573883,293.2862854003906,297.1499938964844,293.1499938964844,0.0012423635926097,-471.9107360839844,292.8522033691406,0.5747832655906677,0.050000000745058,0.2280681878328323,291.1338195800781,291.1499938964844,269.8999938964844,267.8658142089844,283.9735717773437,293.3072204589844,291.1336364746094,1.0,0.1846896260976791,0.8312255144119263,0.8312255144119263,1.0,1.0,-0.842592716217041,0.3362195789813995,0.5063731670379639,0.1923175156116485,0.0,0.0,0.2696760594844818,24.339096069335938,25.0,-1.504181146621704,-6079.58251953125,68.83888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,305.31207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1355638355016708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899560689926147,0.1899604350328445,-4.372448074718704e-06,0.0,0.0001375800638925,0.0,0.0,7.777670383453369,0.0,0.0,0.0,0.2849364578723907,4.0,0.0,1.0
402240,293.12322998046875,297.1499938964844,293.1499938964844,0.0224279258400201,-923.3970336914062,304.1480407714844,0.6290804743766785,0.064581774175167,0.0586577244102954,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5747832655906677,0.050000000745058,0.0480794459581375,293.0434875488281,297.1499938964844,293.1499938964844,0.1128257885575294,-1964.5213623046875,304.1380615234375,0.8778901696205139,0.1787162721157074,0.1248900741338729,293.1602783203125,297.1499938964844,293.1499938964844,0.1773462295532226,-3816.919677734375,304.1509704589844,0.9939005374908448,0.2555654346942901,0.2424115240573883,293.2862854003906,297.1499938964844,293.1499938964844,0.0012423635926097,-471.9107360839844,292.8522033691406,0.5747832655906677,0.050000000745058,0.2280681878328323,291.1338195800781,291.1499938964844,269.8999938964844,267.8658142089844,283.9735717773437,293.3072204589844,291.1336364746094,1.0,0.1846896260976791,0.8312255144119263,0.8312255144119263,1.0,1.0,-0.842592716217041,0.3362195789813995,0.5063731670379639,0.1923175156116485,0.0,0.0,0.2696760594844818,24.339096069335938,25.0,-1.504181146621704,-6079.58251953125,68.83888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,305.31207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1355638355016708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899560689926147,0.1899604350328445,-4.372448074718704e-06,0.0,0.0001375800638925,0.0,0.0,7.777670383453369,0.0,0.0,0.0,0.2849364578723907,4.0,0.0,1.0
