time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1238708496094,297.1499938964844,293.1499938964844,0.0225859452039003,-926.5851440429688,304.14813232421875,0.6296417117118835,0.0647931471467018,0.0588568821549415,294.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.574661910533905,0.050000000745058,0.0480801500380039,293.0429077148437,297.1499938964844,293.1499938964844,0.1139930561184883,-1980.8438720703125,304.1380920410156,0.8801850080490112,0.1801807731389999,0.1259206980466842,293.16033935546875,297.1499938964844,293.1499938964844,0.1772394031286239,-3815.093505859375,304.1509704589844,0.9936302900314332,0.2554242610931396,0.2422825992107391,293.2862243652344,297.1499938964844,293.1499938964844,0.0012252626474946,-465.4264831542969,292.8280944824219,0.574661910533905,0.050000000745058,0.2280715405941009,291.1331481933594,291.1499938964844,269.9024658203125,267.8667907714844,283.9621276855469,293.3123474121094,291.1329650878906,1.0,0.1848484277725219,0.8312471508979797,0.8312471508979797,1.0,1.0,-0.8439186215400696,0.3373138904571533,0.5066047310829163,0.1913478225469589,0.0,0.0,0.2708703577518463,24.345367431640625,25.0,-1.6679710149765017,-6098.380859375,69.06340789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,305.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.423828125,18000.0,0.0,0.0,0.1359809041023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908103376626968,0.1908147186040878,-4.374196578282863e-06,0.0,0.0001380033354507,0.0,0.0,7.817926406860352,0.0,0.0,0.0,0.2850962877273559,4.0,0.0,1.0
402360,293.12457275390625,297.1499938964844,293.1499938964844,0.0227317046374082,-929.5123291015624,304.148193359375,0.6301231980323792,0.0649858862161636,0.0590395927429199,294.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5745140910148621,0.050000000745058,0.0480810143053531,293.04248046875,297.1499938964844,293.1499938964844,0.1151443943381309,-1996.9056396484373,304.1381530761719,0.882396936416626,0.1816205829381942,0.1269348561763763,293.1604309082031,297.1499938964844,293.1499938964844,0.1771259307861328,-3813.150390625,304.1510009765625,0.993322253227234,0.2552755177021026,0.2421469092369079,293.2862548828125,297.1499938964844,293.1499938964844,0.0012080530868843,-458.89990234375,292.8038330078125,0.5745140910148621,0.050000000745058,0.228075623512268,291.13250732421875,291.1499938964844,269.9042358398437,267.8671875,283.9498596191406,293.31793212890625,291.1323547363281,1.0,0.1850051134824752,0.8312568068504333,0.8312568068504333,1.0,1.0,-0.8451980352401733,0.3384194076061249,0.5067785978317261,0.1902859061956405,0.0,0.0,0.2721030414104461,24.35323715209961,25.0,-1.674920916557312,-6117.7666015625,69.28319549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,305.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.06640625,18000.0,0.0,0.0,0.1364064812660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917010843753814,0.1917054653167724,-4.376036031317199e-06,0.0,0.0001384352362947,0.0,0.0,7.859989643096924,0.0,0.0,0.0,0.2852634191513061,4.0,0.0,1.0
402420,293.1261291503906,297.1499938964844,293.1499938964844,0.0229853373020887,-934.5736694335938,304.1483764648437,0.6308567523956299,0.0653159469366073,0.0593555346131324,294.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5741488337516785,0.050000000745058,0.0480831488966941,293.0421142578125,297.1499938964844,293.1499938964844,0.1173921376466751,-2028.153076171875,304.13836669921875,0.88657146692276,0.1844191253185272,0.1289089024066925,293.16070556640625,297.1499938964844,293.1499938964844,0.1768761277198791,-3808.861083984375,304.1510925292969,0.9926005601882936,0.2549540400505066,0.2418538331985473,293.2865295410156,297.1499938964844,293.1499938964844,0.0011731856502592,-445.67181396484375,292.7548828125,0.5741488337516785,0.050000000745058,0.2280857563018798,291.1314697265625,291.1499938964844,269.9056091308594,267.8661804199219,283.92340087890625,293.3302307128906,291.13134765625,1.0,0.1853106617927551,0.8312762379646301,0.8312762379646301,1.0,1.0,-0.8476089835166931,0.3406391143798828,0.5069698691368103,0.1879421770572662,0.0,0.0,0.2746507823467254,24.373550415039062,25.0,-1.3944536447525024,-6157.72216796875,69.70669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,305.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.1372847110033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935657560825348,0.1935701370239257,-4.3799459490401205e-06,0.0,0.0001393265265505,0.0,0.0,7.948354244232178,0.0,0.0,0.0,0.2856151759624481,4.0,0.0,1.0
402480,293.1261291503906,297.1499938964844,293.1499938964844,0.0229853373020887,-934.5736694335938,304.1483764648437,0.6308567523956299,0.0653159469366073,0.0593555346131324,294.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5741488337516785,0.050000000745058,0.0480831488966941,293.0421142578125,297.1499938964844,293.1499938964844,0.1173921376466751,-2028.153076171875,304.13836669921875,0.88657146692276,0.1844191253185272,0.1289089024066925,293.16070556640625,297.1499938964844,293.1499938964844,0.1768761277198791,-3808.861083984375,304.1510925292969,0.9926005601882936,0.2549540400505066,0.2418538331985473,293.2865295410156,297.1499938964844,293.1499938964844,0.0011731856502592,-445.67181396484375,292.7548828125,0.5741488337516785,0.050000000745058,0.2280857563018798,291.1314697265625,291.1499938964844,269.9056091308594,267.8661804199219,283.92340087890625,293.3302307128906,291.13134765625,1.0,0.1853106617927551,0.8312762379646301,0.8312762379646301,1.0,1.0,-0.8476089835166931,0.3406391143798828,0.5069698691368103,0.1879421770572662,0.0,0.0,0.2746507823467254,24.373550415039062,25.0,-1.3944536447525024,-6157.72216796875,69.70669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,305.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.1372847110033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935657560825348,0.1935701370239257,-4.3799459490401205e-06,0.0,0.0001393265265505,0.0,0.0,7.948354244232178,0.0,0.0,0.0,0.2856151759624481,4.0,0.0,1.0
402540,293.1278076171875,297.1499938964844,293.1499938964844,0.0231885910034179,-938.5980224609376,304.1485900878906,0.6313098669052124,0.0655756220221519,0.0596073716878891,294.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5737109184265137,0.050000000745058,0.0480857156217098,293.0423889160156,297.1499938964844,293.1499938964844,0.1195562407374382,-2058.100830078125,304.1386413574219,0.8904224038124084,0.1871017217636108,0.1308034211397171,293.1611022949219,297.1499938964844,293.1499938964844,0.1765930950641632,-3803.986572265625,304.15118408203125,0.9917570948600768,0.2546005249023437,0.2415308654308319,293.2870788574219,297.1499938964844,293.1499938964844,0.0011376473121345,-432.1811828613281,292.70538330078125,0.5737109184265137,0.050000000745058,0.2280979305505752,291.1308288574219,291.1499938964844,269.9040832519531,267.8627624511719,283.89520263671875,293.3437194824219,291.1307678222656,1.0,0.1856036633253097,0.8312956094741821,0.8312956094741821,1.0,1.0,-0.8498146533966064,0.3428233563899994,0.5069912672042847,0.1854103654623031,0.0,0.0,0.2772557139396667,24.399343490600582,25.0,-0.8196421265602112,-6198.466796875,70.10621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93853759765625,305.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.109375,18000.0,0.0,0.0,0.1381992995738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955054551362991,0.1955098360776901,-4.38409551861696e-06,0.0,0.0001402547204634,0.0,0.0,8.040716171264648,0.0,0.0,0.0,0.2859838008880615,4.0,0.0,1.0
402600,293.1278076171875,297.1499938964844,293.1499938964844,0.0231885910034179,-938.5980224609376,304.1485900878906,0.6313098669052124,0.0655756220221519,0.0596073716878891,294.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5737109184265137,0.050000000745058,0.0480857156217098,293.0423889160156,297.1499938964844,293.1499938964844,0.1195562407374382,-2058.100830078125,304.1386413574219,0.8904224038124084,0.1871017217636108,0.1308034211397171,293.1611022949219,297.1499938964844,293.1499938964844,0.1765930950641632,-3803.986572265625,304.15118408203125,0.9917570948600768,0.2546005249023437,0.2415308654308319,293.2870788574219,297.1499938964844,293.1499938964844,0.0011376473121345,-432.1811828613281,292.70538330078125,0.5737109184265137,0.050000000745058,0.2280979305505752,291.1308288574219,291.1499938964844,269.9040832519531,267.8627624511719,283.89520263671875,293.3437194824219,291.1307678222656,1.0,0.1856036633253097,0.8312956094741821,0.8312956094741821,1.0,1.0,-0.8498146533966064,0.3428233563899994,0.5069912672042847,0.1854103654623031,0.0,0.0,0.2772557139396667,24.399343490600582,25.0,-0.8196421265602112,-6198.466796875,70.10621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93853759765625,305.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.109375,18000.0,0.0,0.0,0.1381992995738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955054551362991,0.1955098360776901,-4.38409551861696e-06,0.0,0.0001402547204634,0.0,0.0,8.040716171264648,0.0,0.0,0.0,0.2859838008880615,4.0,0.0,1.0
402660,293.1296081542969,297.1499938964844,293.1499938964844,0.0233447570353746,-941.666259765625,304.1488037109375,0.6315318942070007,0.0657734647393226,0.059800948947668,294.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5732325315475464,0.050000000745058,0.0480885282158851,293.0431213378906,297.1499938964844,293.1499938964844,0.1216339915990829,-2086.728515625,304.1389465332031,0.8939945101737976,0.1896748095750808,0.1326189190149307,293.1615905761719,297.1499938964844,293.1499938964844,0.1762760132551193,-3798.511962890625,304.1513366699219,0.9908273220062256,0.2542182803153991,0.2411796599626541,293.28790283203125,297.1499938964844,293.1499938964844,0.0011014507617801,-418.431396484375,292.6554260253906,0.5732325315475464,0.050000000745058,0.2281112819910049,291.1307373046875,291.1499938964844,269.8995666503906,267.8568725585937,283.8663024902344,293.3576965332031,291.1307678222656,1.0,0.1858819127082824,0.8313009142875671,0.8313009142875671,1.0,1.0,-0.8518233299255371,0.3449218571186065,0.5069015026092529,0.1828233301639557,0.0,0.0,0.2798377275466919,24.428964614868164,25.0,-0.0892857760190963,-6239.01806640625,70.48037719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301452636719,305.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.139147087931633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974642723798751,0.1974686682224273,-4.388380602904363e-06,0.0,0.00014121660206,0.0,0.0,8.134469032287598,0.0,0.0,0.0,0.2863590121269226,4.0,0.0,1.0
402720,293.1296081542969,297.1499938964844,293.1499938964844,0.0233447570353746,-941.666259765625,304.1488037109375,0.6315318942070007,0.0657734647393226,0.059800948947668,294.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5732325315475464,0.050000000745058,0.0480885282158851,293.0431213378906,297.1499938964844,293.1499938964844,0.1216339915990829,-2086.728515625,304.1389465332031,0.8939945101737976,0.1896748095750808,0.1326189190149307,293.1615905761719,297.1499938964844,293.1499938964844,0.1762760132551193,-3798.511962890625,304.1513366699219,0.9908273220062256,0.2542182803153991,0.2411796599626541,293.28790283203125,297.1499938964844,293.1499938964844,0.0011014507617801,-418.431396484375,292.6554260253906,0.5732325315475464,0.050000000745058,0.2281112819910049,291.1307373046875,291.1499938964844,269.8995666503906,267.8568725585937,283.8663024902344,293.3576965332031,291.1307678222656,1.0,0.1858819127082824,0.8313009142875671,0.8313009142875671,1.0,1.0,-0.8518233299255371,0.3449218571186065,0.5069015026092529,0.1828233301639557,0.0,0.0,0.2798377275466919,24.428964614868164,25.0,-0.0892857760190963,-6239.01806640625,70.48037719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301452636719,305.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.139147087931633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974642723798751,0.1974686682224273,-4.388380602904363e-06,0.0,0.00014121660206,0.0,0.0,8.134469032287598,0.0,0.0,0.0,0.2863590121269226,4.0,0.0,1.0
402780,293.13140869140625,297.1499938964844,293.1499938964844,0.0234650447964668,-944.012451171875,304.14898681640625,0.6316066384315491,0.0659269541501998,0.0599509291350841,294.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5727524161338806,0.050000000745058,0.0480913668870925,293.04425048828125,297.1499938964844,293.1499938964844,0.1236375495791435,-2114.223388671875,304.1393127441406,0.897369921207428,0.192153662443161,0.1343670487403869,293.1621398925781,297.1499938964844,293.1499938964844,0.1759324073791504,-3792.571044921875,304.1514587402344,0.989862322807312,0.2538162469863891,0.2408076971769333,293.2889099121094,297.1499938964844,293.1499938964844,0.0010646155569702,-404.4318237304688,292.6051025390625,0.5727524161338806,0.050000000745058,0.228124737739563,291.131103515625,291.1499938964844,269.8919982910156,267.84844970703125,283.8375549316406,293.3713684082031,291.1311950683594,1.0,0.1861451566219329,0.8313062787055969,0.8313062787055969,1.0,1.0,-0.8536741137504578,0.3469007015228271,0.5067734122276306,0.180319681763649,0.0,0.0,0.2823329567909241,24.45995330810547,25.0,0.5744890570640564,-6278.60693359375,70.83172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,305.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.1401176154613495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993875056505203,0.1993919014930725,-4.392672508402029e-06,0.0,0.000142201577546,0.0,0.0,8.22697925567627,0.0,0.0,0.0,0.2867302596569061,4.0,0.0,1.0
402840,293.13140869140625,297.1499938964844,293.1499938964844,0.0234650447964668,-944.012451171875,304.14898681640625,0.6316066384315491,0.0659269541501998,0.0599509291350841,294.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5727524161338806,0.050000000745058,0.0480913668870925,293.04425048828125,297.1499938964844,293.1499938964844,0.1236375495791435,-2114.223388671875,304.1393127441406,0.897369921207428,0.192153662443161,0.1343670487403869,293.1621398925781,297.1499938964844,293.1499938964844,0.1759324073791504,-3792.571044921875,304.1514587402344,0.989862322807312,0.2538162469863891,0.2408076971769333,293.2889099121094,297.1499938964844,293.1499938964844,0.0010646155569702,-404.4318237304688,292.6051025390625,0.5727524161338806,0.050000000745058,0.228124737739563,291.131103515625,291.1499938964844,269.8919982910156,267.84844970703125,283.8375549316406,293.3713684082031,291.1311950683594,1.0,0.1861451566219329,0.8313062787055969,0.8313062787055969,1.0,1.0,-0.8536741137504578,0.3469007015228271,0.5067734122276306,0.180319681763649,0.0,0.0,0.2823329567909241,24.45995330810547,25.0,0.5744890570640564,-6278.60693359375,70.83172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,305.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.1401176154613495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993875056505203,0.1993919014930725,-4.392672508402029e-06,0.0,0.000142201577546,0.0,0.0,8.22697925567627,0.0,0.0,0.0,0.2867302596569061,4.0,0.0,1.0
402900,293.1322631835937,297.1499938964844,293.1499938964844,0.0235147736966609,-944.9772338867188,304.1490783691406,0.6316097974777222,0.0659915283322334,0.0600133799016475,294.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5725209712982178,0.050000000745058,0.0480927377939224,293.0449523925781,297.1499938964844,293.1499938964844,0.1246109679341316,-2127.543212890625,304.13946533203125,0.8989961743354797,0.193356454372406,0.1352153867483139,293.16241455078125,297.1499938964844,293.1499938964844,0.1757532358169555,-3789.47216796875,304.1515197753906,0.9893797636032104,0.2536104321479797,0.2406162172555923,293.2894592285156,297.1499938964844,293.1499938964844,0.0010460061021149,-397.3572387695313,292.5798034667969,0.5725209712982178,0.050000000745058,0.2281312346458435,291.1314392089844,291.1499938964844,269.88702392578125,267.8432312011719,283.8234558105469,293.3779296875,291.1315612792969,1.0,0.1862708479166031,0.8313089609146118,0.8313089609146118,1.0,1.0,-0.8545466661453247,0.3478338718414306,0.506712794303894,0.1791362762451172,0.0,0.0,0.28353351354599,24.475414276123047,25.0,0.7936820387840271,-6297.505859375,70.99901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194641113281,305.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.255859375,18000.0,0.0,0.0,0.1406076252460479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003224492073059,0.2003268450498581,-4.394787993078353e-06,0.0,0.0001426988601451,0.0,0.0,8.272115707397461,0.0,0.0,0.0,0.2869116961956024,4.0,0.0,1.0
402960,293.1330871582031,297.1499938964844,293.1499938964844,0.023560307919979,-945.8591918945312,304.149169921875,0.631604790687561,0.0660514310002327,0.0600706040859222,294.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5723000168800354,0.050000000745058,0.0480940490961074,293.04571533203125,297.1499938964844,293.1499938964844,0.1255671232938766,-2140.60400390625,304.1396484375,0.9005901217460632,0.1945353895425796,0.1360472440719604,293.16265869140625,297.1499938964844,293.1499938964844,0.1755722761154174,-3786.343505859375,304.1515808105469,0.9889048933982848,0.2534034848213196,0.2404229491949081,293.2900390625,297.1499938964844,293.1499938964844,0.0010272708022966,-390.2350769042969,292.5543518066406,0.5723000168800354,0.050000000745058,0.2281374633312225,291.1318054199219,291.1499938964844,269.8812561035156,267.8373718261719,283.8097229003906,293.3841857910156,291.13189697265625,1.0,0.1863928735256195,0.8313040733337402,0.8313040733337402,1.0,1.0,-0.8553906083106995,0.3487246632575989,0.5066659450531006,0.178018182516098,0.0,0.0,0.2847100794315338,24.49060821533203,25.0,0.9134239554405212,-6316.10107421875,71.16142272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169311523437,305.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.390625,18000.0,0.0,0.0,0.1410972028970718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012401521205902,0.2012445479631424,-4.3968721001874655e-06,0.0,0.0001431957207387,0.0,0.0,8.316507339477539,0.0,0.0,0.0,0.2870903313159942,4.0,0.0,1.0
403020,293.1346435546875,297.1499938964844,293.1499938964844,0.0236426424235105,-947.4398803710938,304.1492919921875,0.631602942943573,0.0661655813455581,0.0601769089698791,294.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5718987584114075,0.050000000745058,0.0480964370071888,293.0474853515625,297.1499938964844,293.1499938964844,0.1274181306362152,-2165.813232421875,304.1400146484375,0.9036988615989684,0.1968194842338562,0.1376605331897735,293.1631164550781,297.1499938964844,293.1499938964844,0.1751982569694519,-3779.864501953125,304.15167236328125,0.9879950284957886,0.2529911398887634,0.2400357723236084,293.29119873046875,297.1499938964844,293.1499938964844,0.0009896826231852,-375.9364929199219,292.503662109375,0.5718987584114075,0.050000000745058,0.2281487882137298,291.13311767578125,291.1499938964844,269.8672790527344,267.8236694335937,283.7836608886719,293.3957824707031,291.1334533691406,1.0,0.1866266578435897,0.8312943577766418,0.8312943577766418,1.0,1.0,-0.8570058345794678,0.3503696918487549,0.5066361427307129,0.1760236769914627,0.0,0.0,0.2868852615356445,24.519813537597656,25.0,2.3771681785583496,-6355.03955078125,71.47312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134521484375,305.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.923828125,18000.0,0.0,0.0,0.1420721858739853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202990248799324,0.2029946595430374,-4.400930265546776e-06,0.0,0.0001441852073185,0.0,0.0,8.401515007019043,0.0,0.0,0.0,0.2874326705932617,4.0,0.0,1.0
403080,293.1346435546875,297.1499938964844,293.1499938964844,0.0236426424235105,-947.4398803710938,304.1492919921875,0.631602942943573,0.0661655813455581,0.0601769089698791,294.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5718987584114075,0.050000000745058,0.0480964370071888,293.0474853515625,297.1499938964844,293.1499938964844,0.1274181306362152,-2165.813232421875,304.1400146484375,0.9036988615989684,0.1968194842338562,0.1376605331897735,293.1631164550781,297.1499938964844,293.1499938964844,0.1751982569694519,-3779.864501953125,304.15167236328125,0.9879950284957886,0.2529911398887634,0.2400357723236084,293.29119873046875,297.1499938964844,293.1499938964844,0.0009896826231852,-375.9364929199219,292.503662109375,0.5718987584114075,0.050000000745058,0.2281487882137298,291.13311767578125,291.1499938964844,269.8672790527344,267.8236694335937,283.7836608886719,293.3957824707031,291.1334533691406,1.0,0.1866266578435897,0.8312943577766418,0.8312943577766418,1.0,1.0,-0.8570058345794678,0.3503696918487549,0.5066361427307129,0.1760236769914627,0.0,0.0,0.2868852615356445,24.519813537597656,25.0,2.3771681785583496,-6355.03955078125,71.47312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134521484375,305.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.923828125,18000.0,0.0,0.0,0.1420721858739853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202990248799324,0.2029946595430374,-4.400930265546776e-06,0.0,0.0001441852073185,0.0,0.0,8.401515007019043,0.0,0.0,0.0,0.2874326705932617,4.0,0.0,1.0
403140,293.1359558105469,297.1499938964844,293.1499938964844,0.0237207226455211,-948.9119262695312,304.1494140625,0.6316630840301514,0.0662854686379432,0.0602841489017009,294.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5715653896331787,0.050000000745058,0.0480984263122081,293.049560546875,297.1499938964844,293.1499938964844,0.1291713863611221,-2189.587158203125,304.1404113769531,0.9067897200584412,0.1989967375993728,0.1392000168561935,293.1634521484375,297.1499938964844,293.1499938964844,0.1748047024011612,-3773.0185546875,304.1517639160156,0.9871654510498048,0.2525893747806549,0.2396555989980697,293.2923278808594,297.1499938964844,293.1499938964844,0.0009516283171251,-361.4403076171875,292.4541931152344,0.5715653896331787,0.050000000745058,0.2281582206487655,291.1361083984375,291.1499938964844,269.8500061035156,267.80718994140625,283.75994873046875,293.4058532714844,291.1365966796875,1.0,0.1868473440408706,0.8312846422195435,0.8312846422195435,1.0,1.0,-0.858539342880249,0.35181325674057,0.506726086139679,0.1744218617677688,0.0,0.0,0.2885365188121795,24.546852111816406,25.0,3.911964654922485,-6390.51513671875,71.76886749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,305.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.143037274479866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044022530317306,0.204406663775444,-4.404488663567463e-06,0.0,0.0001451646530767,0.0,0.0,8.470819473266602,0.0,0.0,0.0,0.2877145707607269,4.0,0.0,1.0
403200,293.1359558105469,297.1499938964844,293.1499938964844,0.0237207226455211,-948.9119262695312,304.1494140625,0.6316630840301514,0.0662854686379432,0.0602841489017009,294.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5715653896331787,0.050000000745058,0.0480984263122081,293.049560546875,297.1499938964844,293.1499938964844,0.1291713863611221,-2189.587158203125,304.1404113769531,0.9067897200584412,0.1989967375993728,0.1392000168561935,293.1634521484375,297.1499938964844,293.1499938964844,0.1748047024011612,-3773.0185546875,304.1517639160156,0.9871654510498048,0.2525893747806549,0.2396555989980697,293.2923278808594,297.1499938964844,293.1499938964844,0.0009516283171251,-361.4403076171875,292.4541931152344,0.5715653896331787,0.050000000745058,0.2281582206487655,291.1361083984375,291.1499938964844,269.8500061035156,267.80718994140625,283.75994873046875,293.4058532714844,291.1365966796875,1.0,0.1868473440408706,0.8312846422195435,0.8312846422195435,1.0,1.0,-0.858539342880249,0.35181325674057,0.506726086139679,0.1744218617677688,0.0,0.0,0.2885365188121795,24.546852111816406,25.0,3.911964654922485,-6390.51513671875,71.76886749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,305.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.143037274479866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044022530317306,0.204406663775444,-4.404488663567463e-06,0.0,0.0001451646530767,0.0,0.0,8.470819473266602,0.0,0.0,0.0,0.2877145707607269,4.0,0.0,1.0
403260,293.1369323730469,297.1499938964844,293.1499938964844,0.02381775341928,-950.7633666992188,304.1494445800781,0.6318539381027222,0.0664401426911354,0.0604120753705501,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.571304440498352,0.050000000745058,0.0480999834835529,293.0518493652344,297.1499938964844,293.1499938964844,0.1308529525995254,-2212.330078125,304.14080810546875,0.9098778963088988,0.2010739147663116,0.1406659483909607,293.1636047363281,297.1499938964844,293.1499938964844,0.1744399517774582,-3766.69921875,304.1517944335937,0.9864386320114136,0.2522152960300445,0.2392951995134353,293.2933349609375,297.1499938964844,293.1499938964844,0.0009136038133874,-346.9692687988281,292.40411376953125,0.571304440498352,0.050000000745058,0.2281656265258789,291.13848876953125,291.1499938964844,269.829345703125,267.7890014648437,283.7366027832031,293.4120788574219,291.138671875,1.0,0.1870566308498382,0.831276535987854,0.831276535987854,1.0,1.0,-0.8600301742553711,0.3530948758125305,0.5069352984428406,0.1731671243906021,0.0,0.0,0.2898883521556854,24.570213317871094,25.0,2.6610560417175293,-6420.37939453125,72.05286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,305.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.1439642459154129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055054157972335,0.2055098265409469,-4.407277174323099e-06,0.0,0.0001461054198443,0.0,0.0,8.525105476379395,0.0,0.0,0.0,0.2879368364810943,4.0,0.0,1.0
403320,293.1369323730469,297.1499938964844,293.1499938964844,0.02381775341928,-950.7633666992188,304.1494445800781,0.6318539381027222,0.0664401426911354,0.0604120753705501,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.571304440498352,0.050000000745058,0.0480999834835529,293.0518493652344,297.1499938964844,293.1499938964844,0.1308529525995254,-2212.330078125,304.14080810546875,0.9098778963088988,0.2010739147663116,0.1406659483909607,293.1636047363281,297.1499938964844,293.1499938964844,0.1744399517774582,-3766.69921875,304.1517944335937,0.9864386320114136,0.2522152960300445,0.2392951995134353,293.2933349609375,297.1499938964844,293.1499938964844,0.0009136038133874,-346.9692687988281,292.40411376953125,0.571304440498352,0.050000000745058,0.2281656265258789,291.13848876953125,291.1499938964844,269.829345703125,267.7890014648437,283.7366027832031,293.4120788574219,291.138671875,1.0,0.1870566308498382,0.831276535987854,0.831276535987854,1.0,1.0,-0.8600301742553711,0.3530948758125305,0.5069352984428406,0.1731671243906021,0.0,0.0,0.2898883521556854,24.570213317871094,25.0,2.6610560417175293,-6420.37939453125,72.05286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,305.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.1439642459154129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055054157972335,0.2055098265409469,-4.407277174323099e-06,0.0,0.0001461054198443,0.0,0.0,8.525105476379395,0.0,0.0,0.0,0.2879368364810943,4.0,0.0,1.0
403380,293.1372375488281,297.1499938964844,293.1499938964844,0.0239906199276447,-954.1148071289062,304.1493225097656,0.6324253678321838,0.0667095109820365,0.0606256574392318,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5711587071418762,0.050000000745058,0.048100858926773,293.0541076660156,297.1499938964844,293.1499938964844,0.1325132995843887,-2234.76171875,304.1410827636719,0.913083016872406,0.2031046748161316,0.1420891880989074,293.16339111328125,297.1499938964844,293.1499938964844,0.1741585731506347,-3761.884765625,304.1516418457031,0.9859126210212708,0.2519140243530273,0.2389919906854629,293.2939758300781,297.1499938964844,293.1499938964844,0.0008762520737946,-332.7834777832031,292.352783203125,0.5711587071418762,0.050000000745058,0.2281697690486908,291.1386413574219,291.1499938964844,269.8054504394531,267.7702331542969,283.7099914550781,293.4103698730469,291.1385498046875,1.0,0.1872595101594925,0.8312684893608093,0.8312684893608093,1.0,1.0,-0.8616365194320679,0.3543278574943542,0.5073086619377136,0.1721841394901275,0.0,0.0,0.2913741767406463,24.58287239074707,25.0,0.2594262063503265,-6452.427734375,72.34134674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92041015625,305.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1448330581188202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066360712051391,0.2066404819488525,-4.409812390804291e-06,0.0,0.0001469871349399,0.0,0.0,8.580255508422852,0.0,0.0,0.0,0.2881593406200409,4.0,0.0,1.0
403440,293.1372375488281,297.1499938964844,293.1499938964844,0.0239906199276447,-954.1148071289062,304.1493225097656,0.6324253678321838,0.0667095109820365,0.0606256574392318,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5711587071418762,0.050000000745058,0.048100858926773,293.0541076660156,297.1499938964844,293.1499938964844,0.1325132995843887,-2234.76171875,304.1410827636719,0.913083016872406,0.2031046748161316,0.1420891880989074,293.16339111328125,297.1499938964844,293.1499938964844,0.1741585731506347,-3761.884765625,304.1516418457031,0.9859126210212708,0.2519140243530273,0.2389919906854629,293.2939758300781,297.1499938964844,293.1499938964844,0.0008762520737946,-332.7834777832031,292.352783203125,0.5711587071418762,0.050000000745058,0.2281697690486908,291.1386413574219,291.1499938964844,269.8054504394531,267.7702331542969,283.7099914550781,293.4103698730469,291.1385498046875,1.0,0.1872595101594925,0.8312684893608093,0.8312684893608093,1.0,1.0,-0.8616365194320679,0.3543278574943542,0.5073086619377136,0.1721841394901275,0.0,0.0,0.2913741767406463,24.58287239074707,25.0,0.2594262063503265,-6452.427734375,72.34134674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92041015625,305.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1448330581188202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066360712051391,0.2066404819488525,-4.409812390804291e-06,0.0,0.0001469871349399,0.0,0.0,8.580255508422852,0.0,0.0,0.0,0.2881593406200409,4.0,0.0,1.0
403500,293.1371459960937,297.1499938964844,293.1499938964844,0.0241123009473085,-956.47119140625,304.14923095703125,0.6328896880149841,0.0668881684541702,0.0607741884887218,294.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5711344480514526,0.050000000745058,0.0481010042130947,293.0552062988281,297.1499938964844,293.1499938964844,0.1333359777927398,-2245.861083984375,304.1412048339844,0.9147464036941528,0.2041022181510925,0.1427896171808242,293.1631164550781,297.1499938964844,293.1499938964844,0.1740502268075943,-3760.048828125,304.15155029296875,0.9857428073883056,0.2517957389354706,0.2388706505298614,293.2940979003906,297.1499938964844,293.1499938964844,0.0008578955894336,-325.8162841796875,292.3271484375,0.5711344480514526,0.050000000745058,0.2281704545021057,291.1383056640625,291.1499938964844,269.7923583984375,267.7606506347656,283.6965026855469,293.4084167480469,291.1382141113281,1.0,0.1873605400323867,0.8312644362449646,0.8312644362449646,1.0,1.0,-0.8625107407569885,0.3549396991729736,0.5075710415840149,0.1717971265316009,0.0,0.0,0.2921908497810364,24.58459854125977,25.0,-0.3502583801746368,-6470.0205078125,72.4910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,305.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.1452482938766479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072664648294448,0.2072708755731582,-4.411179361341056e-06,0.0,0.000147408558405,0.0,0.0,8.610963821411133,0.0,0.0,0.0,0.2882822453975677,4.0,0.0,1.0
403560,293.136962890625,297.1499938964844,293.1499938964844,0.0242519546300172,-959.1654052734376,304.14910888671875,0.6334448456764221,0.0670885518193245,0.0609443299472332,294.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5711336731910706,0.050000000745058,0.048101007938385,293.0563049316406,297.1499938964844,293.1499938964844,0.1341471225023269,-2256.789306640625,304.1413269042969,0.9164273142814636,0.205082505941391,0.1434793472290039,293.16278076171875,297.1499938964844,293.1499938964844,0.1739582270383834,-3758.495849609375,304.15142822265625,0.9856229424476624,0.2516963481903076,0.2387678474187851,293.2940979003906,297.1499938964844,293.1499938964844,0.0008397620986215,-318.933349609375,292.3017883300781,0.5711336731910706,0.050000000745058,0.2281704843044281,291.1379699707031,291.1499938964844,269.7785339355469,267.7509155273437,283.68328857421875,293.4063720703125,291.13787841796875,1.0,0.1874619275331497,0.8312605023384094,0.8312605023384094,1.0,1.0,-0.8634192943572998,0.3555437326431274,0.5078755617141724,0.171474739909172,0.0,0.0,0.2930287718772888,24.58438873291016,25.0,-0.6789503693580627,-6487.65673828125,72.64401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92840576171875,305.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1456539928913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079231739044189,0.2079275846481323,-4.412625457916874e-06,0.0,0.0001478202902944,0.0,0.0,8.64303207397461,0.0,0.0,0.0,0.2884106934070587,4.0,0.0,1.0
403620,293.1363830566406,297.1499938964844,293.1499938964844,0.0245759282261133,-965.3881225585938,304.1488647460937,0.6347590088844299,0.0675396993756294,0.0613342486321926,294.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.571181058883667,0.050000000745058,0.0481007248163223,293.05865478515625,297.1499938964844,293.1499938964844,0.1357330828905105,-2278.122314453125,304.1415710449219,0.9197790026664734,0.2069783210754394,0.1448172926902771,293.16192626953125,297.1499938964844,293.1499938964844,0.1738284677267074,-3756.3447265625,304.15118408203125,0.9854982495307922,0.2515461444854736,0.2386102378368377,293.2938842773437,297.1499938964844,293.1499938964844,0.0008039215463213,-305.33709716796875,292.2512512207031,0.571181058883667,0.050000000745058,0.2281691282987594,291.1366882324219,291.1499938964844,269.74884033203125,267.7310791015625,283.6581115722656,293.4028015136719,291.1363525390625,1.0,0.1876663565635681,0.8312527537345886,0.8312527537345886,1.0,1.0,-0.865301787853241,0.3567151427268982,0.5085866451263428,0.1710074990987777,0.0,0.0,0.2948758602142334,24.58081245422364,25.0,-2.279900074005127,-6519.30322265625,72.95697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1640625,18000.0,0.0,0.0,0.1464351713657379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093364000320434,0.209340825676918,-4.415719104144955e-06,0.0,0.0001486130786361,0.0,0.0,8.71213150024414,0.0,0.0,0.0,0.2886881232261657,4.0,0.0,1.0
403680,293.1363830566406,297.1499938964844,293.1499938964844,0.0245759282261133,-965.3881225585938,304.1488647460937,0.6347590088844299,0.0675396993756294,0.0613342486321926,294.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.571181058883667,0.050000000745058,0.0481007248163223,293.05865478515625,297.1499938964844,293.1499938964844,0.1357330828905105,-2278.122314453125,304.1415710449219,0.9197790026664734,0.2069783210754394,0.1448172926902771,293.16192626953125,297.1499938964844,293.1499938964844,0.1738284677267074,-3756.3447265625,304.15118408203125,0.9854982495307922,0.2515461444854736,0.2386102378368377,293.2938842773437,297.1499938964844,293.1499938964844,0.0008039215463213,-305.33709716796875,292.2512512207031,0.571181058883667,0.050000000745058,0.2281691282987594,291.1366882324219,291.1499938964844,269.74884033203125,267.7310791015625,283.6581115722656,293.4028015136719,291.1363525390625,1.0,0.1876663565635681,0.8312527537345886,0.8312527537345886,1.0,1.0,-0.865301787853241,0.3567151427268982,0.5085866451263428,0.1710074990987777,0.0,0.0,0.2948758602142334,24.58081245422364,25.0,-2.279900074005127,-6519.30322265625,72.95697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1640625,18000.0,0.0,0.0,0.1464351713657379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093364000320434,0.209340825676918,-4.415719104144955e-06,0.0,0.0001486130786361,0.0,0.0,8.71213150024414,0.0,0.0,0.0,0.2886881232261657,4.0,0.0,1.0
403740,293.1355895996094,297.1499938964844,293.1499938964844,0.0249476078897714,-972.4752197265624,304.14862060546875,0.6362732648849487,0.0680432543158531,0.061774905771017,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5712690353393555,0.050000000745058,0.0481001958250999,293.06121826171875,297.1499938964844,293.1499938964844,0.1372544169425964,-2298.53955078125,304.141845703125,0.9230356812477112,0.2087715864181518,0.1460866779088974,293.1609191894531,297.1499938964844,293.1499938964844,0.1737621575593948,-3755.303955078125,304.1509094238281,0.9854872226715088,0.2514519691467285,0.2385077178478241,293.2933654785156,297.1499938964844,293.1499938964844,0.0007688891491852,-292.0556640625,292.2006225585937,0.5712690353393555,0.050000000745058,0.2281666249036789,291.1344299316406,291.1499938964844,269.7165832519531,267.71075439453125,283.634765625,293.40045166015625,291.1341857910156,1.0,0.187873288989067,0.8312450051307678,0.8312450051307678,1.0,1.0,-0.8672273755073547,0.3578254282474518,0.5094019770622253,0.1707503199577331,0.0,0.0,0.297116219997406,24.575868606567383,25.0,-2.647907018661499,-6553.23583984375,73.27623748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,305.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.693359375,18000.0,0.0,0.0,0.1471735388040542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110650539398193,0.2110694646835327,-4.4194021029397845e-06,0.0,0.0001493624295108,0.0,0.0,8.796690940856934,0.0,0.0,0.0,0.2890259921550751,4.0,0.0,1.0
403800,293.1355895996094,297.1499938964844,293.1499938964844,0.0249476078897714,-972.4752197265624,304.14862060546875,0.6362732648849487,0.0680432543158531,0.061774905771017,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5712690353393555,0.050000000745058,0.0481001958250999,293.06121826171875,297.1499938964844,293.1499938964844,0.1372544169425964,-2298.53955078125,304.141845703125,0.9230356812477112,0.2087715864181518,0.1460866779088974,293.1609191894531,297.1499938964844,293.1499938964844,0.1737621575593948,-3755.303955078125,304.1509094238281,0.9854872226715088,0.2514519691467285,0.2385077178478241,293.2933654785156,297.1499938964844,293.1499938964844,0.0007688891491852,-292.0556640625,292.2006225585937,0.5712690353393555,0.050000000745058,0.2281666249036789,291.1344299316406,291.1499938964844,269.7165832519531,267.71075439453125,283.634765625,293.40045166015625,291.1341857910156,1.0,0.187873288989067,0.8312450051307678,0.8312450051307678,1.0,1.0,-0.8672273755073547,0.3578254282474518,0.5094019770622253,0.1707503199577331,0.0,0.0,0.297116219997406,24.575868606567383,25.0,-2.647907018661499,-6553.23583984375,73.27623748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,305.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.693359375,18000.0,0.0,0.0,0.1471735388040542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110650539398193,0.2110694646835327,-4.4194021029397845e-06,0.0,0.0001493624295108,0.0,0.0,8.796690940856934,0.0,0.0,0.0,0.2890259921550751,4.0,0.0,1.0
403860,293.1347045898437,297.1499938964844,293.1499938964844,0.0253522172570228,-980.100341796875,304.1484069824219,0.6379344463348389,0.0685876756906509,0.0622547753155231,294.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5713788866996765,0.050000000745058,0.0480995364487171,293.06402587890625,297.1499938964844,293.1499938964844,0.1386758685111999,-2317.545166015625,304.1422119140625,0.9261330366134644,0.210450142621994,0.1472775638103485,293.1597900390625,297.1499938964844,293.1499938964844,0.1737228035926818,-3754.69677734375,304.1506652832031,0.9855574369430542,0.2514055371284485,0.2384521961212158,293.2926940917969,297.1499938964844,293.1499938964844,0.0007342202006839,-278.8985900878906,292.15167236328125,0.5713788866996765,0.050000000745058,0.2281634956598281,291.1332092285156,291.1499938964844,269.6820068359375,267.69000244140625,283.61309814453125,293.3992919921875,291.13311767578125,1.0,0.1880823969841003,0.831230878829956,0.831230878829956,1.0,1.0,-0.8691613674163818,0.3588685691356659,0.5102928280830383,0.1706718951463699,0.0,0.0,0.2994450330734253,24.57150077819824,25.0,-1.609931468963623,-6587.5458984375,73.59882354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,305.55926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.1478841453790664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129470407962799,0.2129514664411544,-4.423650352691766e-06,0.0,0.0001500836078776,0.0,0.0,8.889500617980957,0.0,0.0,0.0,0.2893986105918884,4.0,0.0,1.0
403920,293.1347045898437,297.1499938964844,293.1499938964844,0.0253522172570228,-980.100341796875,304.1484069824219,0.6379344463348389,0.0685876756906509,0.0622547753155231,294.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5713788866996765,0.050000000745058,0.0480995364487171,293.06402587890625,297.1499938964844,293.1499938964844,0.1386758685111999,-2317.545166015625,304.1422119140625,0.9261330366134644,0.210450142621994,0.1472775638103485,293.1597900390625,297.1499938964844,293.1499938964844,0.1737228035926818,-3754.69677734375,304.1506652832031,0.9855574369430542,0.2514055371284485,0.2384521961212158,293.2926940917969,297.1499938964844,293.1499938964844,0.0007342202006839,-278.8985900878906,292.15167236328125,0.5713788866996765,0.050000000745058,0.2281634956598281,291.1332092285156,291.1499938964844,269.6820068359375,267.69000244140625,283.61309814453125,293.3992919921875,291.13311767578125,1.0,0.1880823969841003,0.831230878829956,0.831230878829956,1.0,1.0,-0.8691613674163818,0.3588685691356659,0.5102928280830383,0.1706718951463699,0.0,0.0,0.2994450330734253,24.57150077819824,25.0,-1.609931468963623,-6587.5458984375,73.59882354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,305.55926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.1478841453790664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129470407962799,0.2129514664411544,-4.423650352691766e-06,0.0,0.0001500836078776,0.0,0.0,8.889500617980957,0.0,0.0,0.0,0.2893986105918884,4.0,0.0,1.0
403980,293.1337585449219,297.1499938964844,293.1499938964844,0.025782573968172,-988.1137084960938,304.1482238769531,0.6397056579589844,0.0691644996404647,0.0627655386924743,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5714983344078064,0.050000000745058,0.0480988211929798,293.0671081542969,297.1499938964844,293.1499938964844,0.1399868577718734,-2335.005615234375,304.1426086425781,0.9290311932563782,0.2120070606470108,0.1483844816684723,293.1585693359375,297.1499938964844,293.1499938964844,0.1737007200717926,-3754.351806640625,304.1504821777344,0.9856860637664796,0.2514002025127411,0.2384369522333145,293.2919006347656,297.1499938964844,293.1499938964844,0.0007000627811066,-265.9215087890625,292.1044311523437,0.5714983344078064,0.050000000745058,0.228160098195076,291.1333312988281,291.1499938964844,269.64532470703125,267.6688842773437,283.59283447265625,293.39910888671875,291.1335144042969,1.0,0.188292846083641,0.8312168121337891,0.8312168121337891,1.0,1.0,-0.8710796236991882,0.3598443865776062,0.511235237121582,0.1707424372434616,0.0,0.0,0.3016824126243591,24.568754196166992,25.0,0.5458415746688843,-6624.3232421875,73.92218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.07421875,18000.0,0.0,0.0,0.1485794931650161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148192971944809,0.2148237228393554,-4.4280777728999965e-06,0.0,0.0001507893030066,0.0,0.0,8.982527732849121,0.0,0.0,0.0,0.2897741198539734,4.0,0.0,1.0
404040,293.1337585449219,297.1499938964844,293.1499938964844,0.025782573968172,-988.1137084960938,304.1482238769531,0.6397056579589844,0.0691644996404647,0.0627655386924743,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5714983344078064,0.050000000745058,0.0480988211929798,293.0671081542969,297.1499938964844,293.1499938964844,0.1399868577718734,-2335.005615234375,304.1426086425781,0.9290311932563782,0.2120070606470108,0.1483844816684723,293.1585693359375,297.1499938964844,293.1499938964844,0.1737007200717926,-3754.351806640625,304.1504821777344,0.9856860637664796,0.2514002025127411,0.2384369522333145,293.2919006347656,297.1499938964844,293.1499938964844,0.0007000627811066,-265.9215087890625,292.1044311523437,0.5714983344078064,0.050000000745058,0.228160098195076,291.1333312988281,291.1499938964844,269.64532470703125,267.6688842773437,283.59283447265625,293.39910888671875,291.1335144042969,1.0,0.188292846083641,0.8312168121337891,0.8312168121337891,1.0,1.0,-0.8710796236991882,0.3598443865776062,0.511235237121582,0.1707424372434616,0.0,0.0,0.3016824126243591,24.568754196166992,25.0,0.5458415746688843,-6624.3232421875,73.92218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.07421875,18000.0,0.0,0.0,0.1485794931650161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148192971944809,0.2148237228393554,-4.4280777728999965e-06,0.0,0.0001507893030066,0.0,0.0,8.982527732849121,0.0,0.0,0.0,0.2897741198539734,4.0,0.0,1.0
