time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.13330078125,297.1499938964844,293.1499938964844,0.0260046478360891,-992.206787109375,304.1481628417969,0.6406241655349731,0.0694630891084671,0.0630306079983711,294.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5715588927268982,0.050000000745058,0.0480984561145305,293.0687255859375,297.1499938964844,293.1499938964844,0.1405941396951675,-2343.06396484375,304.1428527832031,0.9303960800170898,0.2127379029989242,0.1489049345254898,293.1579895019531,297.1499938964844,293.1499938964844,0.1736890375614166,-3754.14697265625,304.1504211425781,0.9857669472694396,0.2514113783836365,0.2384428530931472,293.2914733886719,297.1499938964844,293.1499938964844,0.0006830228376202,-259.4393615722656,292.081787109375,0.5715588927268982,0.050000000745058,0.2281583696603775,291.1342468261719,291.1499938964844,269.62628173828125,267.6581726074219,283.5831298828125,293.3993530273437,291.1345520019531,1.0,0.1883982717990875,0.8312097787857056,0.8312097787857056,1.0,1.0,-0.8720269799232483,0.3603077828884125,0.5117191672325134,0.170824185013771,0.0,0.0,0.3026396930217743,24.56817626953125,25.0,1.8837528228759768,-6642.55224609375,74.08341217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,305.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6328125,18000.0,0.0,0.0,0.1489275842905044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156649380922317,0.2156693786382675,-4.4302082642389e-06,0.0,0.0001511425653006,0.0,0.0,9.024904251098633,0.0,0.0,0.0,0.2899461984634399,4.0,0.0,1.0
404160,293.1328430175781,297.1499938964844,293.1499938964844,0.0262313429266214,-996.3621215820312,304.1480712890625,0.6415600180625916,0.0697671100497245,0.0633008629083633,294.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5716192126274109,0.050000000745058,0.0480980947613716,293.07037353515625,297.1499938964844,293.1499938964844,0.1411744803190231,-2350.750732421875,304.1430969238281,0.9317065477371216,0.2134388387203216,0.1494046300649643,293.1573791503906,297.1499938964844,293.1499938964844,0.1736805438995361,-3753.99169921875,304.1503601074219,0.9858564138412476,0.2514303922653198,0.2384564280509948,293.2910461425781,297.1499938964844,293.1499938964844,0.0006660084472969,-252.96502685546875,292.0595092773437,0.5716192126274109,0.050000000745058,0.2281566560268402,291.1354675292969,291.1499938964844,269.6067810058594,267.6473999023437,283.5736389160156,293.3997497558594,291.13580322265625,1.0,0.188503623008728,0.8312012553215027,0.8312012553215027,1.0,1.0,-0.8729648590087891,0.3607557713985443,0.5122090578079224,0.1709321141242981,0.0,0.0,0.3034857511520386,24.5681266784668,25.0,2.6824307441711426,-6659.43212890625,74.24407196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,305.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.1492763459682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164180278778076,0.2164224684238433,-4.432175501278834e-06,0.0,0.0001514965115347,0.0,0.0,9.062835693359377,0.0,0.0,0.0,0.2901012003421783,4.0,0.0,1.0
404220,293.13189697265625,297.1499938964844,293.1499938964844,0.0267119649797678,-1004.9337768554688,304.1479187011719,0.6434785723686218,0.0703909322619438,0.0638560727238655,294.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5717363953590393,0.050000000745058,0.0480973906815052,293.0738830566406,297.1499938964844,293.1499938964844,0.1422656029462814,-2365.186767578125,304.1435852050781,0.9341490864753724,0.2147453278303146,0.1503374427556991,293.1561279296875,297.1499938964844,293.1499938964844,0.1736937165260315,-3754.216552734375,304.15020751953125,0.9860572218894958,0.2514921426773071,0.238506406545639,293.2901916503906,297.1499938964844,293.1499938964844,0.0006321006221696,-240.0696716308593,292.0147705078125,0.5717363953590393,0.050000000745058,0.2281533032655716,291.13739013671875,291.1499938964844,269.56658935546875,267.6256103515625,283.5552673339844,293.4010009765625,291.1375732421875,1.0,0.1887135803699493,0.8311842679977417,0.8311842679977417,1.0,1.0,-0.8748059272766113,0.3616079688072204,0.5131979584693909,0.1712128967046737,0.0,0.0,0.3050214946269989,24.569704055786133,25.0,2.252664804458618,-6689.44970703125,74.56269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1499671638011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177356928586959,0.2177401334047317,-4.435578375705518e-06,0.0,0.0001521975937066,0.0,0.0,9.129254341125488,0.0,0.0,0.0,0.2903733551502228,4.0,0.0,1.0
404280,293.13189697265625,297.1499938964844,293.1499938964844,0.0267119649797678,-1004.9337768554688,304.1479187011719,0.6434785723686218,0.0703909322619438,0.0638560727238655,294.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5717363953590393,0.050000000745058,0.0480973906815052,293.0738830566406,297.1499938964844,293.1499938964844,0.1422656029462814,-2365.186767578125,304.1435852050781,0.9341490864753724,0.2147453278303146,0.1503374427556991,293.1561279296875,297.1499938964844,293.1499938964844,0.1736937165260315,-3754.216552734375,304.15020751953125,0.9860572218894958,0.2514921426773071,0.238506406545639,293.2901916503906,297.1499938964844,293.1499938964844,0.0006321006221696,-240.0696716308593,292.0147705078125,0.5717363953590393,0.050000000745058,0.2281533032655716,291.13739013671875,291.1499938964844,269.56658935546875,267.6256103515625,283.5552673339844,293.4010009765625,291.1375732421875,1.0,0.1887135803699493,0.8311842679977417,0.8311842679977417,1.0,1.0,-0.8748059272766113,0.3616079688072204,0.5131979584693909,0.1712128967046737,0.0,0.0,0.3050214946269989,24.569704055786133,25.0,2.252664804458618,-6689.44970703125,74.56269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1499671638011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177356928586959,0.2177401334047317,-4.435578375705518e-06,0.0,0.0001521975937066,0.0,0.0,9.129254341125488,0.0,0.0,0.0,0.2903733551502228,4.0,0.0,1.0
404340,293.13134765625,297.1499938964844,293.1499938964844,0.0270078256726264,-1010.2976684570312,304.1478271484375,0.644657552242279,0.0707748904824256,0.0641980916261673,294.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5718038082122803,0.050000000745058,0.0480969846248626,293.0760803222656,297.1499938964844,293.1499938964844,0.1428774297237396,-2373.27490234375,304.14385986328125,0.9354987144470216,0.2154679745435714,0.1508541107177734,293.1554260253906,297.1499938964844,293.1499938964844,0.1737233996391296,-3754.73974609375,304.1501159667969,0.986190378665924,0.2515440285205841,0.23855060338974,293.2896728515625,297.1499938964844,293.1499938964844,0.0006119034369476,-232.39431762695312,291.9875183105469,0.5718038082122803,0.050000000745058,0.2281513810157776,291.137939453125,291.1499938964844,269.5417785644531,267.6123962402344,283.5445556640625,293.4020080566406,291.1380615234375,1.0,0.1888387352228164,0.8311740756034851,0.8311740756034851,1.0,1.0,-0.8758867383003235,0.3620939552783966,0.5137928128242493,0.1714142262935638,0.0,0.0,0.3059291541576385,24.57163619995117,25.0,1.6295619010925293,-6706.8134765625,74.75171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,305.6351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1503727585077285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184957414865493,0.2185001671314239,-4.437442839844152e-06,0.0,0.0001526092237327,0.0,0.0,9.167445182800291,0.0,0.0,0.0,0.2905287742614746,4.0,0.0,1.0
404400,293.1309814453125,297.1499938964844,293.1499938964844,0.0271871257573366,-1014.0811767578124,304.1478271484375,0.6454535126686096,0.0710342079401016,0.0644292160868644,294.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5718477964401245,0.050000000745058,0.0480967201292514,293.0775451660156,297.1499938964844,293.1499938964844,0.1432681381702423,-2378.435302734375,304.14404296875,0.936356008052826,0.2159271836280822,0.1511827707290649,293.1549377441406,297.1499938964844,293.1499938964844,0.1737493127584457,-3755.195556640625,304.1500549316406,0.9862837195396424,0.251583993434906,0.2385852038860321,293.289306640625,297.1499938964844,293.1499938964844,0.000598506478127,-227.30409240722656,291.9693298339844,0.5718477964401245,0.050000000745058,0.2281501293182373,291.1382141113281,291.1499938964844,269.5249938964844,267.6035461425781,283.5375061035156,293.4028015136719,291.1383056640625,1.0,0.1889217644929886,0.8311672806739807,0.8311672806739807,1.0,1.0,-0.8765982985496521,0.3624090850353241,0.5141892433166504,0.1715590357780456,0.0,0.0,0.3065290451049804,24.57323837280273,25.0,1.3000315427780151,-6718.33056640625,74.87684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,305.64117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.150639533996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190008759498596,0.2190053164958953,-4.438669293449493e-06,0.0,0.0001528799766674,0.0,0.0,9.192832946777344,0.0,0.0,0.0,0.2906318008899688,4.0,0.0,1.0
404460,293.130126953125,297.1499938964844,293.1499938964844,0.027586992830038,-1023.4367065429688,304.1478881835937,0.6474800705909729,0.0716955065727233,0.0650189369916915,294.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5719522833824158,0.050000000745058,0.048096090555191,293.08135986328125,297.1499938964844,293.1499938964844,0.1441745460033416,-2390.3916015625,304.1445007324219,0.938331425189972,0.21698659658432,0.1519419550895691,293.1537170410156,297.1499938964844,293.1499938964844,0.1738357543945312,-3756.710205078125,304.14990234375,0.9865331053733826,0.2517046630382538,0.2386916428804397,293.2884216308594,297.1499938964844,293.1499938964844,0.0005651725805364,-214.640380859375,291.9239196777344,0.5719522833824158,0.050000000745058,0.2281471490859985,291.138671875,291.1499938964844,269.48223876953125,267.581298828125,283.5201416015625,293.4050598144531,291.13873291015625,1.0,0.1891273558139801,0.8311493992805481,0.8311493992805481,1.0,1.0,-0.8783407211303711,0.36316779255867,0.5151729583740234,0.1719465851783752,0.0,0.0,0.3080032169818878,24.57837104797364,25.0,0.7265906929969788,-6746.7529296875,75.1856918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,305.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.1512922346591949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202476412057876,0.2202520817518234,-4.441697910806397e-06,0.0,0.0001535423798486,0.0,0.0,9.25559425354004,0.0,0.0,0.0,0.2908864021301269,4.0,0.0,1.0
404520,293.130126953125,297.1499938964844,293.1499938964844,0.027586992830038,-1023.4367065429688,304.1478881835937,0.6474800705909729,0.0716955065727233,0.0650189369916915,294.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5719522833824158,0.050000000745058,0.048096090555191,293.08135986328125,297.1499938964844,293.1499938964844,0.1441745460033416,-2390.3916015625,304.1445007324219,0.938331425189972,0.21698659658432,0.1519419550895691,293.1537170410156,297.1499938964844,293.1499938964844,0.1738357543945312,-3756.710205078125,304.14990234375,0.9865331053733826,0.2517046630382538,0.2386916428804397,293.2884216308594,297.1499938964844,293.1499938964844,0.0005651725805364,-214.640380859375,291.9239196777344,0.5719522833824158,0.050000000745058,0.2281471490859985,291.138671875,291.1499938964844,269.48223876953125,267.581298828125,283.5201416015625,293.4050598144531,291.13873291015625,1.0,0.1891273558139801,0.8311493992805481,0.8311493992805481,1.0,1.0,-0.8783407211303711,0.36316779255867,0.5151729583740234,0.1719465851783752,0.0,0.0,0.3080032169818878,24.57837104797364,25.0,0.7265906929969788,-6746.7529296875,75.1856918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,305.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.1512922346591949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202476412057876,0.2202520817518234,-4.441697910806397e-06,0.0,0.0001535423798486,0.0,0.0,9.25559425354004,0.0,0.0,0.0,0.2908864021301269,4.0,0.0,1.0
404580,293.1292724609375,297.1499938964844,293.1499938964844,0.027981162071228,-1032.6859130859375,304.1479187011719,0.649550199508667,0.0723722949624061,0.0656229481101036,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5720493793487549,0.050000000745058,0.0480955056846141,293.08526611328125,297.1499938964844,293.1499938964844,0.1449916213750839,-2401.149658203125,304.1449890136719,0.9400954842567444,0.2179328948259353,0.1526225507259369,293.15252685546875,297.1499938964844,293.1499938964844,0.1739478558301925,-3758.668212890625,304.1497497558594,0.986800491809845,0.2518505752086639,0.2388223558664322,293.2875366210937,297.1499938964844,293.1499938964844,0.0005359968054108,-202.05075073242188,291.8785705566406,0.5720493793487549,0.050000000745058,0.2281443774700164,291.138916015625,291.1499938964844,269.4385070800781,267.5588684082031,283.5029296875,293.4076843261719,291.1389465332031,1.0,0.189329907298088,0.8311314582824707,0.8311314582824707,1.0,1.0,-0.880035400390625,0.363893985748291,0.516141414642334,0.1723537147045135,0.0,0.0,0.3094619512557983,24.58473396301269,25.0,0.3638684153556824,-6774.83544921875,75.4890365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,305.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9296875,18000.0,0.0,0.0,0.1519273817539215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214833199977874,0.2214877605438232,-4.444699243322248e-06,0.0,0.0001541869714856,0.0,0.0,9.317938804626465,0.0,0.0,0.0,0.2911393642425537,4.0,0.0,1.0
404640,293.1292724609375,297.1499938964844,293.1499938964844,0.027981162071228,-1032.6859130859375,304.1479187011719,0.649550199508667,0.0723722949624061,0.0656229481101036,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5720493793487549,0.050000000745058,0.0480955056846141,293.08526611328125,297.1499938964844,293.1499938964844,0.1449916213750839,-2401.149658203125,304.1449890136719,0.9400954842567444,0.2179328948259353,0.1526225507259369,293.15252685546875,297.1499938964844,293.1499938964844,0.1739478558301925,-3758.668212890625,304.1497497558594,0.986800491809845,0.2518505752086639,0.2388223558664322,293.2875366210937,297.1499938964844,293.1499938964844,0.0005359968054108,-202.05075073242188,291.8785705566406,0.5720493793487549,0.050000000745058,0.2281443774700164,291.138916015625,291.1499938964844,269.4385070800781,267.5588684082031,283.5029296875,293.4076843261719,291.1389465332031,1.0,0.189329907298088,0.8311314582824707,0.8311314582824707,1.0,1.0,-0.880035400390625,0.363893985748291,0.516141414642334,0.1723537147045135,0.0,0.0,0.3094619512557983,24.58473396301269,25.0,0.3638684153556824,-6774.83544921875,75.4890365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,305.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9296875,18000.0,0.0,0.0,0.1519273817539215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214833199977874,0.2214877605438232,-4.444699243322248e-06,0.0,0.0001541869714856,0.0,0.0,9.317938804626465,0.0,0.0,0.0,0.2911393642425537,4.0,0.0,1.0
404700,293.1288452148437,297.1499938964844,293.1499938964844,0.0281893908977508,-1037.4864501953125,304.1479187011719,0.650600254535675,0.072716511785984,0.0659303963184356,294.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5720933675765991,0.050000000745058,0.0480952411890029,293.0872497558594,297.1499938964844,293.1499938964844,0.1453617066144943,-2406.014404296875,304.14520263671875,0.9408875703811646,0.2183578312397003,0.1529295593500137,293.1519470214844,297.1499938964844,293.1499938964844,0.1740133762359619,-3759.810302734375,304.149658203125,0.9869391918182372,0.251933217048645,0.2388971149921417,293.287109375,297.1499938964844,293.1499938964844,0.0005257444572634,-195.8305206298828,291.85595703125,0.5720933675765991,0.050000000745058,0.228143110871315,291.1390075683594,291.1499938964844,269.4163513183594,267.547607421875,283.4943542480469,293.4091491699219,291.1390075683594,1.0,0.1894297450780868,0.8311225175857544,0.8311225175857544,1.0,1.0,-0.8808608055114746,0.3642455041408539,0.5166153311729431,0.1725577414035797,0.0,0.0,0.310187429189682,24.588455200195312,25.0,0.2663509547710418,-6788.77197265625,75.63803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9846496582031,305.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9296875,18000.0,0.0,0.0,0.1522382944822311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221000343561172,0.222104474902153,-4.446199454832822e-06,0.0,0.0001545025152154,0.0,0.0,9.34911060333252,0.0,0.0,0.0,0.2912658154964447,4.0,0.0,1.0
404760,293.1284484863281,297.1499938964844,293.1499938964844,0.0284056570380926,-1042.3397216796875,304.1479187011719,0.6516579389572144,0.0730639845132827,0.0662409663200378,294.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5721337795257568,0.050000000745058,0.0480949990451335,293.0892944335937,297.1499938964844,293.1499938964844,0.1457061022520065,-2410.535888671875,304.1454467773437,0.9416199326515198,0.2187511920928955,0.153214618563652,293.1513977050781,297.1499938964844,293.1499938964844,0.1740843057632446,-3761.04443359375,304.14959716796875,0.9870797395706176,0.2520216703414917,0.2389775365591049,293.2866516113281,297.1499938964844,293.1499938964844,0.0005170774529688,-189.6127014160156,291.8334350585937,0.5721337795257568,0.050000000745058,0.228141963481903,291.1390686035156,291.1499938964844,269.39404296875,267.53631591796875,283.4858093261719,293.4107360839844,291.1390991210937,1.0,0.1895284801721573,0.8311115503311157,0.8311115503311157,1.0,1.0,-0.8816705346107483,0.364590048789978,0.5170804858207703,0.1727583408355713,0.0,0.0,0.3109095692634582,24.59254646301269,25.0,0.2102656960487365,-6802.62841796875,75.78507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,305.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9296875,18000.0,0.0,0.0,0.1525453031063079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227158397436142,0.2227202951908111,-4.447700575838098e-06,0.0,0.0001548141008242,0.0,0.0,9.380279541015623,0.0,0.0,0.0,0.2913922965526581,4.0,0.0,1.0
404820,293.127685546875,297.1499938964844,293.1499938964844,0.0291840434074401,-1051.2481689453125,304.1472473144531,0.6537912487983704,0.0737678632140159,0.0668701231479644,294.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5722032785415649,0.050000000745058,0.0480945780873298,293.0934143066406,297.1499938964844,293.1499938964844,0.1463226079940796,-2418.61474609375,304.1459350585937,0.9429166316986084,0.2194495052099228,0.1537232547998428,293.1502685546875,297.1499938964844,293.1499938964844,0.1742400377988815,-3763.749267578125,304.14947509765625,0.9873632192611694,0.2522137463092804,0.2391530722379684,293.2857666015625,297.1499938964844,293.1499938964844,0.0005021461402066,-177.17709350585938,291.7885437011719,0.5722032785415649,0.050000000745058,0.2281399667263031,291.1391906738281,291.1499938964844,269.34912109375,267.5137023925781,283.4686889648437,293.4141845703125,291.1391906738281,1.0,0.1897226870059967,0.8310896754264832,0.8310896754264832,1.0,1.0,-0.8832439184188843,0.3652621805667877,0.517981767654419,0.1731417030096054,0.0,0.0,0.312343031167984,24.60173416137696,25.0,0.1597524583339691,-6830.09375,76.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,305.7005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1531495898962021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239435762166977,0.2239480316638946,-4.450705546332756e-06,0.0,0.0001554273621877,0.0,0.0,9.442548751831056,0.0,0.0,0.0,0.2916450798511505,4.0,0.0,1.0
404880,293.127685546875,297.1499938964844,293.1499938964844,0.0291840434074401,-1051.2481689453125,304.1472473144531,0.6537912487983704,0.0737678632140159,0.0668701231479644,294.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5722032785415649,0.050000000745058,0.0480945780873298,293.0934143066406,297.1499938964844,293.1499938964844,0.1463226079940796,-2418.61474609375,304.1459350585937,0.9429166316986084,0.2194495052099228,0.1537232547998428,293.1502685546875,297.1499938964844,293.1499938964844,0.1742400377988815,-3763.749267578125,304.14947509765625,0.9873632192611694,0.2522137463092804,0.2391530722379684,293.2857666015625,297.1499938964844,293.1499938964844,0.0005021461402066,-177.17709350585938,291.7885437011719,0.5722032785415649,0.050000000745058,0.2281399667263031,291.1391906738281,291.1499938964844,269.34912109375,267.5137023925781,283.4686889648437,293.4141845703125,291.1391906738281,1.0,0.1897226870059967,0.8310896754264832,0.8310896754264832,1.0,1.0,-0.8832439184188843,0.3652621805667877,0.517981767654419,0.1731417030096054,0.0,0.0,0.312343031167984,24.60173416137696,25.0,0.1597524583339691,-6830.09375,76.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,305.7005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1531495898962021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239435762166977,0.2239480316638946,-4.450705546332756e-06,0.0,0.0001554273621877,0.0,0.0,9.442548751831056,0.0,0.0,0.0,0.2916450798511505,4.0,0.0,1.0
404940,293.1269226074219,297.1499938964844,293.1499938964844,0.0299391746520996,-1062.2366943359375,304.14697265625,0.6559508442878723,0.0744831189513206,0.0675103738903999,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5722596049308777,0.050000000745058,0.0480942353606224,293.0975341796875,297.1499938964844,293.1499938964844,0.1468455642461776,-2425.451416015625,304.1464233398437,0.9440014958381652,0.2200415283441543,0.1541526019573211,293.1492004394531,297.1499938964844,293.1499938964844,0.1744145452976226,-3766.775146484375,304.1493530273437,0.9876520037651062,0.2524261176586151,0.2393481880426406,293.284912109375,297.1499938964844,293.1499938964844,0.0004888318944722,-164.84072875976562,291.7439270019531,0.5722596049308777,0.050000000745058,0.2281383574008941,291.1392822265625,291.1499938964844,269.30389404296875,267.4911193847656,283.45135498046875,293.4178161621094,291.1392822265625,1.0,0.1899119168519973,0.8310678005218506,0.8310678005218506,1.0,1.0,-0.8847595453262329,0.3659186065196991,0.5188409686088562,0.1734886020421981,0.0,0.0,0.3137655556201935,24.61172676086425,25.0,0.0999576821923255,-6857.27001953125,76.35330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,305.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1537418216466903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251667231321334,0.2251711785793304,-4.453712335816817e-06,0.0,0.0001560284144943,0.0,0.0,9.504752159118652,0.0,0.0,0.0,0.2918977737426758,4.0,0.0,1.0
405000,293.1269226074219,297.1499938964844,293.1499938964844,0.0299391746520996,-1062.2366943359375,304.14697265625,0.6559508442878723,0.0744831189513206,0.0675103738903999,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5722596049308777,0.050000000745058,0.0480942353606224,293.0975341796875,297.1499938964844,293.1499938964844,0.1468455642461776,-2425.451416015625,304.1464233398437,0.9440014958381652,0.2200415283441543,0.1541526019573211,293.1492004394531,297.1499938964844,293.1499938964844,0.1744145452976226,-3766.775146484375,304.1493530273437,0.9876520037651062,0.2524261176586151,0.2393481880426406,293.284912109375,297.1499938964844,293.1499938964844,0.0004888318944722,-164.84072875976562,291.7439270019531,0.5722596049308777,0.050000000745058,0.2281383574008941,291.1392822265625,291.1499938964844,269.30389404296875,267.4911193847656,283.45135498046875,293.4178161621094,291.1392822265625,1.0,0.1899119168519973,0.8310678005218506,0.8310678005218506,1.0,1.0,-0.8847595453262329,0.3659186065196991,0.5188409686088562,0.1734886020421981,0.0,0.0,0.3137655556201935,24.61172676086425,25.0,0.0999576821923255,-6857.27001953125,76.35330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,305.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1537418216466903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251667231321334,0.2251711785793304,-4.453712335816817e-06,0.0,0.0001560284144943,0.0,0.0,9.504752159118652,0.0,0.0,0.0,0.2918977737426758,4.0,0.0,1.0
405060,293.1262512207031,297.1499938964844,293.1499938964844,0.0305350180715322,-1072.473388671875,304.1470031738281,0.6581372618675232,0.0752079337835311,0.0681590214371681,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5723130106925964,0.050000000745058,0.0480939112603664,293.1014709472656,297.1499938964844,293.1499938964844,0.1473067253828048,-2431.476806640625,304.1468200683594,0.9449558854103088,0.2205689549446106,0.1545296907424926,293.1481628417969,297.1499938964844,293.1499938964844,0.1746080815792083,-3770.128173828125,304.1492614746094,0.9879571795463562,0.2526578307151794,0.2395617812871933,293.2840576171875,297.1499938964844,293.1499938964844,0.0004761854070238,-152.58436584472656,291.699462890625,0.5723130106925964,0.050000000745058,0.22813680768013,291.1392517089844,291.1499938964844,269.2586669921875,267.46856689453125,283.4334716796875,293.42120361328125,291.1392517089844,1.0,0.1900965124368667,0.831043541431427,0.831043541431427,1.0,1.0,-0.8862447738647461,0.3665768504142761,0.51966792345047,0.1737903207540512,0.0,0.0,0.3151979148387909,24.62098503112793,25.0,-0.0641226544976234,-6884.4765625,76.62767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,305.72900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.154324933886528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263986319303512,0.2264030873775482,-4.4567395889316685e-06,0.0,0.000156620182679,0.0,0.0,9.567541122436523,0.0,0.0,0.0,0.292152851819992,4.0,0.0,1.0
405120,293.1262512207031,297.1499938964844,293.1499938964844,0.0305350180715322,-1072.473388671875,304.1470031738281,0.6581372618675232,0.0752079337835311,0.0681590214371681,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5723130106925964,0.050000000745058,0.0480939112603664,293.1014709472656,297.1499938964844,293.1499938964844,0.1473067253828048,-2431.476806640625,304.1468200683594,0.9449558854103088,0.2205689549446106,0.1545296907424926,293.1481628417969,297.1499938964844,293.1499938964844,0.1746080815792083,-3770.128173828125,304.1492614746094,0.9879571795463562,0.2526578307151794,0.2395617812871933,293.2840576171875,297.1499938964844,293.1499938964844,0.0004761854070238,-152.58436584472656,291.699462890625,0.5723130106925964,0.050000000745058,0.22813680768013,291.1392517089844,291.1499938964844,269.2586669921875,267.46856689453125,283.4334716796875,293.42120361328125,291.1392517089844,1.0,0.1900965124368667,0.831043541431427,0.831043541431427,1.0,1.0,-0.8862447738647461,0.3665768504142761,0.51966792345047,0.1737903207540512,0.0,0.0,0.3151979148387909,24.62098503112793,25.0,-0.0641226544976234,-6884.4765625,76.62767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,305.72900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.154324933886528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263986319303512,0.2264030873775482,-4.4567395889316685e-06,0.0,0.000156620182679,0.0,0.0,9.567541122436523,0.0,0.0,0.0,0.292152851819992,4.0,0.0,1.0
405180,293.1255798339844,297.1499938964844,293.1499938964844,0.0311427451670169,-1082.8580322265625,304.14697265625,0.660362720489502,0.0759443417191505,0.0688176676630973,294.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5723713636398315,0.050000000745058,0.0480935610830783,293.1051025390625,297.1499938964844,293.1499938964844,0.1477326303720474,-2437.046875,304.14715576171875,0.9458441734313964,0.2210576236248016,0.1548765003681183,293.14715576171875,297.1499938964844,293.1499938964844,0.1748207658529281,-3773.81201171875,304.1491394042969,0.9882866144180298,0.2529081404209137,0.239792913198471,293.283203125,297.1499938964844,293.1499938964844,0.000463781383587,-140.4321746826172,291.6551818847656,0.5723713636398315,0.050000000745058,0.2281351387500763,291.1390380859375,291.1499938964844,269.213623046875,267.4461364746094,283.41485595703125,293.42413330078125,291.1390075683594,1.0,0.190277561545372,0.8310192823410034,0.8310192823410034,1.0,1.0,-0.8877264857292175,0.3672536611557007,0.5204728841781616,0.1740406602621078,0.0,0.0,0.3166706264019012,24.62840843200684,25.0,-0.3006879687309265,-6912.14453125,76.89937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,305.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.1549036055803299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276645600795745,0.2276690304279327,-4.45983869212796e-06,0.0,0.0001572074688738,0.0,0.0,9.632187843322754,0.0,0.0,0.0,0.2924154102802276,4.0,0.0,1.0
405240,293.1255798339844,297.1499938964844,293.1499938964844,0.0311427451670169,-1082.8580322265625,304.14697265625,0.660362720489502,0.0759443417191505,0.0688176676630973,294.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5723713636398315,0.050000000745058,0.0480935610830783,293.1051025390625,297.1499938964844,293.1499938964844,0.1477326303720474,-2437.046875,304.14715576171875,0.9458441734313964,0.2210576236248016,0.1548765003681183,293.14715576171875,297.1499938964844,293.1499938964844,0.1748207658529281,-3773.81201171875,304.1491394042969,0.9882866144180298,0.2529081404209137,0.239792913198471,293.283203125,297.1499938964844,293.1499938964844,0.000463781383587,-140.4321746826172,291.6551818847656,0.5723713636398315,0.050000000745058,0.2281351387500763,291.1390380859375,291.1499938964844,269.213623046875,267.4461364746094,283.41485595703125,293.42413330078125,291.1390075683594,1.0,0.190277561545372,0.8310192823410034,0.8310192823410034,1.0,1.0,-0.8877264857292175,0.3672536611557007,0.5204728841781616,0.1740406602621078,0.0,0.0,0.3166706264019012,24.62840843200684,25.0,-0.3006879687309265,-6912.14453125,76.89937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,305.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.1549036055803299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276645600795745,0.2276690304279327,-4.45983869212796e-06,0.0,0.0001572074688738,0.0,0.0,9.632187843322754,0.0,0.0,0.0,0.2924154102802276,4.0,0.0,1.0
405300,293.1252746582031,297.1499938964844,293.1499938964844,0.031452402472496,-1088.1239013671875,304.14697265625,0.6614922881126404,0.0763175189495086,0.0691513493657112,294.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5724027156829834,0.050000000745058,0.0480933710932731,293.1068115234375,297.1499938964844,293.1499938964844,0.1479346454143524,-2439.69091796875,304.1473083496094,0.9462686777114868,0.2212889045476913,0.1550405025482177,293.14666748046875,297.1499938964844,293.1499938964844,0.1749345660209655,-3775.78271484375,304.14910888671875,0.9884611964225768,0.2530407011508941,0.2399154305458068,293.2827453613281,297.1499938964844,293.1499938964844,0.0004575855564326,-134.39688110351562,291.63311767578125,0.5724027156829834,0.050000000745058,0.2281342446804046,291.1388854980469,291.1499938964844,269.1912536621094,267.4349670410156,283.4052734375,293.4254150390625,291.1388244628906,1.0,0.1903669983148574,0.8310071229934692,0.8310071229934692,1.0,1.0,-0.8884695768356323,0.3676018416881561,0.5208677053451538,0.1741440147161483,0.0,0.0,0.3174300789833069,24.6313533782959,25.0,-0.4090718626976013,-6926.25244140625,77.03471374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00103759765625,305.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1551931500434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283183485269546,0.2283228039741516,-4.461436674318975e-06,0.0,0.0001575013302499,0.0,0.0,9.665627479553224,0.0,0.0,0.0,0.2925511598587036,4.0,0.0,1.0
405360,293.1249389648437,297.1499938964844,293.1499938964844,0.0317657925188541,-1093.436767578125,304.1469421386719,0.6626322865486145,0.076693870127201,0.0694878995418548,294.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5724349617958069,0.050000000745058,0.0480931773781776,293.1084289550781,297.1499938964844,293.1499938964844,0.1481302082538604,-2442.25146484375,304.1474304199219,0.9466813206672668,0.2215126454830169,0.1551990211009979,293.14617919921875,297.1499938964844,293.1499938964844,0.1750528812408447,-3777.831298828125,304.1490478515625,0.9886414408683776,0.2531779706478119,0.2400423884391784,293.28228759765625,297.1499938964844,293.1499938964844,0.0004513541352935,-128.3823699951172,291.6111145019531,0.5724349617958069,0.050000000745058,0.2281333357095718,291.1387023925781,291.1499938964844,269.16900634765625,267.42388916015625,283.3955078125,293.4266357421875,291.1386413574219,1.0,0.1904559135437011,0.8309924006462097,0.8309924006462097,1.0,1.0,-0.889214813709259,0.3679571151733398,0.5212576985359192,0.1742317676544189,0.0,0.0,0.3182056546211242,24.63384437561035,25.0,-0.4952647686004638,-6940.55419921875,77.16992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.369140625,18000.0,0.0,0.0,0.1554840207099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289876043796539,0.2289920598268509,-4.463073310034815e-06,0.0,0.0001577965158503,0.0,0.0,9.699902534484863,0.0,0.0,0.0,0.2926903367042541,4.0,0.0,1.0
405420,293.12432861328125,297.1499938964844,293.1499938964844,0.0324033834040164,-1104.197509765625,304.1469116210937,0.6649410724639893,0.077455848455429,0.0701693370938301,294.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5725013017654419,0.050000000745058,0.048092782497406,293.11151123046875,297.1499938964844,293.1499938964844,0.1485044211149215,-2447.1533203125,304.1476745605469,0.9474745988845824,0.221941128373146,0.15550197660923,293.145263671875,297.1499938964844,293.1499938964844,0.1753021478652954,-3782.14453125,304.1489562988281,0.989016890525818,0.2534660398960113,0.2403091341257095,293.2813720703125,297.1499938964844,293.1499938964844,0.0004387273511383,-116.43485260009766,291.5673522949219,0.5725013017654419,0.050000000745058,0.2281314432621002,291.13824462890625,291.1499938964844,269.1250305175781,267.4018859863281,283.3755187988281,293.4288024902344,291.13818359375,1.0,0.190632551908493,0.8309629559516907,0.8309629559516907,1.0,1.0,-0.890713632106781,0.3686915338039398,0.5220221281051636,0.1743578761816024,0.0,0.0,0.3198049366474151,24.63758659362793,25.0,-0.6122528910636902,-6969.736328125,77.44050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,305.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1560728698968887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303735613822937,0.2303780168294906,-4.466472546482692e-06,0.0,0.000158394119353,0.0,0.0,9.771037101745604,0.0,0.0,0.0,0.2929792404174804,4.0,0.0,1.0
405480,293.12432861328125,297.1499938964844,293.1499938964844,0.0324033834040164,-1104.197509765625,304.1469116210937,0.6649410724639893,0.077455848455429,0.0701693370938301,294.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5725013017654419,0.050000000745058,0.048092782497406,293.11151123046875,297.1499938964844,293.1499938964844,0.1485044211149215,-2447.1533203125,304.1476745605469,0.9474745988845824,0.221941128373146,0.15550197660923,293.145263671875,297.1499938964844,293.1499938964844,0.1753021478652954,-3782.14453125,304.1489562988281,0.989016890525818,0.2534660398960113,0.2403091341257095,293.2813720703125,297.1499938964844,293.1499938964844,0.0004387273511383,-116.43485260009766,291.5673522949219,0.5725013017654419,0.050000000745058,0.2281314432621002,291.13824462890625,291.1499938964844,269.1250305175781,267.4018859863281,283.3755187988281,293.4288024902344,291.13818359375,1.0,0.190632551908493,0.8309629559516907,0.8309629559516907,1.0,1.0,-0.890713632106781,0.3686915338039398,0.5220221281051636,0.1743578761816024,0.0,0.0,0.3198049366474151,24.63758659362793,25.0,-0.6122528910636902,-6969.736328125,77.44050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,305.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1560728698968887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303735613822937,0.2303780168294906,-4.466472546482692e-06,0.0,0.000158394119353,0.0,0.0,9.771037101745604,0.0,0.0,0.0,0.2929792404174804,4.0,0.0,1.0
405540,293.12371826171875,297.1499938964844,293.1499938964844,0.0330549106001853,-1115.13134765625,304.1468505859375,0.6672853827476501,0.0782296955585479,0.0708615705370903,294.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5725688934326172,0.050000000745058,0.0480923764407634,293.1142883300781,297.1499938964844,293.1499938964844,0.1488606184720993,-2451.82177734375,304.1478576660156,0.9482331871986388,0.2223505526781082,0.1557901203632354,293.14434814453125,297.1499938964844,293.1499938964844,0.1755673289299011,-3786.72998046875,304.1488647460937,0.9894102811813354,0.2537713050842285,0.2405923753976822,293.2804260253906,297.1499938964844,293.1499938964844,0.0004258003318682,-104.6171875,291.5239562988281,0.5725688934326172,0.050000000745058,0.2281295210123062,291.13775634765625,291.1499938964844,269.0819396972656,267.38018798828125,283.3548583984375,293.4306335449219,291.1376953125,1.0,0.1908081918954849,0.8309334516525269,0.8309334516525269,1.0,1.0,-0.8922274112701416,0.3694613575935364,0.5227660536766052,0.1744140237569809,0.0,0.0,0.3214696943759918,24.639753341674805,25.0,-0.6732783317565918,-6999.69921875,77.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010681152344,305.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.658203125,18000.0,0.0,0.0,0.1566757559776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318248748779297,0.2318293452262878,-4.470051408134168e-06,0.0,0.0001590059837326,0.0,0.0,9.8457612991333,0.0,0.0,0.0,0.2932828664779663,4.0,0.0,1.0
405600,293.12371826171875,297.1499938964844,293.1499938964844,0.0330549106001853,-1115.13134765625,304.1468505859375,0.6672853827476501,0.0782296955585479,0.0708615705370903,294.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5725688934326172,0.050000000745058,0.0480923764407634,293.1142883300781,297.1499938964844,293.1499938964844,0.1488606184720993,-2451.82177734375,304.1478576660156,0.9482331871986388,0.2223505526781082,0.1557901203632354,293.14434814453125,297.1499938964844,293.1499938964844,0.1755673289299011,-3786.72998046875,304.1488647460937,0.9894102811813354,0.2537713050842285,0.2405923753976822,293.2804260253906,297.1499938964844,293.1499938964844,0.0004258003318682,-104.6171875,291.5239562988281,0.5725688934326172,0.050000000745058,0.2281295210123062,291.13775634765625,291.1499938964844,269.0819396972656,267.38018798828125,283.3548583984375,293.4306335449219,291.1376953125,1.0,0.1908081918954849,0.8309334516525269,0.8309334516525269,1.0,1.0,-0.8922274112701416,0.3694613575935364,0.5227660536766052,0.1744140237569809,0.0,0.0,0.3214696943759918,24.639753341674805,25.0,-0.6732783317565918,-6999.69921875,77.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010681152344,305.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.658203125,18000.0,0.0,0.0,0.1566757559776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318248748779297,0.2318293452262878,-4.470051408134168e-06,0.0,0.0001590059837326,0.0,0.0,9.8457612991333,0.0,0.0,0.0,0.2932828664779663,4.0,0.0,1.0
405660,293.1231384277344,297.1499938964844,293.1499938964844,0.0337197296321392,-1126.2305908203125,304.14678955078125,0.6696627140045166,0.0790149495005607,0.0715642496943473,294.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5726377367973328,0.050000000745058,0.0480919666588306,293.11676025390625,297.1499938964844,293.1499938964844,0.1492050737142563,-2456.33935546875,304.1479797363281,0.948969841003418,0.2227490991353988,0.1560690701007843,293.1434631347656,297.1499938964844,293.1499938964844,0.1758475750684738,-3791.5712890625,304.1487731933594,0.989820659160614,0.2540933489799499,0.2408916652202606,293.2794494628906,297.1499938964844,293.1499938964844,0.0004124397819396,-92.90388488769533,291.48095703125,0.5726377367973328,0.050000000745058,0.228127583861351,291.13726806640625,291.1499938964844,269.0399780273437,267.35888671875,283.33367919921875,293.43212890625,291.13720703125,1.0,0.1909835636615753,0.8308988213539124,0.8308988213539124,1.0,1.0,-0.8937618732452393,0.3702699244022369,0.5234919786453247,0.1743980646133422,0.0,0.0,0.3232009410858154,24.640365600585938,25.0,-0.6820321083068848,-7030.4619140625,77.98561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,305.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.1572986841201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233344629406929,0.2333491146564483,-4.473823537409771e-06,0.0,0.0001596381771378,0.0,0.0,9.924278259277344,0.0,0.0,0.0,0.2936021089553833,4.0,0.0,1.0
405720,293.1231384277344,297.1499938964844,293.1499938964844,0.0337197296321392,-1126.2305908203125,304.14678955078125,0.6696627140045166,0.0790149495005607,0.0715642496943473,294.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5726377367973328,0.050000000745058,0.0480919666588306,293.11676025390625,297.1499938964844,293.1499938964844,0.1492050737142563,-2456.33935546875,304.1479797363281,0.948969841003418,0.2227490991353988,0.1560690701007843,293.1434631347656,297.1499938964844,293.1499938964844,0.1758475750684738,-3791.5712890625,304.1487731933594,0.989820659160614,0.2540933489799499,0.2408916652202606,293.2794494628906,297.1499938964844,293.1499938964844,0.0004124397819396,-92.90388488769533,291.48095703125,0.5726377367973328,0.050000000745058,0.228127583861351,291.13726806640625,291.1499938964844,269.0399780273437,267.35888671875,283.33367919921875,293.43212890625,291.13720703125,1.0,0.1909835636615753,0.8308988213539124,0.8308988213539124,1.0,1.0,-0.8937618732452393,0.3702699244022369,0.5234919786453247,0.1743980646133422,0.0,0.0,0.3232009410858154,24.640365600585938,25.0,-0.6820321083068848,-7030.4619140625,77.98561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,305.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.1572986841201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233344629406929,0.2333491146564483,-4.473823537409771e-06,0.0,0.0001596381771378,0.0,0.0,9.924278259277344,0.0,0.0,0.0,0.2936021089553833,4.0,0.0,1.0
405780,293.12255859375,297.1499938964844,293.1499938964844,0.034396830946207,-1137.4814453125,304.146728515625,0.672069251537323,0.0798107609152793,0.0722766295075416,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5727077126502991,0.050000000745058,0.0480915494263172,293.11895751953125,297.1499938964844,293.1499938964844,0.1495455205440521,-2460.80810546875,304.1481018066406,0.9497000575065612,0.2231468558311462,0.1563456207513809,293.1426086425781,297.1499938964844,293.1499938964844,0.1761415749788284,-3796.64599609375,304.148681640625,0.9902465343475342,0.2544310092926025,0.241206020116806,293.2784423828125,297.1499938964844,293.1499938964844,0.0003985510556958,-81.29657745361328,291.4383850097656,0.5727077126502991,0.050000000745058,0.2281256020069122,291.1368103027344,291.1499938964844,268.99932861328125,267.33807373046875,283.3119506835937,293.43328857421875,291.1367492675781,1.0,0.1911594122648239,0.8308641314506531,0.8308641314506531,1.0,1.0,-0.8953231573104858,0.3711208701133728,0.524202287197113,0.1743098497390747,0.0,0.0,0.3249949514865875,24.63945198059082,25.0,-0.6577402353286743,-7062.0107421875,78.26236724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,305.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91796875,18000.0,0.0,0.0,0.1579466164112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349312156438827,0.2349357008934021,-4.477791662793607e-06,0.0,0.0001602957345312,0.0,0.0,10.006546974182127,0.0,0.0,0.0,0.2939369082450866,4.0,0.0,1.0
405840,293.12255859375,297.1499938964844,293.1499938964844,0.034396830946207,-1137.4814453125,304.146728515625,0.672069251537323,0.0798107609152793,0.0722766295075416,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5727077126502991,0.050000000745058,0.0480915494263172,293.11895751953125,297.1499938964844,293.1499938964844,0.1495455205440521,-2460.80810546875,304.1481018066406,0.9497000575065612,0.2231468558311462,0.1563456207513809,293.1426086425781,297.1499938964844,293.1499938964844,0.1761415749788284,-3796.64599609375,304.148681640625,0.9902465343475342,0.2544310092926025,0.241206020116806,293.2784423828125,297.1499938964844,293.1499938964844,0.0003985510556958,-81.29657745361328,291.4383850097656,0.5727077126502991,0.050000000745058,0.2281256020069122,291.1368103027344,291.1499938964844,268.99932861328125,267.33807373046875,283.3119506835937,293.43328857421875,291.1367492675781,1.0,0.1911594122648239,0.8308641314506531,0.8308641314506531,1.0,1.0,-0.8953231573104858,0.3711208701133728,0.524202287197113,0.1743098497390747,0.0,0.0,0.3249949514865875,24.63945198059082,25.0,-0.6577402353286743,-7062.0107421875,78.26236724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,305.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91796875,18000.0,0.0,0.0,0.1579466164112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349312156438827,0.2349357008934021,-4.477791662793607e-06,0.0,0.0001602957345312,0.0,0.0,10.006546974182127,0.0,0.0,0.0,0.2939369082450866,4.0,0.0,1.0
