time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.1222839355469,297.1499938964844,293.1499938964844,0.0347396247088909,-1143.1588134765625,304.1466979980469,0.6732820272445679,0.08021230250597,0.0726361498236656,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5727432370185852,0.050000000745058,0.0480913370847702,293.1199035644531,297.1499938964844,293.1499938964844,0.1497169286012649,-2463.059326171875,304.14813232421875,0.950067937374115,0.2233486324548721,0.1564852893352508,293.1422119140625,297.1499938964844,293.1499938964844,0.1762933135032653,-3799.262939453125,304.1486511230469,0.9904648065567015,0.2546052932739258,0.2413684129714965,293.2779235839844,297.1499938964844,293.1499938964844,0.0003913678228855,-75.52440643310547,291.41729736328125,0.5727432370185852,0.050000000745058,0.2281246036291122,291.1365661621094,291.1499938964844,268.9795837402344,267.3278503417969,283.3009338378906,293.4337158203125,291.1365051269531,1.0,0.1912477314472198,0.8308467864990234,0.8308467864990234,1.0,1.0,-0.8961157202720642,0.3715632557868957,0.5245524644851685,0.1742384731769561,0.0,0.0,0.3259138166904449,24.63842964172364,25.0,-0.6384813189506531,-7078.07421875,78.40229034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99298095703125,305.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.740234375,18000.0,0.0,0.0,0.1582809388637542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357484698295593,0.2357529401779174,-4.479848485061666e-06,0.0,0.0001606350269867,0.0,0.0,10.049044609069824,0.0,0.0,0.0,0.2941099107265472,4.0,0.0,1.0
405960,293.1220092773437,297.1499938964844,293.1499938964844,0.0350851044058799,-1148.869384765625,304.14666748046875,0.6745008826255798,0.080616183578968,0.0729978531599044,294.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.57277911901474,0.050000000745058,0.0480911247432231,293.1208190917969,297.1499938964844,293.1499938964844,0.1498901396989822,-2465.334716796875,304.1481628417969,0.9504396915435792,0.2235531657934188,0.156626746058464,293.1418151855469,297.1499938964844,293.1499938964844,0.1764480620622635,-3801.93115234375,304.14862060546875,0.9906866550445556,0.2547830939292907,0.2415342330932617,293.27740478515625,297.1499938964844,293.1499938964844,0.0003840720164589,-69.82352447509766,291.39630126953125,0.57277911901474,0.050000000745058,0.228123590350151,291.1363525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.2898254394531,293.4340515136719,291.1363220214844,1.0,0.1913364678621292,0.8308242559432983,0.8308242559432983,1.0,1.0,-0.8969171047210693,0.372016578912735,0.524900496006012,0.1741499006748199,0.0,0.0,0.3268466293811798,24.637046813964844,28.0,-0.6102677583694458,-7094.32470703125,78.54344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,305.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.1586228609085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365814745426178,0.2365859597921371,-4.4819530558015686e-06,0.0,0.0001609820319572,0.0,0.0,10.092446327209473,0.0,0.0,0.0,0.294286698102951,4.0,0.0,1.0
406020,293.1215209960937,297.1499938964844,293.1499938964844,0.0358024090528488,-1160.697021484375,304.1465759277344,0.6728981733322144,0.0814254432916641,0.073746457695961,294.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.568952202796936,0.050000000745058,0.048114001750946,293.1224060058594,297.1499938964844,293.1499938964844,0.1502635926008224,-2470.25048828125,304.14813232421875,0.945149064064026,0.2239694744348526,0.1569318622350692,293.1410522460937,297.1499938964844,293.1499938964844,0.1767863929271698,-3807.77099609375,304.1485290527344,0.9865471124649048,0.2551443576812744,0.2418959438800811,293.2763366699219,297.1499938964844,293.1499938964844,0.0003689069999381,-58.49612808227539,291.3544921875,0.568952202796936,0.050000000745058,0.2282321006059646,291.13580322265625,291.1499938964844,268.9230041503906,267.298095703125,283.2673034667969,293.43463134765625,291.1357116699219,1.0,0.1927146911621093,0.8307791352272034,0.8307791352272034,1.0,1.0,-0.8987734317779541,0.3730594217777252,0.5257139801979065,0.1739643663167953,0.0,0.0,0.3287703096866607,25.22594451904297,31.0,-0.8899047374725342,-7128.201171875,79.77641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,305.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.140625,18000.0,0.0,0.0,0.1593283265829086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238297700881958,0.2383021861314773,-4.486296347749885e-06,0.0,0.0001616979861864,0.0,0.0,10.182096481323242,0.0,0.0,0.0,0.2946521341800689,4.0,0.0,1.0
406080,293.1215209960937,297.1499938964844,293.1499938964844,0.0358024090528488,-1160.697021484375,304.1465759277344,0.6728981733322144,0.0814254432916641,0.073746457695961,294.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.568952202796936,0.050000000745058,0.048114001750946,293.1224060058594,297.1499938964844,293.1499938964844,0.1502635926008224,-2470.25048828125,304.14813232421875,0.945149064064026,0.2239694744348526,0.1569318622350692,293.1410522460937,297.1499938964844,293.1499938964844,0.1767863929271698,-3807.77099609375,304.1485290527344,0.9865471124649048,0.2551443576812744,0.2418959438800811,293.2763366699219,297.1499938964844,293.1499938964844,0.0003689069999381,-58.49612808227539,291.3544921875,0.568952202796936,0.050000000745058,0.2282321006059646,291.13580322265625,291.1499938964844,268.9230041503906,267.298095703125,283.2673034667969,293.43463134765625,291.1357116699219,1.0,0.1927146911621093,0.8307791352272034,0.8307791352272034,1.0,1.0,-0.8987734317779541,0.3730594217777252,0.5257139801979065,0.1739643663167953,0.0,0.0,0.3287703096866607,25.22594451904297,31.0,-0.8899047374725342,-7128.201171875,79.77641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,305.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.140625,18000.0,0.0,0.0,0.1593283265829086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238297700881958,0.2383021861314773,-4.486296347749885e-06,0.0,0.0001616979861864,0.0,0.0,10.182096481323242,0.0,0.0,0.0,0.2946521341800689,4.0,0.0,1.0
406140,293.12109375,297.1499938964844,293.1499938964844,0.0365425311028957,-1172.8656005859375,304.146484375,0.668062150478363,0.0822339430451393,0.0745146945118904,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5619811415672302,0.050000000745058,0.0481577888131141,293.1236877441406,297.1499938964844,293.1499938964844,0.1506720334291458,-2475.6357421875,304.1480712890625,0.934797704219818,0.2244043946266174,0.1572632491588592,293.1403503417969,297.1499938964844,293.1499938964844,0.1771541982889175,-3814.123291015625,304.1484069824219,0.978188157081604,0.255510538816452,0.2422839403152465,293.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.5619811415672302,0.050000000745058,0.2284398078918457,291.1349182128906,291.1499938964844,268.88775634765625,267.27911376953125,283.2445983886719,293.43511962890625,291.1347961425781,1.0,0.1950016915798187,0.8307340145111084,0.8307340145111084,1.0,1.0,-0.9008605480194092,0.3742336928844452,0.5266268849372864,0.1737520843744278,0.0,0.0,0.3308417797088623,26.345483779907227,34.0,-1.1987982988357544,-7164.33447265625,81.86939239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,305.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.408203125,18000.0,0.0,0.0,0.1600708663463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401460409164428,0.2401505261659622,-4.490944775170647e-06,0.0,0.0001624515862204,0.0,0.0,10.278905868530272,0.0,0.0,0.0,0.2950464785099029,4.0,0.0,1.0
406200,293.12109375,297.1499938964844,293.1499938964844,0.0365425311028957,-1172.8656005859375,304.146484375,0.668062150478363,0.0822339430451393,0.0745146945118904,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5619811415672302,0.050000000745058,0.0481577888131141,293.1236877441406,297.1499938964844,293.1499938964844,0.1506720334291458,-2475.6357421875,304.1480712890625,0.934797704219818,0.2244043946266174,0.1572632491588592,293.1403503417969,297.1499938964844,293.1499938964844,0.1771541982889175,-3814.123291015625,304.1484069824219,0.978188157081604,0.255510538816452,0.2422839403152465,293.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.5619811415672302,0.050000000745058,0.2284398078918457,291.1349182128906,291.1499938964844,268.88775634765625,267.27911376953125,283.2445983886719,293.43511962890625,291.1347961425781,1.0,0.1950016915798187,0.8307340145111084,0.8307340145111084,1.0,1.0,-0.9008605480194092,0.3742336928844452,0.5266268849372864,0.1737520843744278,0.0,0.0,0.3308417797088623,26.345483779907227,34.0,-1.1987982988357544,-7164.33447265625,81.86939239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,305.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.408203125,18000.0,0.0,0.0,0.1600708663463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401460409164428,0.2401505261659622,-4.490944775170647e-06,0.0,0.0001624515862204,0.0,0.0,10.278905868530272,0.0,0.0,0.0,0.2950464785099029,4.0,0.0,1.0
406260,293.12042236328125,297.1499938964844,293.1499938964844,0.0373296551406383,-1185.7650146484375,304.1463317871094,0.6614865660667419,0.083101287484169,0.0753332674503326,294.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5531524419784546,0.050000000745058,0.048217736184597,293.1243896484375,297.1499938964844,293.1499938964844,0.1511397063732147,-2481.80029296875,304.14794921875,0.9214486479759216,0.224928617477417,0.1576527506113052,293.1395568847656,297.1499938964844,293.1499938964844,0.1775528192520141,-3820.99365234375,304.14825439453125,0.966520607471466,0.2559210062026977,0.2427168786525726,293.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5531524419784546,0.050000000745058,0.2287241816520691,291.13458251953125,291.1499938964844,268.8547668457031,267.26092529296875,283.2254943847656,293.4417419433594,291.13458251953125,1.0,0.19800366461277,0.8306806087493896,0.8306806087493896,1.0,1.0,-0.903243124485016,0.3755658864974975,0.5276772379875183,0.1735301911830902,0.0,0.0,0.3329379856586456,27.876235961914062,37.0,-0.4271884858608246,-7201.392578125,84.65833282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,305.85888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.160855159163475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420841753482818,0.2420886754989624,-4.4959519982512575e-06,0.0,0.0001632475323276,0.0,0.0,10.38106918334961,0.0,0.0,0.0,0.2954627871513366,4.0,0.0,1.0
406320,293.12042236328125,297.1499938964844,293.1499938964844,0.0373296551406383,-1185.7650146484375,304.1463317871094,0.6614865660667419,0.083101287484169,0.0753332674503326,294.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5531524419784546,0.050000000745058,0.048217736184597,293.1243896484375,297.1499938964844,293.1499938964844,0.1511397063732147,-2481.80029296875,304.14794921875,0.9214486479759216,0.224928617477417,0.1576527506113052,293.1395568847656,297.1499938964844,293.1499938964844,0.1775528192520141,-3820.99365234375,304.14825439453125,0.966520607471466,0.2559210062026977,0.2427168786525726,293.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5531524419784546,0.050000000745058,0.2287241816520691,291.13458251953125,291.1499938964844,268.8547668457031,267.26092529296875,283.2254943847656,293.4417419433594,291.13458251953125,1.0,0.19800366461277,0.8306806087493896,0.8306806087493896,1.0,1.0,-0.903243124485016,0.3755658864974975,0.5276772379875183,0.1735301911830902,0.0,0.0,0.3329379856586456,27.876235961914062,37.0,-0.4271884858608246,-7201.392578125,84.65833282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,305.85888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.160855159163475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420841753482818,0.2420886754989624,-4.4959519982512575e-06,0.0,0.0001632475323276,0.0,0.0,10.38106918334961,0.0,0.0,0.0,0.2954627871513366,4.0,0.0,1.0
406380,293.11981201171875,297.1499938964844,293.1499938964844,0.0381605587899684,-1199.3570556640625,304.14617919921875,0.6541168689727783,0.0839747339487075,0.0761925131082534,294.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.543415904045105,0.050000000745058,0.0482908822596073,293.1247253417969,297.1499938964844,293.1499938964844,0.1516909450292587,-2489.077392578125,304.147705078125,0.9071679711341858,0.2255130559206009,0.1581070274114608,293.1387634277344,297.1499938964844,293.1499938964844,0.1779983192682266,-3828.682373046875,304.1481018066406,0.95232093334198,0.2563456296920776,0.2431917190551757,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.543415904045105,0.050000000745058,0.2290711551904678,291.1337890625,291.1499938964844,268.82427978515625,267.2435913085937,283.2035522460937,293.4432983398437,291.13360595703125,1.0,0.2015559375286102,0.8306272625923157,0.8306272625923157,1.0,1.0,-0.9058935642242432,0.3770407140254974,0.5288528800010681,0.1733024269342422,0.0,0.0,0.3351345956325531,29.742923736572266,40.0,-1.3331509828567505,-7240.2509765625,88.02993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,305.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.537109375,18000.0,0.0,0.0,0.1616828739643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440580427646637,0.2440625429153442,-4.501054263528204e-06,0.0,0.000164087570738,0.0,0.0,10.485506057739258,0.0,0.0,0.0,0.2958901822566986,4.0,0.0,1.0
406440,293.11981201171875,297.1499938964844,293.1499938964844,0.0381605587899684,-1199.3570556640625,304.14617919921875,0.6541168689727783,0.0839747339487075,0.0761925131082534,294.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.543415904045105,0.050000000745058,0.0482908822596073,293.1247253417969,297.1499938964844,293.1499938964844,0.1516909450292587,-2489.077392578125,304.147705078125,0.9071679711341858,0.2255130559206009,0.1581070274114608,293.1387634277344,297.1499938964844,293.1499938964844,0.1779983192682266,-3828.682373046875,304.1481018066406,0.95232093334198,0.2563456296920776,0.2431917190551757,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.543415904045105,0.050000000745058,0.2290711551904678,291.1337890625,291.1499938964844,268.82427978515625,267.2435913085937,283.2035522460937,293.4432983398437,291.13360595703125,1.0,0.2015559375286102,0.8306272625923157,0.8306272625923157,1.0,1.0,-0.9058935642242432,0.3770407140254974,0.5288528800010681,0.1733024269342422,0.0,0.0,0.3351345956325531,29.742923736572266,40.0,-1.3331509828567505,-7240.2509765625,88.02993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,305.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.537109375,18000.0,0.0,0.0,0.1616828739643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440580427646637,0.2440625429153442,-4.501054263528204e-06,0.0,0.000164087570738,0.0,0.0,10.485506057739258,0.0,0.0,0.0,0.2958901822566986,4.0,0.0,1.0
406500,293.1195983886719,297.1499938964844,293.1499938964844,0.0385725013911724,-1206.087646484375,304.1461181640625,0.6502801775932312,0.0843985080718994,0.0766163095831871,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5384275317192078,0.050000000745058,0.0483317896723747,293.1247863769531,297.1499938964844,293.1499938964844,0.1519853323698043,-2492.963134765625,304.1475830078125,0.9003362059593201,0.2258185893297195,0.1583468616008758,293.138427734375,297.1499938964844,293.1499938964844,0.1782253235578537,-3832.5986328125,304.1480407714844,0.944517970085144,0.2565507590770721,0.2434287518262863,293.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5384275317192078,0.050000000745058,0.2292652130126953,291.13311767578125,291.1499938964844,268.8100280761719,267.2352905273437,283.1921691894531,293.44305419921875,291.1329650878906,1.0,0.2034948915243148,0.8306005597114563,0.8306005597114563,1.0,1.0,-0.9072564840316772,0.3778026401996612,0.5294538736343384,0.1731761544942855,0.0,0.0,0.3363286852836609,30.7861385345459,40.0,-1.5407590866088867,-7261.06005859375,89.89969635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.908203125,18000.0,0.0,0.0,0.1621146947145462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451399564743042,0.2451444566249847,-4.503790478338488e-06,0.0,0.0001645258016651,0.0,0.0,10.542781829833984,0.0,0.0,0.0,0.2961235344409942,4.0,0.0,1.0
406560,293.11944580078125,297.1499938964844,293.1499938964844,0.0389790311455726,-1212.7225341796875,304.1460876464844,0.6464297771453857,0.0848137065768241,0.0770345777273178,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.533463716506958,0.050000000745058,0.0483752265572547,293.1247863769531,297.1499938964844,293.1499938964844,0.1522892266511917,-2496.969970703125,304.1474609375,0.8935904502868652,0.2261359095573425,0.1585957556962967,293.1381530761719,297.1499938964844,293.1499938964844,0.1784484535455703,-3836.440673828125,304.1479797363281,0.9364393949508668,0.2567500174045563,0.2436629086732864,293.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.533463716506958,0.050000000745058,0.2294712513685226,291.1325378417969,291.1499938964844,268.7965087890625,267.2272033691406,283.1806945800781,293.4423217773437,291.1324157714844,1.0,0.2055214643478393,0.8305621147155762,0.8305621147155762,1.0,1.0,-0.9086375832557678,0.3785765767097473,0.5300610661506653,0.173040896654129,0.0,0.0,0.3375509679317474,31.89324188232422,43.0,-1.4729130268096924,-7282.447265625,91.87715911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,305.881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.1625601202249527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462668865919113,0.2462713867425918,-4.506683126237476e-06,0.0,0.0001649778569117,0.0,0.0,10.602659225463867,0.0,0.0,0.0,0.2963675558567047,4.0,0.0,1.0
406620,293.1192932128906,297.1499938964844,293.1499938964844,0.0397767722606658,-1225.7249755859375,304.14605712890625,0.638870358467102,0.085621140897274,0.0778557881712913,294.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5238397121429443,0.050000000745058,0.0484686978161335,293.12457275390625,297.1499938964844,293.1499938964844,0.152934268116951,-2505.463134765625,304.1472473144531,0.8803339004516602,0.2268176674842834,0.1591281443834304,293.13775634765625,297.1499938964844,293.1499938964844,0.1788819283246994,-3843.886474609375,304.14794921875,0.920152187347412,0.2571313679218292,0.2441214919090271,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5238397121429443,0.050000000745058,0.2299146205186844,291.1317443847656,291.1499938964844,268.77166748046875,267.2118530273437,283.1576843261719,293.43975830078125,291.13165283203125,1.0,0.2097857147455215,0.8304851055145264,0.8304851055145264,1.0,1.0,-0.9114567637443542,0.3801615536212921,0.5312952399253845,0.1727507710456848,0.0,0.0,0.3400438129901886,34.27455520629883,46.0,-1.0996440649032593,-7326.09716796875,96.11994171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71875,18000.0,0.0,0.0,0.1634932905435562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485940754413604,0.2485985904932022,-4.512792202149285e-06,0.0,0.0001659249101066,0.0,0.0,10.727017402648926,0.0,0.0,0.0,0.2968756556510925,4.0,0.0,1.0
406680,293.1192932128906,297.1499938964844,293.1499938964844,0.0397767722606658,-1225.7249755859375,304.14605712890625,0.638870358467102,0.085621140897274,0.0778557881712913,294.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5238397121429443,0.050000000745058,0.0484686978161335,293.12457275390625,297.1499938964844,293.1499938964844,0.152934268116951,-2505.463134765625,304.1472473144531,0.8803339004516602,0.2268176674842834,0.1591281443834304,293.13775634765625,297.1499938964844,293.1499938964844,0.1788819283246994,-3843.886474609375,304.14794921875,0.920152187347412,0.2571313679218292,0.2441214919090271,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5238397121429443,0.050000000745058,0.2299146205186844,291.1317443847656,291.1499938964844,268.77166748046875,267.2118530273437,283.1576843261719,293.43975830078125,291.13165283203125,1.0,0.2097857147455215,0.8304851055145264,0.8304851055145264,1.0,1.0,-0.9114567637443542,0.3801615536212921,0.5312952399253845,0.1727507710456848,0.0,0.0,0.3400438129901886,34.27455520629883,46.0,-1.0996440649032593,-7326.09716796875,96.11994171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71875,18000.0,0.0,0.0,0.1634932905435562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485940754413604,0.2485985904932022,-4.512792202149285e-06,0.0,0.0001659249101066,0.0,0.0,10.727017402648926,0.0,0.0,0.0,0.2968756556510925,4.0,0.0,1.0
406740,293.1192626953125,297.1499938964844,293.1499938964844,0.0405563078820705,-1238.416259765625,304.1460876464844,0.6316577792167664,0.0864018052816391,0.0786588117480278,294.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.514870285987854,0.050000000745058,0.0485695637762546,293.1239929199219,297.1499938964844,293.1499938964844,0.1536448150873184,-2514.806884765625,304.14697265625,0.8677827715873718,0.2275810688734054,0.1597187519073486,293.13751220703125,297.1499938964844,293.1499938964844,0.1792996823787689,-3851.0439453125,304.1479187011719,0.9050115346908568,0.2574915289878845,0.2445668429136276,293.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.514870285987854,0.050000000745058,0.2303930968046188,291.1312561035156,291.1499938964844,268.75,267.1976013183594,283.1349792480469,293.4360046386719,291.1312255859375,1.0,0.2142591029405594,0.8304081559181213,0.8304081559181213,1.0,1.0,-0.9143590927124025,0.381795734167099,0.532563328742981,0.1724454462528228,0.0,0.0,0.3425807356834411,36.84348678588867,49.0,-0.6652331352233887,-7370.60400390625,100.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92730712890625,305.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.263671875,18000.0,0.0,0.0,0.1644812971353531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509927153587341,0.250997245311737,-4.519200956565328e-06,0.0,0.0001669276098255,0.0,0.0,10.856026649475098,0.0,0.0,0.0,0.2974037528038025,4.0,0.0,1.0
406800,293.1192626953125,297.1499938964844,293.1499938964844,0.0405563078820705,-1238.416259765625,304.1460876464844,0.6316577792167664,0.0864018052816391,0.0786588117480278,294.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.514870285987854,0.050000000745058,0.0485695637762546,293.1239929199219,297.1499938964844,293.1499938964844,0.1536448150873184,-2514.806884765625,304.14697265625,0.8677827715873718,0.2275810688734054,0.1597187519073486,293.13751220703125,297.1499938964844,293.1499938964844,0.1792996823787689,-3851.0439453125,304.1479187011719,0.9050115346908568,0.2574915289878845,0.2445668429136276,293.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.514870285987854,0.050000000745058,0.2303930968046188,291.1312561035156,291.1499938964844,268.75,267.1976013183594,283.1349792480469,293.4360046386719,291.1312255859375,1.0,0.2142591029405594,0.8304081559181213,0.8304081559181213,1.0,1.0,-0.9143590927124025,0.381795734167099,0.532563328742981,0.1724454462528228,0.0,0.0,0.3425807356834411,36.84348678588867,49.0,-0.6652331352233887,-7370.60400390625,100.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92730712890625,305.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.263671875,18000.0,0.0,0.0,0.1644812971353531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509927153587341,0.250997245311737,-4.519200956565328e-06,0.0,0.0001669276098255,0.0,0.0,10.856026649475098,0.0,0.0,0.0,0.2974037528038025,4.0,0.0,1.0
406860,293.1189270019531,297.1499938964844,293.1499938964844,0.04136648401618,-1251.606689453125,304.1460266113281,0.6249801516532898,0.0872493162751197,0.0794947743415832,294.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5067253112792969,0.050000000745058,0.0486759282648563,293.1225891113281,297.1499938964844,293.1499938964844,0.1544777899980545,-2525.75927734375,304.1465759277344,0.8563269972801208,0.2285234183073043,0.1604146957397461,293.136962890625,297.1499938964844,293.1499938964844,0.1797489672899246,-3858.750244140625,304.1478576660156,0.8918467164039612,0.2579222917556762,0.2450506538152694,293.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5067253112792969,0.050000000745058,0.2308976501226425,291.13092041015625,291.1499938964844,268.7300109863281,267.1838684082031,283.11199951171875,293.4313049316406,291.130859375,1.0,0.2188713699579239,0.8303182721138,0.8303182721138,1.0,1.0,-0.9175112843513488,0.3835563659667969,0.533954918384552,0.1721483618021011,0.0,0.0,0.3451464474201202,39.553707122802734,52.0,-0.6292500495910645,-7416.49853515625,105.57495880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,305.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91015625,18000.0,0.0,0.0,0.1655201166868209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534389793872833,0.2534435093402862,-4.52582480647834e-06,0.0,0.0001679818815318,0.0,0.0,10.988409996032717,0.0,0.0,0.0,0.29794642329216,4.0,0.0,1.0
406920,293.1189270019531,297.1499938964844,293.1499938964844,0.04136648401618,-1251.606689453125,304.1460266113281,0.6249801516532898,0.0872493162751197,0.0794947743415832,294.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5067253112792969,0.050000000745058,0.0486759282648563,293.1225891113281,297.1499938964844,293.1499938964844,0.1544777899980545,-2525.75927734375,304.1465759277344,0.8563269972801208,0.2285234183073043,0.1604146957397461,293.136962890625,297.1499938964844,293.1499938964844,0.1797489672899246,-3858.750244140625,304.1478576660156,0.8918467164039612,0.2579222917556762,0.2450506538152694,293.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5067253112792969,0.050000000745058,0.2308976501226425,291.13092041015625,291.1499938964844,268.7300109863281,267.1838684082031,283.11199951171875,293.4313049316406,291.130859375,1.0,0.2188713699579239,0.8303182721138,0.8303182721138,1.0,1.0,-0.9175112843513488,0.3835563659667969,0.533954918384552,0.1721483618021011,0.0,0.0,0.3451464474201202,39.553707122802734,52.0,-0.6292500495910645,-7416.49853515625,105.57495880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,305.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91015625,18000.0,0.0,0.0,0.1655201166868209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534389793872833,0.2534435093402862,-4.52582480647834e-06,0.0,0.0001679818815318,0.0,0.0,10.988409996032717,0.0,0.0,0.0,0.29794642329216,4.0,0.0,1.0
406980,293.1181030273437,297.1499938964844,293.1499938964844,0.0422810167074203,-1266.515380859375,304.1458435058594,0.6189501285552979,0.088205337524414,0.0804373249411583,294.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4994045495986938,0.050000000745058,0.0487861298024654,293.12042236328125,297.1499938964844,293.1499938964844,0.1554894894361496,-2539.063232421875,304.1460266113281,0.8461340069770813,0.2296541780233383,0.1612551361322403,293.1358947753906,297.1499938964844,293.1499938964844,0.1803090721368789,-3868.39453125,304.14764404296875,0.8797759413719177,0.2584657073020935,0.2456500977277755,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4994045495986938,0.050000000745058,0.2314203977584839,291.1300354003906,291.1499938964844,268.7099914550781,267.1700744628906,283.0890808105469,293.4274597167969,291.1299133300781,1.0,0.2235750705003738,0.8302284479141235,0.8302284479141235,1.0,1.0,-0.921130120754242,0.3855297565460205,0.5356003642082214,0.1719329059123993,0.0,0.0,0.3478599190711975,42.366310119628906,40.0,-1.189346432685852,-7465.45068359375,110.74654388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,305.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.1666096448898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560126781463623,0.2560172080993652,-4.53275515610585e-06,0.0,0.0001690876088105,0.0,0.0,11.128273963928224,0.0,0.0,0.0,0.2985197901725769,4.0,0.0,1.0
407040,293.1181030273437,297.1499938964844,293.1499938964844,0.0422810167074203,-1266.515380859375,304.1458435058594,0.6189501285552979,0.088205337524414,0.0804373249411583,294.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4994045495986938,0.050000000745058,0.0487861298024654,293.12042236328125,297.1499938964844,293.1499938964844,0.1554894894361496,-2539.063232421875,304.1460266113281,0.8461340069770813,0.2296541780233383,0.1612551361322403,293.1358947753906,297.1499938964844,293.1499938964844,0.1803090721368789,-3868.39453125,304.14764404296875,0.8797759413719177,0.2584657073020935,0.2456500977277755,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4994045495986938,0.050000000745058,0.2314203977584839,291.1300354003906,291.1499938964844,268.7099914550781,267.1700744628906,283.0890808105469,293.4274597167969,291.1299133300781,1.0,0.2235750705003738,0.8302284479141235,0.8302284479141235,1.0,1.0,-0.921130120754242,0.3855297565460205,0.5356003642082214,0.1719329059123993,0.0,0.0,0.3478599190711975,42.366310119628906,40.0,-1.189346432685852,-7465.45068359375,110.74654388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,305.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.1666096448898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560126781463623,0.2560172080993652,-4.53275515610585e-06,0.0,0.0001690876088105,0.0,0.0,11.128273963928224,0.0,0.0,0.0,0.2985197901725769,4.0,0.0,1.0
407100,293.1175537109375,297.1499938964844,293.1499938964844,0.0427220501005649,-1273.70263671875,304.1457824707031,0.6195757985115051,0.088716447353363,0.0808915570378303,294.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4989829659461975,0.050000000745058,0.0487929321825504,293.119140625,297.1499938964844,293.1499938964844,0.1560021787881851,-2545.785400390625,304.1458435058594,0.8461697697639465,0.2302788645029068,0.1616798043251037,293.13525390625,297.1499938964844,293.1499938964844,0.1805741935968399,-3872.941650390625,304.1475830078125,0.8793724179267883,0.2587697505950928,0.2459324449300766,293.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4989829659461975,0.050000000745058,0.2314526587724685,291.129638671875,291.1499938964844,268.70001220703125,267.16314697265625,283.0781555175781,293.42596435546875,291.1296081542969,1.0,0.2236354053020477,0.8301835656166077,0.8301835656166077,1.0,1.0,-0.922571063041687,0.3863503932952881,0.5362206101417542,0.171754390001297,0.0,0.0,0.3492627143859863,42.54541015625,40.0,-0.6514557003974915,-7489.39501953125,111.33995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962707519531,305.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.548828125,18000.0,0.0,0.0,0.1671736389398574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573695182800293,0.2573740482330322,-4.5364231482381e-06,0.0,0.0001696599938441,0.0,0.0,11.20232105255127,0.0,0.0,0.0,0.2988229393959045,4.0,0.0,1.0
407160,293.11688232421875,297.1499938964844,293.1499938964844,0.0431495122611522,-1280.659912109375,304.1457824707031,0.6227405667304993,0.0892559811472892,0.0813365876674652,294.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5007616877555847,0.050000000745058,0.0487645640969276,293.1177062988281,297.1499938964844,293.1499938964844,0.1565124839544296,-2552.454833984375,304.1456604003906,0.8497482538223267,0.2309542894363403,0.1621116995811462,293.134521484375,297.1499938964844,293.1499938964844,0.1808151006698608,-3877.046630859375,304.1475830078125,0.8828522562980652,0.2590990364551544,0.2462025284767151,293.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5007616877555847,0.050000000745058,0.2313180863857269,291.1300048828125,291.1499938964844,268.69000244140625,267.1561889648437,283.06744384765625,293.4244079589844,291.1302795410156,1.0,0.2225272953510284,0.8301295638084412,0.8301295638084412,1.0,1.0,-0.9237521886825562,0.3870536983013153,0.5366984605789185,0.1715246886014938,0.0,0.0,0.3505606353282928,41.83098983764648,28.0,0.8879008293151855,-7512.11376953125,110.4741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,305.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.66015625,18000.0,0.0,0.0,0.167747214436531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587010562419891,0.258705586194992,-4.540180270851124e-06,0.0,0.000170242099557,0.0,0.0,11.275546073913574,0.0,0.0,0.0,0.2991226613521576,4.0,0.0,1.0
407220,293.1153564453125,297.1499938964844,293.1499938964844,0.043993379920721,-1294.38525390625,304.1457824707031,0.6351379156112671,0.0904080644249916,0.0822245478630065,294.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.509901762008667,0.050000000745058,0.0486325398087501,293.1143798828125,297.1499938964844,293.1499938964844,0.157565101981163,-2566.17236328125,304.1453552246094,0.8659319877624512,0.2324420660734176,0.1630190461874008,293.13287353515625,297.1499938964844,293.1499938964844,0.1812648028135299,-3884.665771484375,304.14764404296875,0.8993924260139465,0.2598257064819336,0.2467341423034668,293.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.509901762008667,0.050000000745058,0.2306918352842331,291.1325378417969,291.1499938964844,268.6700134277344,267.1422119140625,283.0466003417969,293.4209899902344,291.1329040527344,1.0,0.217320516705513,0.8300215005874634,0.8300215005874634,1.0,1.0,-0.9256349205970764,0.388233333826065,0.5374016165733337,0.1710005551576614,0.0,0.0,0.3527304828166961,38.49092864990234,25.0,3.112882375717163,-7551.38818359375,105.62285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807067871094,305.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.79296875,18000.0,0.0,0.0,0.1689024716615677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609903216361999,0.2609948813915252,-4.54712426289916e-06,0.0,0.0001714145328151,0.0,0.0,11.403031349182127,0.0,0.0,0.0,0.2996492385864258,4.0,0.0,1.0
407280,293.1153564453125,297.1499938964844,293.1499938964844,0.043993379920721,-1294.38525390625,304.1457824707031,0.6351379156112671,0.0904080644249916,0.0822245478630065,294.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.509901762008667,0.050000000745058,0.0486325398087501,293.1143798828125,297.1499938964844,293.1499938964844,0.157565101981163,-2566.17236328125,304.1453552246094,0.8659319877624512,0.2324420660734176,0.1630190461874008,293.13287353515625,297.1499938964844,293.1499938964844,0.1812648028135299,-3884.665771484375,304.14764404296875,0.8993924260139465,0.2598257064819336,0.2467341423034668,293.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.509901762008667,0.050000000745058,0.2306918352842331,291.1325378417969,291.1499938964844,268.6700134277344,267.1422119140625,283.0466003417969,293.4209899902344,291.1329040527344,1.0,0.217320516705513,0.8300215005874634,0.8300215005874634,1.0,1.0,-0.9256349205970764,0.388233333826065,0.5374016165733337,0.1710005551576614,0.0,0.0,0.3527304828166961,38.49092864990234,25.0,3.112882375717163,-7551.38818359375,105.62285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807067871094,305.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.79296875,18000.0,0.0,0.0,0.1689024716615677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609903216361999,0.2609948813915252,-4.54712426289916e-06,0.0,0.0001714145328151,0.0,0.0,11.403031349182127,0.0,0.0,0.0,0.2996492385864258,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0449037179350853,-1309.22900390625,304.1456604003906,0.6495314836502075,0.091627225279808,0.0831825211644172,294.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.520831823348999,0.050000000745058,0.0485008284449577,293.11083984375,297.1499938964844,293.1499938964844,0.1587495952844619,-2581.607666015625,304.1449279785156,0.8848943114280701,0.2340661436319351,0.1640331149101257,293.131103515625,297.1499938964844,293.1499938964844,0.1817829608917236,-3893.489501953125,304.1475524902344,0.9193987250328064,0.2606216073036194,0.247338593006134,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.520831823348999,0.050000000745058,0.2300670444965362,291.1348571777344,291.1499938964844,268.6499938964844,267.1281433105469,283.0268249511719,293.4180908203125,291.13507080078125,1.0,0.2123812884092331,0.8299134969711304,0.8299134969711304,1.0,1.0,-0.9278188943862916,0.3895125985145569,0.5383062958717346,0.1706265807151794,0.0,0.0,0.3545806407928467,35.16423416137695,25.0,2.71030068397522,-7587.65380859375,100.83452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,305.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.57421875,18000.0,0.0,0.0,0.1700325310230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628946602344513,0.2628992199897766,-4.55294639323256e-06,0.0,0.000172561398358,0.0,0.0,11.509634971618652,0.0,0.0,0.0,0.3000915646553039,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0449037179350853,-1309.22900390625,304.1456604003906,0.6495314836502075,0.091627225279808,0.0831825211644172,294.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.520831823348999,0.050000000745058,0.0485008284449577,293.11083984375,297.1499938964844,293.1499938964844,0.1587495952844619,-2581.607666015625,304.1449279785156,0.8848943114280701,0.2340661436319351,0.1640331149101257,293.131103515625,297.1499938964844,293.1499938964844,0.1817829608917236,-3893.489501953125,304.1475524902344,0.9193987250328064,0.2606216073036194,0.247338593006134,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.520831823348999,0.050000000745058,0.2300670444965362,291.1348571777344,291.1499938964844,268.6499938964844,267.1281433105469,283.0268249511719,293.4180908203125,291.13507080078125,1.0,0.2123812884092331,0.8299134969711304,0.8299134969711304,1.0,1.0,-0.9278188943862916,0.3895125985145569,0.5383062958717346,0.1706265807151794,0.0,0.0,0.3545806407928467,35.16423416137695,25.0,2.71030068397522,-7587.65380859375,100.83452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,305.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.57421875,18000.0,0.0,0.0,0.1700325310230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628946602344513,0.2628992199897766,-4.55294639323256e-06,0.0,0.000172561398358,0.0,0.0,11.509634971618652,0.0,0.0,0.0,0.3000915646553039,4.0,0.0,1.0
407460,293.11199951171875,297.1499938964844,293.1499938964844,0.0458849295973777,-1325.2828369140625,304.1454772949219,0.663106381893158,0.0928841531276702,0.0842092111706733,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5306710600852966,0.050000000745058,0.0484009534120559,293.1072998046875,297.1499938964844,293.1499938964844,0.1600616872310638,-2598.70068359375,304.1444396972656,0.9019178748130798,0.2357743382453918,0.1651361286640167,293.1293029785156,297.1499938964844,293.1499938964844,0.1823930144309997,-3903.928466796875,304.1473693847656,0.9379972219467164,0.2614625096321106,0.2480216920375824,293.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5306710600852966,0.050000000745058,0.229593276977539,291.1357727050781,291.1499938964844,268.6300048828125,267.1139831542969,283.0085754394531,293.41668701171875,291.1358337402344,1.0,0.2086794227361679,0.8298106789588928,0.8298106789588928,1.0,1.0,-0.9305060505867004,0.3909799456596374,0.539526104927063,0.1704497188329696,0.0,0.0,0.3564061224460602,32.65176773071289,25.0,1.3420435190200806,-7625.4521484375,97.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,305.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.896484375,18000.0,0.0,0.0,0.1711175590753555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647184133529663,0.2647229731082916,-4.558246018859791e-06,0.0,0.0001736625708872,0.0,0.0,11.611449241638184,0.0,0.0,0.0,0.3005117177963257,4.0,0.0,1.0
407520,293.11199951171875,297.1499938964844,293.1499938964844,0.0458849295973777,-1325.2828369140625,304.1454772949219,0.663106381893158,0.0928841531276702,0.0842092111706733,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5306710600852966,0.050000000745058,0.0484009534120559,293.1072998046875,297.1499938964844,293.1499938964844,0.1600616872310638,-2598.70068359375,304.1444396972656,0.9019178748130798,0.2357743382453918,0.1651361286640167,293.1293029785156,297.1499938964844,293.1499938964844,0.1823930144309997,-3903.928466796875,304.1473693847656,0.9379972219467164,0.2614625096321106,0.2480216920375824,293.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5306710600852966,0.050000000745058,0.229593276977539,291.1357727050781,291.1499938964844,268.6300048828125,267.1139831542969,283.0085754394531,293.41668701171875,291.1358337402344,1.0,0.2086794227361679,0.8298106789588928,0.8298106789588928,1.0,1.0,-0.9305060505867004,0.3909799456596374,0.539526104927063,0.1704497188329696,0.0,0.0,0.3564061224460602,32.65176773071289,25.0,1.3420435190200806,-7625.4521484375,97.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,305.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.896484375,18000.0,0.0,0.0,0.1711175590753555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647184133529663,0.2647229731082916,-4.558246018859791e-06,0.0,0.0001736625708872,0.0,0.0,11.611449241638184,0.0,0.0,0.0,0.3005117177963257,4.0,0.0,1.0
407580,293.11041259765625,297.1499938964844,293.1499938964844,0.0469162762165069,-1342.206787109375,304.145263671875,0.6756302118301392,0.0941719561815261,0.0852868556976318,294.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.53925621509552,0.050000000745058,0.0483247488737106,293.1038818359375,297.1499938964844,293.1499938964844,0.1614673435688018,-2616.981689453125,304.1439514160156,0.9178589582443236,0.2375508248805999,0.1663057804107666,293.1275634765625,297.1499938964844,293.1499938964844,0.1830688267946243,-3915.5009765625,304.1471252441406,0.9534916877746582,0.262340098619461,0.2487642765045166,293.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.53925621509552,0.050000000745058,0.2292318046092987,291.1359558105469,291.1499938964844,268.6099853515625,267.0997009277344,282.991455078125,293.416748046875,291.1359558105469,1.0,0.2058969587087631,0.8297078013420105,0.8297078013420105,1.0,1.0,-0.933569073677063,0.3925981223583221,0.5409709215164185,0.170392706990242,0.0,0.0,0.3582625985145569,30.74417304992676,25.0,0.3477340042591095,-7665.52783203125,95.00680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,306.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.1721568405628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665754854679107,0.2665800452232361,-4.563561560644303e-06,0.0,0.0001747173082549,0.0,0.0,11.715304374694824,0.0,0.0,0.0,0.300938993692398,4.0,0.0,1.0
407640,293.11041259765625,297.1499938964844,293.1499938964844,0.0469162762165069,-1342.206787109375,304.145263671875,0.6756302118301392,0.0941719561815261,0.0852868556976318,294.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.53925621509552,0.050000000745058,0.0483247488737106,293.1038818359375,297.1499938964844,293.1499938964844,0.1614673435688018,-2616.981689453125,304.1439514160156,0.9178589582443236,0.2375508248805999,0.1663057804107666,293.1275634765625,297.1499938964844,293.1499938964844,0.1830688267946243,-3915.5009765625,304.1471252441406,0.9534916877746582,0.262340098619461,0.2487642765045166,293.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.53925621509552,0.050000000745058,0.2292318046092987,291.1359558105469,291.1499938964844,268.6099853515625,267.0997009277344,282.991455078125,293.416748046875,291.1359558105469,1.0,0.2058969587087631,0.8297078013420105,0.8297078013420105,1.0,1.0,-0.933569073677063,0.3925981223583221,0.5409709215164185,0.170392706990242,0.0,0.0,0.3582625985145569,30.74417304992676,25.0,0.3477340042591095,-7665.52783203125,95.00680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,306.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.1721568405628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665754854679107,0.2665800452232361,-4.563561560644303e-06,0.0,0.0001747173082549,0.0,0.0,11.715304374694824,0.0,0.0,0.0,0.300938993692398,4.0,0.0,1.0
