time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.109619140625,297.1499938964844,293.1499938964844,0.0474475249648094,-1350.94384765625,304.1451721191406,0.6814759373664856,0.0948269590735435,0.0858421772718429,294.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5430946350097656,0.050000000745058,0.0482933670282363,293.1022033691406,297.1499938964844,293.1499938964844,0.1622005105018615,-2626.501708984375,304.1437072753906,0.9255184531211852,0.2384630888700485,0.1669126749038696,293.126708984375,297.1499938964844,293.1499938964844,0.1834270507097244,-3921.63330078125,304.14697265625,0.9600837230682372,0.2627918422222137,0.2491547167301178,293.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5430946350097656,0.050000000745058,0.2290829420089721,291.1358947753906,291.1499938964844,268.6000061035156,267.092529296875,282.98321533203125,293.4172668457031,291.1358642578125,1.0,0.2047865986824035,0.8296564221382141,0.8296564221382141,1.0,1.0,-0.9352161288261414,0.3934544324874878,0.5417616963386536,0.1703989952802658,0.0,0.0,0.3592098355293274,29.96208953857422,25.0,0.0112643297761678,-7686.33154296875,94.09351348876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88458251953125,306.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.521484375,18000.0,0.0,0.0,0.1726611107587814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267524778842926,0.2675293684005737,-4.566276402329095e-06,0.0,0.0001752290845615,0.0,0.0,11.768534660339355,0.0,0.0,0.0,0.3011578917503357,4.0,0.0,1.0
407760,293.1088562011719,297.1499938964844,293.1499938964844,0.047987762838602,-1359.842529296875,304.1450500488281,0.6870405077934265,0.0954889506101608,0.0864073634147644,294.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5466449856758118,0.050000000745058,0.0482656247913837,293.1005554199219,297.1499938964844,293.1499938964844,0.1629516184329986,-2636.243896484375,304.1434936523437,0.9327492117881776,0.2393901050090789,0.167532816529274,293.1258850097656,297.1499938964844,293.1499938964844,0.18379707634449,-3927.964599609375,304.1468505859375,0.9659790992736816,0.2632518708705902,0.2495566606521606,293.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5466449856758118,0.050000000745058,0.2289513349533081,291.1357727050781,291.1499938964844,268.5899963378906,267.0853271484375,282.9752197265625,293.4180908203125,291.1357421875,1.0,0.2038320451974868,0.8295960426330566,0.8295960426330566,1.0,1.0,-0.9369298815727234,0.3943367898464203,0.5425930619239807,0.170426532626152,0.0,0.0,0.3601720929145813,29.273191452026367,25.0,-0.2210145592689514,-7707.58935546875,93.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877868652344,306.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3125,18000.0,0.0,0.0,0.1731567233800888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684918642044067,0.268496423959732,-4.569045813695993e-06,0.0,0.0001757320715114,0.0,0.0,11.822871208190918,0.0,0.0,0.0,0.3013812899589538,4.0,0.0,1.0
407820,293.1073608398437,297.1499938964844,293.1499938964844,0.0490915440022945,-1378.06787109375,304.1448669433594,0.6973411440849304,0.0968326553702354,0.0875644236803054,294.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5529361963272095,0.050000000745058,0.0482191778719425,293.097412109375,297.1499938964844,293.1499938964844,0.1645014584064483,-2656.30810546875,304.14306640625,0.9457226991653442,0.2412843108177185,0.1688088178634643,293.1242370605469,297.1499938964844,293.1499938964844,0.184568390250206,-3941.149169921875,304.1466369628906,0.9759450554847716,0.2641956508159637,0.250392347574234,293.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5529361963272095,0.050000000745058,0.228731021285057,291.13543701171875,291.1499938964844,268.57000732421875,267.07086181640625,282.9598693847656,293.42059326171875,291.1354064941406,1.0,0.202317401766777,0.8294753432273865,0.8294753432273865,1.0,1.0,-0.940532684326172,0.3961694836616516,0.5443632006645203,0.1705439686775207,0.0,0.0,0.3621363639831543,28.12698173522949,25.0,-0.4435766339302063,-7751.21337890625,92.22447967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,306.0442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.875,18000.0,0.0,0.0,0.1741275936365127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704783976078033,0.2704829573631286,-4.574765625875443e-06,0.0,0.0001767173816915,0.0,0.0,11.934890747070312,0.0,0.0,0.0,0.3018418848514557,4.0,0.0,1.0
407880,293.1073608398437,297.1499938964844,293.1499938964844,0.0490915440022945,-1378.06787109375,304.1448669433594,0.6973411440849304,0.0968326553702354,0.0875644236803054,294.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5529361963272095,0.050000000745058,0.0482191778719425,293.097412109375,297.1499938964844,293.1499938964844,0.1645014584064483,-2656.30810546875,304.14306640625,0.9457226991653442,0.2412843108177185,0.1688088178634643,293.1242370605469,297.1499938964844,293.1499938964844,0.184568390250206,-3941.149169921875,304.1466369628906,0.9759450554847716,0.2641956508159637,0.250392347574234,293.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5529361963272095,0.050000000745058,0.228731021285057,291.13543701171875,291.1499938964844,268.57000732421875,267.07086181640625,282.9598693847656,293.42059326171875,291.1354064941406,1.0,0.202317401766777,0.8294753432273865,0.8294753432273865,1.0,1.0,-0.940532684326172,0.3961694836616516,0.5443632006645203,0.1705439686775207,0.0,0.0,0.3621363639831543,28.12698173522949,25.0,-0.4435766339302063,-7751.21337890625,92.22447967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,306.0442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.875,18000.0,0.0,0.0,0.1741275936365127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704783976078033,0.2704829573631286,-4.574765625875443e-06,0.0,0.0001767173816915,0.0,0.0,11.934890747070312,0.0,0.0,0.0,0.3018418848514557,4.0,0.0,1.0
407940,293.10595703125,297.1499938964844,293.1499938964844,0.0502220205962657,-1396.7978515625,304.1446838378906,0.7065728306770325,0.0982009395956993,0.0887533277273178,294.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5582292675971985,0.050000000745058,0.0481824837625026,293.0943908691406,297.1499938964844,293.1499938964844,0.1661067456007003,-2677.037841796875,304.1427001953125,0.9566903114318848,0.2432258874177932,0.1701263785362243,293.1226501464844,297.1499938964844,293.1499938964844,0.1853770464658737,-3954.952392578125,304.1463928222656,0.9838768243789672,0.2651697397232055,0.2512667775154114,293.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5582292675971985,0.050000000745058,0.2285569608211517,291.1351013183594,291.1499938964844,268.54998779296875,267.0562744140625,282.9454650878906,293.4241027832031,291.13507080078125,1.0,0.2012377977371215,0.8293546438217163,0.8293546438217163,1.0,1.0,-0.9443374276161194,0.3980778455734253,0.5462595820426941,0.1707409024238586,0.0,0.0,0.3641478717327118,27.23111915588379,28.0,-0.4860045611858368,-7795.93408203125,91.54263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001159667969,306.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.458984375,18000.0,0.0,0.0,0.1750800907611847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725292146205902,0.2725338041782379,-4.58072508990881e-06,0.0,0.0001776840363163,0.0,0.0,12.051129341125488,0.0,0.0,0.0,0.3023200333118438,4.0,0.0,1.0
408000,293.10595703125,297.1499938964844,293.1499938964844,0.0502220205962657,-1396.7978515625,304.1446838378906,0.7065728306770325,0.0982009395956993,0.0887533277273178,294.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5582292675971985,0.050000000745058,0.0481824837625026,293.0943908691406,297.1499938964844,293.1499938964844,0.1661067456007003,-2677.037841796875,304.1427001953125,0.9566903114318848,0.2432258874177932,0.1701263785362243,293.1226501464844,297.1499938964844,293.1499938964844,0.1853770464658737,-3954.952392578125,304.1463928222656,0.9838768243789672,0.2651697397232055,0.2512667775154114,293.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5582292675971985,0.050000000745058,0.2285569608211517,291.1351013183594,291.1499938964844,268.54998779296875,267.0562744140625,282.9454650878906,293.4241027832031,291.13507080078125,1.0,0.2012377977371215,0.8293546438217163,0.8293546438217163,1.0,1.0,-0.9443374276161194,0.3980778455734253,0.5462595820426941,0.1707409024238586,0.0,0.0,0.3641478717327118,27.23111915588379,28.0,-0.4860045611858368,-7795.93408203125,91.54263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001159667969,306.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.458984375,18000.0,0.0,0.0,0.1750800907611847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725292146205902,0.2725338041782379,-4.58072508990881e-06,0.0,0.0001776840363163,0.0,0.0,12.051129341125488,0.0,0.0,0.0,0.3023200333118438,4.0,0.0,1.0
408060,293.1046142578125,297.1499938964844,293.1499938964844,0.0513944774866104,-1416.2999267578125,304.1445007324219,0.7108067274093628,0.0995869413018226,0.0899903774261474,294.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5589789748191833,0.050000000745058,0.0481774322688579,293.09161376953125,297.1499938964844,293.1499938964844,0.1677781790494918,-2698.573486328125,304.1423645019531,0.960519790649414,0.2451995611190796,0.1714931577444076,293.1211242675781,297.1499938964844,293.1499938964844,0.1862410455942154,-3969.689697265625,304.1461486816406,0.985839545726776,0.2661689221858978,0.252198189496994,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5589789748191833,0.050000000745058,0.228532999753952,291.1346130371094,291.1499938964844,268.5299987792969,267.04156494140625,282.9320373535156,293.42877197265625,291.1345520019531,1.0,0.2016894519329071,0.8292144536972046,0.8292144536972046,1.0,1.0,-0.9485454559326172,0.4001451134681701,0.548400342464447,0.1710718274116516,0.0,0.0,0.3662251830101013,27.142475128173828,31.0,-0.773171603679657,-7842.30908203125,92.23621368408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,306.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.958984375,18000.0,0.0,0.0,0.1760257184505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746505737304687,0.2746551632881164,-4.586923296301393e-06,0.0,0.0001786437351256,0.0,0.0,12.17194652557373,0.0,0.0,0.0,0.3028173148632049,4.0,0.0,1.0
408120,293.1046142578125,297.1499938964844,293.1499938964844,0.0513944774866104,-1416.2999267578125,304.1445007324219,0.7108067274093628,0.0995869413018226,0.0899903774261474,294.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5589789748191833,0.050000000745058,0.0481774322688579,293.09161376953125,297.1499938964844,293.1499938964844,0.1677781790494918,-2698.573486328125,304.1423645019531,0.960519790649414,0.2451995611190796,0.1714931577444076,293.1211242675781,297.1499938964844,293.1499938964844,0.1862410455942154,-3969.689697265625,304.1461486816406,0.985839545726776,0.2661689221858978,0.252198189496994,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5589789748191833,0.050000000745058,0.228532999753952,291.1346130371094,291.1499938964844,268.5299987792969,267.04156494140625,282.9320373535156,293.42877197265625,291.1345520019531,1.0,0.2016894519329071,0.8292144536972046,0.8292144536972046,1.0,1.0,-0.9485454559326172,0.4001451134681701,0.548400342464447,0.1710718274116516,0.0,0.0,0.3662251830101013,27.142475128173828,31.0,-0.773171603679657,-7842.30908203125,92.23621368408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,306.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.958984375,18000.0,0.0,0.0,0.1760257184505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746505737304687,0.2746551632881164,-4.586923296301393e-06,0.0,0.0001786437351256,0.0,0.0,12.17194652557373,0.0,0.0,0.0,0.3028173148632049,4.0,0.0,1.0
408180,293.1033935546875,297.1499938964844,293.1499938964844,0.0525987893342971,-1436.416259765625,304.1443176269531,0.7107183933258057,0.1009847372770309,0.0912642031908035,294.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5557515025138855,0.050000000745058,0.048199363052845,293.089111328125,297.1499938964844,293.1499938964844,0.1694998145103454,-2720.703369140625,304.1420288085937,0.95840585231781,0.2471898645162582,0.1728931963443756,293.1197204589844,297.1499938964844,293.1499938964844,0.1871543824672699,-3985.253662109375,304.1459045410156,0.982886016368866,0.2671882510185241,0.2531762421131134,293.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5557515025138855,0.050000000745058,0.2286370247602462,291.13385009765625,291.1499938964844,268.510009765625,267.0267639160156,282.9197082519531,293.4346923828125,291.1337585449219,1.0,0.2032986581325531,0.8290742039680481,0.8290742039680481,1.0,1.0,-0.9530795812606812,0.4023377299308777,0.5507418513298035,0.171524167060852,0.0,0.0,0.3684311509132385,27.74223899841309,34.0,-1.0270847082138062,-7890.66162109375,94.1158218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,306.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.107421875,18000.0,0.0,0.0,0.1769799590110778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769085466861725,0.2769131362438202,-4.593505309458124e-06,0.0,0.0001796121650841,0.0,0.0,12.30106258392334,0.0,0.0,0.0,0.3033483624458313,4.0,0.0,1.0
408240,293.1033935546875,297.1499938964844,293.1499938964844,0.0525987893342971,-1436.416259765625,304.1443176269531,0.7107183933258057,0.1009847372770309,0.0912642031908035,294.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5557515025138855,0.050000000745058,0.048199363052845,293.089111328125,297.1499938964844,293.1499938964844,0.1694998145103454,-2720.703369140625,304.1420288085937,0.95840585231781,0.2471898645162582,0.1728931963443756,293.1197204589844,297.1499938964844,293.1499938964844,0.1871543824672699,-3985.253662109375,304.1459045410156,0.982886016368866,0.2671882510185241,0.2531762421131134,293.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5557515025138855,0.050000000745058,0.2286370247602462,291.13385009765625,291.1499938964844,268.510009765625,267.0267639160156,282.9197082519531,293.4346923828125,291.1337585449219,1.0,0.2032986581325531,0.8290742039680481,0.8290742039680481,1.0,1.0,-0.9530795812606812,0.4023377299308777,0.5507418513298035,0.171524167060852,0.0,0.0,0.3684311509132385,27.74223899841309,34.0,-1.0270847082138062,-7890.66162109375,94.1158218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,306.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.107421875,18000.0,0.0,0.0,0.1769799590110778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769085466861725,0.2769131362438202,-4.593505309458124e-06,0.0,0.0001796121650841,0.0,0.0,12.30106258392334,0.0,0.0,0.0,0.3033483624458313,4.0,0.0,1.0
408300,293.1028137207031,297.1499938964844,293.1499938964844,0.0532101169228553,-1446.6600341796875,304.1442565917969,0.709453821182251,0.1016881093382835,0.0919128954410553,293.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5530169010162354,0.050000000745058,0.0482185371220111,293.0879211425781,297.1499938964844,293.1499938964844,0.1703742891550064,-2731.92138671875,304.14190673828125,0.9556242823600768,0.2481895536184311,0.1736028045415878,293.1190490722656,297.1499938964844,293.1499938964844,0.1876255273818969,-3993.27294921875,304.14581298828125,0.9799251556396484,0.2677052021026611,0.253680408000946,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5530169010162354,0.050000000745058,0.2287279814481735,291.1334533691406,291.1499938964844,268.5,267.0193176269531,282.9139099121094,293.43804931640625,291.1333923339844,1.0,0.2044606357812881,0.8290040493011475,0.8290040493011475,1.0,1.0,-0.9554470777511596,0.4034715294837951,0.5519754886627197,0.1717910319566726,0.0,0.0,0.3695729672908783,28.251728057861328,34.0,-1.0384180545806885,-7915.47216796875,95.42267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90692138671875,306.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6875,18000.0,0.0,0.0,0.1774648129940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278089702129364,0.2780942916870117,-4.596976850734791e-06,0.0,0.0001801042235456,0.0,0.0,12.368906021118164,0.0,0.0,0.0,0.3036273717880249,4.0,0.0,1.0
408360,293.1022644042969,297.1499938964844,293.1499938964844,0.0538266450166702,-1457.013916015625,304.1441650390625,0.7075420618057251,0.1023944392800331,0.0925686731934547,293.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5497294664382935,0.050000000745058,0.0482423566281795,293.0868530273437,297.1499938964844,293.1499938964844,0.1712560802698135,-2743.218017578125,304.1417541503906,0.9519222378730774,0.2491913735866546,0.1743174940347671,293.1183776855469,297.1499938964844,293.1499938964844,0.1881052255630493,-4001.431396484375,304.14569091796875,0.9761244058609008,0.2682269215583801,0.2541936933994293,293.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5497294664382935,0.050000000745058,0.2288409769535064,291.1330871582031,291.1499938964844,268.489990234375,267.0118408203125,282.90838623046875,293.4416809082031,291.1330261230469,1.0,0.2058198153972625,0.8289229869842529,0.8289229869842529,1.0,1.0,-0.9578721523284912,0.4046255350112915,0.5532466173171997,0.1720823347568512,0.0,0.0,0.3707367181777954,28.879854202270508,37.0,-1.0175471305847168,-7940.5791015625,96.94058990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,306.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.30078125,18000.0,0.0,0.0,0.1779571622610092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792994976043701,0.2793040871620178,-4.600559350365074e-06,0.0,0.0001806038926588,0.0,0.0,12.438626289367676,0.0,0.0,0.0,0.3039142191410064,4.0,0.0,1.0
408420,293.1012268066406,297.1499938964844,293.1499938964844,0.0550730638206005,-1478.01904296875,304.14404296875,0.7023089528083801,0.1038156077265739,0.0938993915915489,293.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5420007109642029,0.050000000745058,0.0483020357787609,293.0848388671875,297.1499938964844,293.1499938964844,0.1730374693870544,-2765.993408203125,304.1415405273437,0.9423457384109496,0.251198261976242,0.1757588237524032,293.1171264648437,297.1499938964844,293.1499938964844,0.189088374376297,-4018.130859375,304.1454772949219,0.9663724899291992,0.2692842483520508,0.255245566368103,293.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5420007109642029,0.050000000745058,0.229124054312706,291.1324462890625,291.1499938964844,268.4700012207031,266.9967956542969,282.8980712890625,293.4496154785156,291.13238525390625,1.0,0.2090323269367218,0.8287608027458191,0.8287608027458191,1.0,1.0,-0.9628729820251464,0.4069865345954895,0.555886447429657,0.1727354973554611,0.0,0.0,0.3731241822242737,30.44378471374512,40.0,-0.9096090197563172,-7991.5751953125,100.53323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031982421875,306.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.578125,18000.0,0.0,0.0,0.1789692193269729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818005383014679,0.2818051278591156,-4.608035851560999e-06,0.0,0.0001816310104914,0.0,0.0,12.583473205566406,0.0,0.0,0.0,0.3045103847980499,4.0,0.0,1.0
408480,293.1012268066406,297.1499938964844,293.1499938964844,0.0550730638206005,-1478.01904296875,304.14404296875,0.7023089528083801,0.1038156077265739,0.0938993915915489,293.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5420007109642029,0.050000000745058,0.0483020357787609,293.0848388671875,297.1499938964844,293.1499938964844,0.1730374693870544,-2765.993408203125,304.1415405273437,0.9423457384109496,0.251198261976242,0.1757588237524032,293.1171264648437,297.1499938964844,293.1499938964844,0.189088374376297,-4018.130859375,304.1454772949219,0.9663724899291992,0.2692842483520508,0.255245566368103,293.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5420007109642029,0.050000000745058,0.229124054312706,291.1324462890625,291.1499938964844,268.4700012207031,266.9967956542969,282.8980712890625,293.4496154785156,291.13238525390625,1.0,0.2090323269367218,0.8287608027458191,0.8287608027458191,1.0,1.0,-0.9628729820251464,0.4069865345954895,0.555886447429657,0.1727354973554611,0.0,0.0,0.3731241822242737,30.44378471374512,40.0,-0.9096090197563172,-7991.5751953125,100.53323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031982421875,306.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.578125,18000.0,0.0,0.0,0.1789692193269729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818005383014679,0.2818051278591156,-4.608035851560999e-06,0.0,0.0001816310104914,0.0,0.0,12.583473205566406,0.0,0.0,0.0,0.3045103847980499,4.0,0.0,1.0
408540,293.1002502441406,297.1499938964844,293.1499938964844,0.0563341416418552,-1499.373291015625,304.1439208984375,0.6958717107772827,0.1052475944161415,0.0952529832720756,293.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5334216356277466,0.050000000745058,0.0483753941953182,293.08306884765625,297.1499938964844,293.1499938964844,0.1748358160257339,-2788.92333984375,304.141357421875,0.9307780861854552,0.2532048523426056,0.1772110313177108,293.1159362792969,297.1499938964844,293.1499938964844,0.1900999099016189,-4035.283935546875,304.14532470703125,0.9543279409408568,0.2703596651554107,0.2563283443450928,293.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5334216356277466,0.050000000745058,0.2294720411300659,291.13189697265625,291.1499938964844,268.45001220703125,266.98162841796875,282.8887023925781,293.4584350585937,291.1318664550781,1.0,0.2127771079540252,0.8285986185073853,0.8285986185073853,1.0,1.0,-0.9680457711219788,0.4094057083129883,0.5586400628089905,0.1734765917062759,0.0,0.0,0.3755756020545959,32.35755920410156,43.0,-0.732874870300293,-8043.40234375,104.77361297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,306.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1800239533185959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843974530696869,0.284402072429657,-4.615901616489282e-06,0.0,0.0001827014202717,0.0,0.0,12.734902381896973,0.0,0.0,0.0,0.3051339089870453,4.0,0.0,1.0
408600,293.1002502441406,297.1499938964844,293.1499938964844,0.0563341416418552,-1499.373291015625,304.1439208984375,0.6958717107772827,0.1052475944161415,0.0952529832720756,293.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5334216356277466,0.050000000745058,0.0483753941953182,293.08306884765625,297.1499938964844,293.1499938964844,0.1748358160257339,-2788.92333984375,304.141357421875,0.9307780861854552,0.2532048523426056,0.1772110313177108,293.1159362792969,297.1499938964844,293.1499938964844,0.1900999099016189,-4035.283935546875,304.14532470703125,0.9543279409408568,0.2703596651554107,0.2563283443450928,293.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5334216356277466,0.050000000745058,0.2294720411300659,291.13189697265625,291.1499938964844,268.45001220703125,266.98162841796875,282.8887023925781,293.4584350585937,291.1318664550781,1.0,0.2127771079540252,0.8285986185073853,0.8285986185073853,1.0,1.0,-0.9680457711219788,0.4094057083129883,0.5586400628089905,0.1734765917062759,0.0,0.0,0.3755756020545959,32.35755920410156,43.0,-0.732874870300293,-8043.40234375,104.77361297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,306.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1800239533185959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843974530696869,0.284402072429657,-4.615901616489282e-06,0.0,0.0001827014202717,0.0,0.0,12.734902381896973,0.0,0.0,0.0,0.3051339089870453,4.0,0.0,1.0
408660,293.099365234375,297.1499938964844,293.1499938964844,0.0576058365404605,-1521.0146484375,304.1438293457031,0.6889054179191589,0.1066892594099044,0.0966257750988006,293.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5246930122375488,0.050000000745058,0.0484596155583858,293.0815734863281,297.1499938964844,293.1499938964844,0.1766429990530014,-2811.904296875,304.1412353515625,0.9184272289276124,0.2552054822444916,0.1786679774522781,293.11480712890625,297.1499938964844,293.1499938964844,0.1911357343196869,-4052.8193359375,304.1451416015625,0.9408474564552308,0.2714520394802093,0.2574381232261657,293.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5246930122375488,0.050000000745058,0.2298715412616729,291.13153076171875,291.1499938964844,268.42999267578125,266.96630859375,282.8802490234375,293.4680480957031,291.1315002441406,1.0,0.2169081270694732,0.8284154534339905,0.8284154534339905,1.0,1.0,-0.9733545780181884,0.4118662774562835,0.5614883303642273,0.1742957830429077,0.0,0.0,0.3780661225318908,34.54939270019531,46.0,-0.5095933079719543,-8095.76220703125,109.54681396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88995361328125,306.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.427734375,18000.0,0.0,0.0,0.1811244636774063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870665192604065,0.2870711386203766,-4.62409843748901e-06,0.0,0.0001838182943174,0.0,0.0,12.891653060913086,0.0,0.0,0.0,0.3057796061038971,4.0,0.0,1.0
408720,293.099365234375,297.1499938964844,293.1499938964844,0.0576058365404605,-1521.0146484375,304.1438293457031,0.6889054179191589,0.1066892594099044,0.0966257750988006,293.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5246930122375488,0.050000000745058,0.0484596155583858,293.0815734863281,297.1499938964844,293.1499938964844,0.1766429990530014,-2811.904296875,304.1412353515625,0.9184272289276124,0.2552054822444916,0.1786679774522781,293.11480712890625,297.1499938964844,293.1499938964844,0.1911357343196869,-4052.8193359375,304.1451416015625,0.9408474564552308,0.2714520394802093,0.2574381232261657,293.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5246930122375488,0.050000000745058,0.2298715412616729,291.13153076171875,291.1499938964844,268.42999267578125,266.96630859375,282.8802490234375,293.4680480957031,291.1315002441406,1.0,0.2169081270694732,0.8284154534339905,0.8284154534339905,1.0,1.0,-0.9733545780181884,0.4118662774562835,0.5614883303642273,0.1742957830429077,0.0,0.0,0.3780661225318908,34.54939270019531,46.0,-0.5095933079719543,-8095.76220703125,109.54681396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88995361328125,306.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.427734375,18000.0,0.0,0.0,0.1811244636774063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870665192604065,0.2870711386203766,-4.62409843748901e-06,0.0,0.0001838182943174,0.0,0.0,12.891653060913086,0.0,0.0,0.0,0.3057796061038971,4.0,0.0,1.0
408780,293.0985412597656,297.1499938964844,293.1499938964844,0.0588854476809501,-1542.9019775390625,304.1437683105469,0.681846022605896,0.1081399396061897,0.0980152711272239,293.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5162527561187744,0.050000000745058,0.0485527440905571,293.080322265625,297.1499938964844,293.1499938964844,0.1784529238939285,-2834.859130859375,304.1411437988281,0.9064548015594482,0.2571960091590881,0.1801250427961349,293.1137390136719,297.1499938964844,293.1499938964844,0.1921933442354202,-4070.693603515625,304.1449890136719,0.9268231987953186,0.2725607752799988,0.258572369813919,293.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5162527561187744,0.050000000745058,0.2303133159875869,291.1313171386719,291.1499938964844,268.4100036621094,266.9508972167969,282.8726501464844,293.4783935546875,291.1313171386719,1.0,0.2213222235441208,0.8282323479652405,0.8282323479652405,1.0,1.0,-0.9787744879722596,0.4143590629100799,0.5644153952598572,0.175188347697258,0.0,0.0,0.3805730640888214,36.96954345703125,49.0,-0.2820176780223846,-8148.43896484375,114.77417755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,306.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.048828125,18000.0,0.0,0.0,0.1822714060544967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897838950157165,0.2897885143756866,-4.63256264993106e-06,0.0,0.0001849823020165,0.0,0.0,13.05241870880127,0.0,0.0,0.0,0.3064420521259308,4.0,0.0,1.0
408840,293.0985412597656,297.1499938964844,293.1499938964844,0.0588854476809501,-1542.9019775390625,304.1437683105469,0.681846022605896,0.1081399396061897,0.0980152711272239,293.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5162527561187744,0.050000000745058,0.0485527440905571,293.080322265625,297.1499938964844,293.1499938964844,0.1784529238939285,-2834.859130859375,304.1411437988281,0.9064548015594482,0.2571960091590881,0.1801250427961349,293.1137390136719,297.1499938964844,293.1499938964844,0.1921933442354202,-4070.693603515625,304.1449890136719,0.9268231987953186,0.2725607752799988,0.258572369813919,293.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5162527561187744,0.050000000745058,0.2303133159875869,291.1313171386719,291.1499938964844,268.4100036621094,266.9508972167969,282.8726501464844,293.4783935546875,291.1313171386719,1.0,0.2213222235441208,0.8282323479652405,0.8282323479652405,1.0,1.0,-0.9787744879722596,0.4143590629100799,0.5644153952598572,0.175188347697258,0.0,0.0,0.3805730640888214,36.96954345703125,49.0,-0.2820176780223846,-8148.43896484375,114.77417755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,306.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.048828125,18000.0,0.0,0.0,0.1822714060544967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897838950157165,0.2897885143756866,-4.63256264993106e-06,0.0,0.0001849823020165,0.0,0.0,13.05241870880127,0.0,0.0,0.0,0.3064420521259308,4.0,0.0,1.0
408900,293.09814453125,297.1499938964844,293.1499938964844,0.059527538716793,-1553.927490234375,304.14373779296875,0.6783791184425354,0.1088685020804405,0.0987156182527542,293.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5122265815734863,0.050000000745058,0.0486021116375923,293.07977294921875,297.1499938964844,293.1499938964844,0.1793575286865234,-2846.309814453125,304.14111328125,0.9009578824043274,0.2581865489482879,0.1808525025844574,293.1132202148437,297.1499938964844,293.1499938964844,0.1927297562360763,-4079.748291015625,304.1449279785156,0.9199167490005492,0.2731211483478546,0.2591480612754822,293.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5122265815734863,0.050000000745058,0.2305474877357483,291.1312561035156,291.1499938964844,268.3999938964844,266.943115234375,282.869140625,293.4838256835937,291.1312866210937,1.0,0.2236079573631286,0.8281407356262207,0.8281407356262207,1.0,1.0,-0.9815194010734558,0.4156147837638855,0.5659046173095703,0.1756604164838791,0.0,0.0,0.3818265199661255,38.25157165527344,49.0,-0.1728773713111877,-8174.84814453125,117.53643798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763427734375,306.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.1828616261482238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911539077758789,0.291158527135849,-4.636874109564815e-06,0.0,0.0001855813025031,0.0,0.0,13.133922576904297,0.0,0.0,0.0,0.3067779839038849,4.0,0.0,1.0
408960,293.0977783203125,297.1499938964844,293.1499938964844,0.0601707659661769,-1565.00146484375,304.1437072753906,0.6749945282936096,0.1095990687608718,0.0994192957878112,293.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5083565711975098,0.050000000745058,0.048653058707714,293.07928466796875,297.1499938964844,293.1499938964844,0.1802612692117691,-2857.734619140625,304.1410827636719,0.8956414461135864,0.2591736614704132,0.1815787702798843,293.1127014160156,297.1499938964844,293.1499938964844,0.1932708173990249,-4088.874267578125,304.1448669433594,0.9132598638534546,0.2736853957176208,0.2597289383411407,293.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5083565711975098,0.050000000745058,0.2307891547679901,291.1312561035156,291.1499938964844,268.3900146484375,266.9353332519531,282.8658447265625,293.48944091796875,291.1312866210937,1.0,0.2259321063756942,0.8280381560325623,0.8280381560325623,1.0,1.0,-0.9842841029167176,0.416874498128891,0.5674095749855042,0.1761479824781417,0.0,0.0,0.3830764293670654,39.57411956787109,52.0,-0.0635915324091911,-8201.275390625,120.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,306.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.796875,18000.0,0.0,0.0,0.183461993932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925276458263397,0.2925322949886322,-4.641226496460149e-06,0.0,0.0001861906057456,0.0,0.0,13.215954780578612,0.0,0.0,0.0,0.3071160912513733,4.0,0.0,1.0
409020,293.0970764160156,297.1499938964844,293.1499938964844,0.0614595115184783,-1587.2760009765625,304.1436462402344,0.6685495972633362,0.1110657900571823,0.1008355319499969,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5011028051376343,0.050000000745058,0.048758927732706,293.07843017578125,297.1499938964844,293.1499938964844,0.1820646971464157,-2880.49072265625,304.1410522460937,0.885415256023407,0.2611365020275116,0.1830266565084457,293.1117553710937,297.1499938964844,293.1499938964844,0.1943657249212265,-4107.3193359375,304.1447448730469,0.9012095332145692,0.2748247683048248,0.2609051167964935,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5011028051376343,0.050000000745058,0.2312913686037063,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.8598327636719,293.50103759765625,291.13140869140625,1.0,0.2306606024503708,0.8278330564498901,0.8278330564498901,1.0,1.0,-0.9898632168769836,0.4194042384624481,0.5704589486122131,0.1771688163280487,0.0,0.0,0.3855555057525635,42.32157516479492,55.0,0.144528791308403,-8254.125,126.31327056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,306.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66796875,18000.0,0.0,0.0,0.184688851237297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952750027179718,0.2952796518802643,-4.650018581742188e-06,0.0,0.0001874356967164,0.0,0.0,13.380928993225098,0.0,0.0,0.0,0.3077961504459381,4.0,0.0,1.0
409080,293.0970764160156,297.1499938964844,293.1499938964844,0.0614595115184783,-1587.2760009765625,304.1436462402344,0.6685495972633362,0.1110657900571823,0.1008355319499969,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5011028051376343,0.050000000745058,0.048758927732706,293.07843017578125,297.1499938964844,293.1499938964844,0.1820646971464157,-2880.49072265625,304.1410522460937,0.885415256023407,0.2611365020275116,0.1830266565084457,293.1117553710937,297.1499938964844,293.1499938964844,0.1943657249212265,-4107.3193359375,304.1447448730469,0.9012095332145692,0.2748247683048248,0.2609051167964935,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5011028051376343,0.050000000745058,0.2312913686037063,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.8598327636719,293.50103759765625,291.13140869140625,1.0,0.2306606024503708,0.8278330564498901,0.8278330564498901,1.0,1.0,-0.9898632168769836,0.4194042384624481,0.5704589486122131,0.1771688163280487,0.0,0.0,0.3855555057525635,42.32157516479492,55.0,0.144528791308403,-8254.125,126.31327056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,306.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66796875,18000.0,0.0,0.0,0.184688851237297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952750027179718,0.2952796518802643,-4.650018581742188e-06,0.0,0.0001874356967164,0.0,0.0,13.380928993225098,0.0,0.0,0.0,0.3077961504459381,4.0,0.0,1.0
409140,293.0964050292969,297.1499938964844,293.1499938964844,0.0627503171563148,-1609.7034912109375,304.14361572265625,0.6625988483428955,0.1125396490097045,0.1022624373435974,293.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.494435042142868,0.050000000745058,0.0488692037761211,293.0777893066406,297.1499938964844,293.1499938964844,0.18386010825634,-2903.090087890625,304.1410522460937,0.8758369088172913,0.2630822360515594,0.1844661384820938,293.11083984375,297.1499938964844,293.1499938964844,0.1954768449068069,-4126.0087890625,304.1446533203125,0.890372633934021,0.2759783565998077,0.2620992362499237,293.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.494435042142868,0.050000000745058,0.2318144589662552,291.131591796875,291.1499938964844,268.3500061035156,266.90380859375,282.8545227050781,293.5132141113281,291.13165283203125,1.0,0.2354550063610077,0.8276278972625732,0.8276278972625732,1.0,1.0,-0.995496928691864,0.4219432175159454,0.573553740978241,0.1782469600439071,0.0,0.0,0.3879941701889038,45.18252944946289,58.0,0.3235506117343902,-8306.876953125,132.50921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,306.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.65625,18000.0,0.0,0.0,0.1859444230794906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980059087276459,0.2980105876922607,-4.658874331653351e-06,0.0,0.0001887099497253,0.0,0.0,13.546146392822266,0.0,0.0,0.0,0.3084772527217865,4.0,0.0,1.0
409200,293.0964050292969,297.1499938964844,293.1499938964844,0.0627503171563148,-1609.7034912109375,304.14361572265625,0.6625988483428955,0.1125396490097045,0.1022624373435974,293.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.494435042142868,0.050000000745058,0.0488692037761211,293.0777893066406,297.1499938964844,293.1499938964844,0.18386010825634,-2903.090087890625,304.1410522460937,0.8758369088172913,0.2630822360515594,0.1844661384820938,293.11083984375,297.1499938964844,293.1499938964844,0.1954768449068069,-4126.0087890625,304.1446533203125,0.890372633934021,0.2759783565998077,0.2620992362499237,293.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.494435042142868,0.050000000745058,0.2318144589662552,291.131591796875,291.1499938964844,268.3500061035156,266.90380859375,282.8545227050781,293.5132141113281,291.13165283203125,1.0,0.2354550063610077,0.8276278972625732,0.8276278972625732,1.0,1.0,-0.995496928691864,0.4219432175159454,0.573553740978241,0.1782469600439071,0.0,0.0,0.3879941701889038,45.18252944946289,58.0,0.3235506117343902,-8306.876953125,132.50921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,306.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.65625,18000.0,0.0,0.0,0.1859444230794906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980059087276459,0.2980105876922607,-4.658874331653351e-06,0.0,0.0001887099497253,0.0,0.0,13.546146392822266,0.0,0.0,0.0,0.3084772527217865,4.0,0.0,1.0
409260,293.0957946777344,297.1499938964844,293.1499938964844,0.0640419945120811,-1632.2633056640625,304.1435852050781,0.6571758389472961,0.1140201911330223,0.1036986485123634,293.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4882017374038696,0.050000000745058,0.0489828772842884,293.0773010253906,297.1499938964844,293.1499938964844,0.185645192861557,-2925.50537109375,304.1410522460937,0.8669760823249817,0.2650093138217926,0.1858953237533569,293.1099853515625,297.1499938964844,293.1499938964844,0.1966028958559036,-4144.9208984375,304.1445617675781,0.8802831768989563,0.2771455347537994,0.2633096575736999,293.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4882017374038696,0.050000000745058,0.2323536723852157,291.1319274902344,291.1499938964844,268.3299865722656,266.8878173828125,282.84991455078125,293.52587890625,291.13201904296875,1.0,0.240272656083107,0.8274027705192566,0.8274027705192566,1.0,1.0,-1.0011725425720217,0.4244852066040039,0.5766873955726624,0.1793765425682068,0.0,0.0,0.3903786242008209,48.13138961791992,61.0,0.4812499582767486,-8359.427734375,138.93109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,306.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75,18000.0,0.0,0.0,0.1872195601463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007037043571472,0.3007083535194397,-4.667734174290672e-06,0.0,0.0001900040515465,0.0,0.0,13.71056842803955,0.0,0.0,0.0,0.3091550469398498,4.0,0.0,1.0
409320,293.0957946777344,297.1499938964844,293.1499938964844,0.0640419945120811,-1632.2633056640625,304.1435852050781,0.6571758389472961,0.1140201911330223,0.1036986485123634,293.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4882017374038696,0.050000000745058,0.0489828772842884,293.0773010253906,297.1499938964844,293.1499938964844,0.185645192861557,-2925.50537109375,304.1410522460937,0.8669760823249817,0.2650093138217926,0.1858953237533569,293.1099853515625,297.1499938964844,293.1499938964844,0.1966028958559036,-4144.9208984375,304.1445617675781,0.8802831768989563,0.2771455347537994,0.2633096575736999,293.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4882017374038696,0.050000000745058,0.2323536723852157,291.1319274902344,291.1499938964844,268.3299865722656,266.8878173828125,282.84991455078125,293.52587890625,291.13201904296875,1.0,0.240272656083107,0.8274027705192566,0.8274027705192566,1.0,1.0,-1.0011725425720217,0.4244852066040039,0.5766873955726624,0.1793765425682068,0.0,0.0,0.3903786242008209,48.13138961791992,61.0,0.4812499582767486,-8359.427734375,138.93109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,306.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75,18000.0,0.0,0.0,0.1872195601463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007037043571472,0.3007083535194397,-4.667734174290672e-06,0.0,0.0001900040515465,0.0,0.0,13.71056842803955,0.0,0.0,0.0,0.3091550469398498,4.0,0.0,1.0
409380,293.0952453613281,297.1499938964844,293.1499938964844,0.065333753824234,-1654.9407958984375,304.1435852050781,0.6522769331932068,0.1155071333050727,0.1051430776715278,293.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4821842908859253,0.050000000745058,0.0490990988910198,293.0769958496094,297.1499938964844,293.1499938964844,0.1874178200960159,-2947.713134765625,304.1410827636719,0.8588446378707886,0.2669161558151245,0.1873124688863754,293.1091613769531,297.1499938964844,293.1499938964844,0.1977431327104568,-4164.04345703125,304.1444702148437,0.8709816932678223,0.2783258855342865,0.2645351886749267,293.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4821842908859253,0.050000000745058,0.2329049855470657,291.13238525390625,291.1499938964844,268.3099975585937,266.8717041015625,282.8459167480469,293.5390319824219,291.1324462890625,1.0,0.2450804263353347,0.8271775841712952,0.8271775841712952,1.0,1.0,-1.0068793296813965,0.427027553319931,0.5798517465591431,0.1805546879768371,0.0,0.0,0.3926966488361358,51.14651107788086,64.0,0.5995569825172424,-8411.68359375,145.54249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1885043680667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033515512943268,0.3033562302589416,-4.676537628256483e-06,0.0,0.0001913079613586,0.0,0.0,13.873129844665527,0.0,0.0,0.0,0.30982506275177,4.0,0.0,1.0
409440,293.0952453613281,297.1499938964844,293.1499938964844,0.065333753824234,-1654.9407958984375,304.1435852050781,0.6522769331932068,0.1155071333050727,0.1051430776715278,293.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4821842908859253,0.050000000745058,0.0490990988910198,293.0769958496094,297.1499938964844,293.1499938964844,0.1874178200960159,-2947.713134765625,304.1410827636719,0.8588446378707886,0.2669161558151245,0.1873124688863754,293.1091613769531,297.1499938964844,293.1499938964844,0.1977431327104568,-4164.04345703125,304.1444702148437,0.8709816932678223,0.2783258855342865,0.2645351886749267,293.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4821842908859253,0.050000000745058,0.2329049855470657,291.13238525390625,291.1499938964844,268.3099975585937,266.8717041015625,282.8459167480469,293.5390319824219,291.1324462890625,1.0,0.2450804263353347,0.8271775841712952,0.8271775841712952,1.0,1.0,-1.0068793296813965,0.427027553319931,0.5798517465591431,0.1805546879768371,0.0,0.0,0.3926966488361358,51.14651107788086,64.0,0.5995569825172424,-8411.68359375,145.54249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1885043680667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033515512943268,0.3033562302589416,-4.676537628256483e-06,0.0,0.0001913079613586,0.0,0.0,13.873129844665527,0.0,0.0,0.0,0.30982506275177,4.0,0.0,1.0
