time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0950012207031,297.1499938964844,293.1499938964844,0.065979391336441,-1666.318603515625,304.1435546875,0.6500144004821777,0.1162527650594711,0.1058679819107055,293.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4791750609874725,0.050000000745058,0.0491579696536064,293.0768737792969,297.1499938964844,293.1499938964844,0.1882993727922439,-2958.738525390625,304.14111328125,0.8550432324409485,0.2678619027137756,0.1880163252353668,293.1087646484375,297.1499938964844,293.1499938964844,0.1983181983232498,-4173.6767578125,304.1444396972656,0.8666236996650696,0.2789205610752105,0.265153020620346,293.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4791750609874725,0.050000000745058,0.2331842333078384,291.13262939453125,291.1499938964844,268.29998779296875,266.86358642578125,282.8441467285156,293.5457458496094,291.1326904296875,1.0,0.2474733144044876,0.8270650506019592,0.8270650506019592,1.0,1.0,-1.0097415447235107,0.4282979369163513,0.5814436078071594,0.1811607927083969,0.0,0.0,0.393830269575119,52.67380905151367,64.0,0.6450350284576416,-8437.69140625,148.9105987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83843994140625,306.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0546875,18000.0,0.0,0.0,0.1891475021839141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046551644802093,0.3046598434448242,-4.680907295551151e-06,0.0,0.0001919606729643,0.0,0.0,13.953585624694824,0.0,0.0,0.0,0.3101566433906555,4.0,0.0,1.0
409560,293.0947265625,297.1499938964844,293.1499938964844,0.0666248053312301,-1677.720947265625,304.1435546875,0.6478712558746338,0.1169998496770858,0.1065945699810981,293.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4761201441287994,0.050000000745058,0.049217227846384,293.0768127441406,297.1499938964844,293.1499938964844,0.1891771703958511,-2969.704833984375,304.14111328125,0.8514108657836914,0.2688021063804626,0.1887166053056717,293.1083984375,297.1499938964844,293.1499938964844,0.1988965272903442,-4183.3583984375,304.1444091796875,0.8624572157859802,0.2795183360576629,0.265774130821228,293.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4761201441287994,0.050000000745058,0.2334653288125991,291.13287353515625,291.1499938964844,268.2900085449219,266.8554382324219,282.8424987792969,293.5525817871094,291.1329650878906,1.0,0.2498551905155182,0.82694411277771,0.82694411277771,1.0,1.0,-1.0126084089279177,0.4295666813850403,0.5830416679382324,0.1817771345376968,0.0,0.0,0.3949450254440307,54.21137619018555,67.0,0.6852735877037048,-8463.599609375,152.3152618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367614746094,306.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.19140625,18000.0,0.0,0.0,0.1897895783185959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059428632259369,0.3059475421905517,-4.685249678004766e-06,0.0,0.0001926122931763,0.0,0.0,14.033344268798828,0.0,0.0,0.0,0.3104852437973022,4.0,0.0,1.0
409620,293.09423828125,297.1499938964844,293.1499938964844,0.0679146200418472,-1700.5916748046875,304.1435546875,0.6439171433448792,0.1184978857636451,0.1080522164702415,293.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4697266817092895,0.050000000745058,0.0493367351591587,293.0767517089844,297.1499938964844,293.1499938964844,0.190922200679779,-2991.469970703125,304.14117431640625,0.84461909532547,0.2706665694713592,0.1901069283485412,293.107666015625,297.1499938964844,293.1499938964844,0.2000621408224105,-4202.85107421875,304.1443176269531,0.8546687364578247,0.2807220220565796,0.2670252025127411,293.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4697266817092895,0.050000000745058,0.2340322285890579,291.1333923339844,291.1499938964844,268.2699890136719,266.8390197753906,282.8396301269531,293.5665283203125,291.13348388671875,1.0,0.254580408334732,0.8267021775245667,0.8267021775245667,1.0,1.0,-1.018351912498474,0.4321000277996063,0.5862519145011902,0.1830396205186844,0.0,0.0,0.3971202075481415,57.31258392333984,55.0,0.7412647604942322,-8515.1142578125,159.22613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83477783203125,306.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.478515625,18000.0,0.0,0.0,0.1910668909549713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084711730480194,0.3084758818149566,-4.693838945968309e-06,0.0,0.0001939086068887,0.0,0.0,14.190738677978516,0.0,0.0,0.0,0.3111336529254913,4.0,0.0,1.0
409680,293.09423828125,297.1499938964844,293.1499938964844,0.0679146200418472,-1700.5916748046875,304.1435546875,0.6439171433448792,0.1184978857636451,0.1080522164702415,293.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4697266817092895,0.050000000745058,0.0493367351591587,293.0767517089844,297.1499938964844,293.1499938964844,0.190922200679779,-2991.469970703125,304.14117431640625,0.84461909532547,0.2706665694713592,0.1901069283485412,293.107666015625,297.1499938964844,293.1499938964844,0.2000621408224105,-4202.85107421875,304.1443176269531,0.8546687364578247,0.2807220220565796,0.2670252025127411,293.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4697266817092895,0.050000000745058,0.2340322285890579,291.1333923339844,291.1499938964844,268.2699890136719,266.8390197753906,282.8396301269531,293.5665283203125,291.13348388671875,1.0,0.254580408334732,0.8267021775245667,0.8267021775245667,1.0,1.0,-1.018351912498474,0.4321000277996063,0.5862519145011902,0.1830396205186844,0.0,0.0,0.3971202075481415,57.31258392333984,55.0,0.7412647604942322,-8515.1142578125,159.22613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83477783203125,306.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.478515625,18000.0,0.0,0.0,0.1910668909549713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084711730480194,0.3084758818149566,-4.693838945968309e-06,0.0,0.0001939086068887,0.0,0.0,14.190738677978516,0.0,0.0,0.0,0.3111336529254913,4.0,0.0,1.0
409740,293.0936584472656,297.1499938964844,293.1499938964844,0.0690856873989105,-1721.415283203125,304.1437683105469,0.6481276154518127,0.1200287342071533,0.1093878671526908,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4713183641433716,0.050000000745058,0.0493076965212821,293.0765991210937,297.1499938964844,293.1499938964844,0.1925231367349624,-3011.33740234375,304.1414489746094,0.8485098481178284,0.2725545465946197,0.1913904249668121,293.1068725585937,297.1499938964844,293.1499938964844,0.2010968625545501,-4220.04541015625,304.1445007324219,0.8579862117767334,0.2819568812847137,0.2681490778923034,293.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4713183641433716,0.050000000745058,0.233894482254982,291.13494873046875,291.1499938964844,268.25,266.82244873046875,282.8370056152344,293.5801086425781,291.1353759765625,1.0,0.2536225616931915,0.8264603018760681,0.8264603018760681,1.0,1.0,-1.022645115852356,0.4339994192123413,0.5886456966400146,0.1839547306299209,0.0,0.0,0.3990527093410492,56.63331604003906,43.0,2.810774803161621,-8560.1494140625,159.22401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,306.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.1923218518495559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108463585376739,0.3108510673046112,-4.702193564298796e-06,0.0,0.0001951822341652,0.0,0.0,14.340155601501465,0.0,0.0,0.0,0.3117478191852569,4.0,0.0,1.0
409800,293.0936584472656,297.1499938964844,293.1499938964844,0.0690856873989105,-1721.415283203125,304.1437683105469,0.6481276154518127,0.1200287342071533,0.1093878671526908,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4713183641433716,0.050000000745058,0.0493076965212821,293.0765991210937,297.1499938964844,293.1499938964844,0.1925231367349624,-3011.33740234375,304.1414489746094,0.8485098481178284,0.2725545465946197,0.1913904249668121,293.1068725585937,297.1499938964844,293.1499938964844,0.2010968625545501,-4220.04541015625,304.1445007324219,0.8579862117767334,0.2819568812847137,0.2681490778923034,293.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4713183641433716,0.050000000745058,0.233894482254982,291.13494873046875,291.1499938964844,268.25,266.82244873046875,282.8370056152344,293.5801086425781,291.1353759765625,1.0,0.2536225616931915,0.8264603018760681,0.8264603018760681,1.0,1.0,-1.022645115852356,0.4339994192123413,0.5886456966400146,0.1839547306299209,0.0,0.0,0.3990527093410492,56.63331604003906,43.0,2.810774803161621,-8560.1494140625,159.22401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,306.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.1923218518495559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108463585376739,0.3108510673046112,-4.702193564298796e-06,0.0,0.0001951822341652,0.0,0.0,14.340155601501465,0.0,0.0,0.0,0.3117478191852569,4.0,0.0,1.0
409860,293.0928955078125,297.1499938964844,293.1499938964844,0.0701820701360702,-1740.95947265625,304.1440124511719,0.6597548723220825,0.1216137409210205,0.1106580421328544,293.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4791509807109833,0.050000000745058,0.0491583347320556,293.0761108398437,297.1499938964844,293.1499938964844,0.1940400898456573,-3030.09423828125,304.14178466796875,0.8618391752243042,0.2745107114315033,0.1926307380199432,293.1058959960937,297.1499938964844,293.1499938964844,0.2020318806171417,-4235.50244140625,304.144775390625,0.8709931373596191,0.2832425832748413,0.2691994607448578,293.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4791509807109833,0.050000000745058,0.2331859767436981,291.13848876953125,291.1499938964844,268.2300109863281,266.80572509765625,282.8338317871094,293.5921325683594,291.138916015625,1.0,0.2487034648656845,0.8262091279029846,0.8262091279029846,1.0,1.0,-1.0258897542953491,0.435440182685852,0.5904496312141418,0.1846153289079666,0.0,0.0,0.4003519117832184,52.89327621459961,31.0,4.3861083984375,-8595.2939453125,153.5885772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8413391113281,306.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.630859375,18000.0,0.0,0.0,0.1935109943151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125727772712707,0.312577486038208,-4.708998858404812e-06,0.0,0.0001963890681508,0.0,0.0,14.451302528381348,0.0,0.0,0.0,0.3122081160545349,4.0,0.0,1.0
409920,293.0928955078125,297.1499938964844,293.1499938964844,0.0701820701360702,-1740.95947265625,304.1440124511719,0.6597548723220825,0.1216137409210205,0.1106580421328544,293.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4791509807109833,0.050000000745058,0.0491583347320556,293.0761108398437,297.1499938964844,293.1499938964844,0.1940400898456573,-3030.09423828125,304.14178466796875,0.8618391752243042,0.2745107114315033,0.1926307380199432,293.1058959960937,297.1499938964844,293.1499938964844,0.2020318806171417,-4235.50244140625,304.144775390625,0.8709931373596191,0.2832425832748413,0.2691994607448578,293.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4791509807109833,0.050000000745058,0.2331859767436981,291.13848876953125,291.1499938964844,268.2300109863281,266.80572509765625,282.8338317871094,293.5921325683594,291.138916015625,1.0,0.2487034648656845,0.8262091279029846,0.8262091279029846,1.0,1.0,-1.0258897542953491,0.435440182685852,0.5904496312141418,0.1846153289079666,0.0,0.0,0.4003519117832184,52.89327621459961,31.0,4.3861083984375,-8595.2939453125,153.5885772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8413391113281,306.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.630859375,18000.0,0.0,0.0,0.1935109943151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125727772712707,0.312577486038208,-4.708998858404812e-06,0.0,0.0001963890681508,0.0,0.0,14.451302528381348,0.0,0.0,0.0,0.3122081160545349,4.0,0.0,1.0
409980,293.0920104980469,297.1499938964844,293.1499938964844,0.0712433233857154,-1759.9525146484375,304.14422607421875,0.6789885759353638,0.1232399493455886,0.1118916943669319,293.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4910951852798462,0.050000000745058,0.0489288009703159,293.075439453125,297.1499938964844,293.1499938964844,0.1955344974994659,-3048.55517578125,304.1420288085937,0.8846145272254944,0.2765167951583862,0.1938497573137283,293.1048583984375,297.1499938964844,293.1499938964844,0.2029358893632888,-4250.44287109375,304.14501953125,0.8934870958328247,0.2845719456672668,0.2702126502990722,293.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4910951852798462,0.050000000745058,0.2320971637964248,291.14178466796875,291.1499938964844,268.2099914550781,266.7888488769531,282.8304138183594,293.6031188964844,291.1421813964844,1.0,0.2407808452844619,0.8259580135345459,0.8259580135345459,1.0,1.0,-1.0284676551818848,0.436584860086441,0.5918827056884766,0.1851266473531723,0.0,0.0,0.4012223780155182,47.11450958251953,25.0,4.484596252441406,-8623.5634765625,144.1724090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,306.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1945868134498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137401938438415,0.3137449324131012,-4.713761882157996e-06,0.0,0.0001974808692466,0.0,0.0,14.527155876159668,0.0,0.0,0.0,0.312523752450943,4.0,0.0,1.0
410040,293.0920104980469,297.1499938964844,293.1499938964844,0.0712433233857154,-1759.9525146484375,304.14422607421875,0.6789885759353638,0.1232399493455886,0.1118916943669319,293.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4910951852798462,0.050000000745058,0.0489288009703159,293.075439453125,297.1499938964844,293.1499938964844,0.1955344974994659,-3048.55517578125,304.1420288085937,0.8846145272254944,0.2765167951583862,0.1938497573137283,293.1048583984375,297.1499938964844,293.1499938964844,0.2029358893632888,-4250.44287109375,304.14501953125,0.8934870958328247,0.2845719456672668,0.2702126502990722,293.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4910951852798462,0.050000000745058,0.2320971637964248,291.14178466796875,291.1499938964844,268.2099914550781,266.7888488769531,282.8304138183594,293.6031188964844,291.1421813964844,1.0,0.2407808452844619,0.8259580135345459,0.8259580135345459,1.0,1.0,-1.0284676551818848,0.436584860086441,0.5918827056884766,0.1851266473531723,0.0,0.0,0.4012223780155182,47.11450958251953,25.0,4.484596252441406,-8623.5634765625,144.1724090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,306.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1945868134498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137401938438415,0.3137449324131012,-4.713761882157996e-06,0.0,0.0001974808692466,0.0,0.0,14.527155876159668,0.0,0.0,0.0,0.312523752450943,4.0,0.0,1.0
410100,293.091552734375,297.1499938964844,293.1499938964844,0.0717819184064865,-1769.625732421875,304.1443176269531,0.6901217103004456,0.1240630969405174,0.1125188022851944,293.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4977216720581054,0.050000000745058,0.0488130487501621,293.0751037597656,297.1499938964844,293.1499938964844,0.1962950080633163,-3057.95263671875,304.14208984375,0.8978449106216431,0.2775296866893768,0.1944682151079177,293.10430908203125,297.1499938964844,293.1499938964844,0.2034010738134384,-4258.1455078125,304.14508056640625,0.9065669178962708,0.2852488458156585,0.2707315385341644,293.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4977216720581054,0.050000000745058,0.2315480858087539,291.1432800292969,291.1499938964844,268.20001220703125,266.78033447265625,282.8286437988281,293.6083984375,291.1435852050781,1.0,0.2368240058422088,0.8258324265480042,0.8258324265480042,1.0,1.0,-1.0297871828079224,0.4371671378612518,0.5926200151443481,0.1853996068239212,0.0,0.0,0.4015218615531921,44.20085144042969,25.0,4.084092140197754,-8636.6083984375,139.41156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642883300781,306.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.1950725018978119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141539394855499,0.3141586482524872,-4.715511749964207e-06,0.0,0.0001979737862711,0.0,0.0,14.55426025390625,0.0,0.0,0.0,0.3126367330551147,4.0,0.0,1.0
410160,293.09112548828125,297.1499938964844,293.1499938964844,0.0723271295428276,-1779.443359375,304.14434814453125,0.7020240426063538,0.1248882636427879,0.1131515577435493,293.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.504997730255127,0.050000000745058,0.0487000457942485,293.0747985839844,297.1499938964844,293.1499938964844,0.1970660984516143,-3067.48388671875,304.1421203613281,0.9125411510467528,0.2785406112670898,0.1950891464948654,293.1037902832031,297.1499938964844,293.1499938964844,0.203880950808525,-4266.10595703125,304.14508056640625,0.9218894243240356,0.2859302461147308,0.2712585031986236,293.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.504997730255127,0.050000000745058,0.2310120612382888,291.14434814453125,291.1499938964844,268.19000244140625,266.7718200683594,282.8270263671875,293.61376953125,291.14453125,1.0,0.2328148335218429,0.8257148265838623,0.8257148265838623,1.0,1.0,-1.031145453453064,0.4377634525299072,0.593381941318512,0.1856922060251236,0.0,0.0,0.4017896354198456,41.35763168334961,25.0,3.2615113258361816,-8649.3359375,134.77146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,306.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.1955204159021377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144925236701965,0.3144972324371338,-4.716908733826131e-06,0.0,0.000198428358999,0.0,0.0,14.576360702514648,0.0,0.0,0.0,0.3127293288707733,4.0,0.0,1.0
410220,293.0903625488281,297.1499938964844,293.1499938964844,0.0734677463769912,-1800.067138671875,304.1443176269531,0.7219173312187195,0.1265352517366409,0.1144704222679138,293.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.518198549747467,0.050000000745058,0.0485297590494155,293.0743408203125,297.1499938964844,293.1499938964844,0.1986663043498993,-3087.277099609375,304.14208984375,0.9405437707901,0.2805390357971191,0.1963610202074051,293.10284423828125,297.1499938964844,293.1499938964844,0.2049187570810318,-4283.37158203125,304.1449890136719,0.9491571187973022,0.2872973680496216,0.2723755538463592,293.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.518198549747467,0.050000000745058,0.2302042692899704,291.1452331542969,291.1499938964844,268.1700134277344,266.7546081542969,282.82421875,293.6251525878906,291.1452331542969,1.0,0.226976677775383,0.8254796862602234,0.8254796862602234,1.0,1.0,-1.0344215631484983,0.4391891360282898,0.595232367515564,0.1864476203918457,0.0,0.0,0.4023501873016357,37.09037780761719,25.0,1.2068204879760742,-8677.2373046875,128.08717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90118408203125,306.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.828125,18000.0,0.0,0.0,0.1963111013174057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151374757289886,0.3151421844959259,-4.719257049146108e-06,0.0,0.0001992308098124,0.0,0.0,14.617609977722168,0.0,0.0,0.0,0.3129007220268249,4.0,0.0,1.0
410280,293.0903625488281,297.1499938964844,293.1499938964844,0.0734677463769912,-1800.067138671875,304.1443176269531,0.7219173312187195,0.1265352517366409,0.1144704222679138,293.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.518198549747467,0.050000000745058,0.0485297590494155,293.0743408203125,297.1499938964844,293.1499938964844,0.1986663043498993,-3087.277099609375,304.14208984375,0.9405437707901,0.2805390357971191,0.1963610202074051,293.10284423828125,297.1499938964844,293.1499938964844,0.2049187570810318,-4283.37158203125,304.1449890136719,0.9491571187973022,0.2872973680496216,0.2723755538463592,293.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.518198549747467,0.050000000745058,0.2302042692899704,291.1452331542969,291.1499938964844,268.1700134277344,266.7546081542969,282.82421875,293.6251525878906,291.1452331542969,1.0,0.226976677775383,0.8254796862602234,0.8254796862602234,1.0,1.0,-1.0344215631484983,0.4391891360282898,0.595232367515564,0.1864476203918457,0.0,0.0,0.4023501873016357,37.09037780761719,25.0,1.2068204879760742,-8677.2373046875,128.08717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90118408203125,306.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.828125,18000.0,0.0,0.0,0.1963111013174057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151374757289886,0.3151421844959259,-4.719257049146108e-06,0.0,0.0001992308098124,0.0,0.0,14.617609977722168,0.0,0.0,0.0,0.3129007220268249,4.0,0.0,1.0
410340,293.0897216796875,297.1499938964844,293.1499938964844,0.0746416077017784,-1821.38720703125,304.1442565917969,0.7382951974868774,0.1281748414039611,0.1158241257071495,293.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5303367376327515,0.050000000745058,0.0484035313129425,293.0741271972656,297.1499938964844,293.1499938964844,0.2002941370010376,-3107.394775390625,304.1419982910156,0.9638015627861024,0.2824961543083191,0.1976370811462402,293.1019897460937,297.1499938964844,293.1499938964844,0.206019252538681,-4301.6953125,304.14483642578125,0.9708645939826964,0.2886651754379272,0.2735379040241241,293.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5303367376327515,0.050000000745058,0.2296055108308792,291.1449279785156,291.1499938964844,268.1499938964844,266.7372131347656,282.8222961425781,293.6376953125,291.1448669433594,1.0,0.222643956542015,0.8252445459365845,0.8252445459365845,1.0,1.0,-1.0381027460098269,0.4407781660556793,0.597324550151825,0.187342494726181,0.0,0.0,0.4030422568321228,33.945491790771484,28.0,-0.1867639273405075,-8708.220703125,123.43816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1969817876815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159081041812897,0.3159128427505493,-4.721764980786247e-06,0.0,0.0001999114610953,0.0,0.0,14.666117668151855,0.0,0.0,0.0,0.3130997717380523,4.0,0.0,1.0
410400,293.0897216796875,297.1499938964844,293.1499938964844,0.0746416077017784,-1821.38720703125,304.1442565917969,0.7382951974868774,0.1281748414039611,0.1158241257071495,293.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5303367376327515,0.050000000745058,0.0484035313129425,293.0741271972656,297.1499938964844,293.1499938964844,0.2002941370010376,-3107.394775390625,304.1419982910156,0.9638015627861024,0.2824961543083191,0.1976370811462402,293.1019897460937,297.1499938964844,293.1499938964844,0.206019252538681,-4301.6953125,304.14483642578125,0.9708645939826964,0.2886651754379272,0.2735379040241241,293.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5303367376327515,0.050000000745058,0.2296055108308792,291.1449279785156,291.1499938964844,268.1499938964844,266.7372131347656,282.8222961425781,293.6376953125,291.1448669433594,1.0,0.222643956542015,0.8252445459365845,0.8252445459365845,1.0,1.0,-1.0381027460098269,0.4407781660556793,0.597324550151825,0.187342494726181,0.0,0.0,0.4030422568321228,33.945491790771484,28.0,-0.1867639273405075,-8708.220703125,123.43816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1969817876815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159081041812897,0.3159128427505493,-4.721764980786247e-06,0.0,0.0001999114610953,0.0,0.0,14.666117668151855,0.0,0.0,0.0,0.3130997717380523,4.0,0.0,1.0
410460,293.0892028808594,297.1499938964844,293.1499938964844,0.0758556723594665,-1843.5260009765625,304.1441650390625,0.7497942447662354,0.1298066526651382,0.1172254383563995,293.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5381103157997131,0.050000000745058,0.0483338236808776,293.0741577148437,297.1499938964844,293.1499938964844,0.2019512355327606,-3127.848388671875,304.14190673828125,0.9774433970451356,0.2844118773937225,0.1989266872406005,293.1012268066406,297.1499938964844,293.1499938964844,0.2071825563907623,-4321.0615234375,304.1446228027344,0.9832392334938048,0.2900314629077911,0.2747562825679779,293.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5381103157997131,0.050000000745058,0.2292748540639877,291.14410400390625,291.1499938964844,268.1300048828125,266.7196350097656,282.82110595703125,293.6512451171875,291.1439819335937,1.0,0.2206290066242218,0.8249967694282532,0.8249967694282532,1.0,1.0,-1.0423142910003662,0.4425874352455139,0.5997268557548523,0.1883993744850158,0.0,0.0,0.4038747549057007,32.240028381347656,31.0,-1.2127442359924316,-8742.236328125,121.4328384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,306.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1975646466016769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168309032917022,0.3168356418609619,-4.724752670881571e-06,0.0,0.0002005030110012,0.0,0.0,14.72425937652588,0.0,0.0,0.0,0.313338041305542,4.0,0.0,1.0
410520,293.0892028808594,297.1499938964844,293.1499938964844,0.0758556723594665,-1843.5260009765625,304.1441650390625,0.7497942447662354,0.1298066526651382,0.1172254383563995,293.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5381103157997131,0.050000000745058,0.0483338236808776,293.0741577148437,297.1499938964844,293.1499938964844,0.2019512355327606,-3127.848388671875,304.14190673828125,0.9774433970451356,0.2844118773937225,0.1989266872406005,293.1012268066406,297.1499938964844,293.1499938964844,0.2071825563907623,-4321.0615234375,304.1446228027344,0.9832392334938048,0.2900314629077911,0.2747562825679779,293.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5381103157997131,0.050000000745058,0.2292748540639877,291.14410400390625,291.1499938964844,268.1300048828125,266.7196350097656,282.82110595703125,293.6512451171875,291.1439819335937,1.0,0.2206290066242218,0.8249967694282532,0.8249967694282532,1.0,1.0,-1.0423142910003662,0.4425874352455139,0.5997268557548523,0.1883993744850158,0.0,0.0,0.4038747549057007,32.240028381347656,31.0,-1.2127442359924316,-8742.236328125,121.4328384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,306.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1975646466016769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168309032917022,0.3168356418609619,-4.724752670881571e-06,0.0,0.0002005030110012,0.0,0.0,14.72425937652588,0.0,0.0,0.0,0.313338041305542,4.0,0.0,1.0
410580,293.0888061523437,297.1499938964844,293.1499938964844,0.0770982429385185,-1866.268798828125,304.14404296875,0.7562268972396851,0.1314291059970855,0.1186598390340805,293.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5411763191223145,0.050000000745058,0.0483082421123981,293.0743713378906,297.1499938964844,293.1499938964844,0.2036277949810028,-3148.510986328125,304.1418151855469,0.9834733605384828,0.2862889468669891,0.2002205550670623,293.1006164550781,297.1499938964844,293.1499938964844,0.2083967477083206,-4341.25927734375,304.1443786621094,0.9884411096572876,0.2913943231105804,0.276015430688858,293.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5411763191223145,0.050000000745058,0.229153499007225,291.1427001953125,291.1499938964844,268.1099853515625,266.7018127441406,282.820556640625,293.66583251953125,291.1425170898437,1.0,0.2203434109687805,0.8247489333152771,0.8247489333152771,1.0,1.0,-1.0469238758087158,0.4445643126964569,0.6023595333099365,0.1895761936903,0.0,0.0,0.4049424529075622,31.65804100036621,34.0,-1.8792685270309448,-8779.3232421875,121.50528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,306.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41796875,18000.0,0.0,0.0,0.1980984807014465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318010538816452,0.3180152475833893,-4.728504336526385e-06,0.0,0.0002010447788052,0.0,0.0,14.798545837402344,0.0,0.0,0.0,0.3136419653892517,4.0,0.0,1.0
410640,293.0888061523437,297.1499938964844,293.1499938964844,0.0770982429385185,-1866.268798828125,304.14404296875,0.7562268972396851,0.1314291059970855,0.1186598390340805,293.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5411763191223145,0.050000000745058,0.0483082421123981,293.0743713378906,297.1499938964844,293.1499938964844,0.2036277949810028,-3148.510986328125,304.1418151855469,0.9834733605384828,0.2862889468669891,0.2002205550670623,293.1006164550781,297.1499938964844,293.1499938964844,0.2083967477083206,-4341.25927734375,304.1443786621094,0.9884411096572876,0.2913943231105804,0.276015430688858,293.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5411763191223145,0.050000000745058,0.229153499007225,291.1427001953125,291.1499938964844,268.1099853515625,266.7018127441406,282.820556640625,293.66583251953125,291.1425170898437,1.0,0.2203434109687805,0.8247489333152771,0.8247489333152771,1.0,1.0,-1.0469238758087158,0.4445643126964569,0.6023595333099365,0.1895761936903,0.0,0.0,0.4049424529075622,31.65804100036621,34.0,-1.8792685270309448,-8779.3232421875,121.50528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,306.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41796875,18000.0,0.0,0.0,0.1980984807014465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318010538816452,0.3180152475833893,-4.728504336526385e-06,0.0,0.0002010447788052,0.0,0.0,14.798545837402344,0.0,0.0,0.0,0.3136419653892517,4.0,0.0,1.0
410700,293.088623046875,297.1499938964844,293.1499938964844,0.0777268335223198,-1877.8017578125,304.1439819335937,0.757710337638855,0.132237821817398,0.1193868145346641,293.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5411536693572998,0.050000000745058,0.0483084097504615,293.0745544433594,297.1499938964844,293.1499938964844,0.2044692635536193,-3158.865966796875,304.14178466796875,0.9843521118164062,0.287215381860733,0.2008682042360305,293.100341796875,297.1499938964844,293.1499938964844,0.2090169936418533,-4351.564453125,304.144287109375,0.9890345931053162,0.2920750081539154,0.2766570746898651,293.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5411536693572998,0.050000000745058,0.2291543036699295,291.1419372558594,291.1499938964844,268.1000061035156,266.6928405761719,282.8204345703125,293.67340087890625,291.14178466796875,1.0,0.2207240611314773,0.8246250152587891,0.8246250152587891,1.0,1.0,-1.0493450164794922,0.4456019401550293,0.6037431359291077,0.190200075507164,0.0,0.0,0.4055558741092682,31.69709587097168,34.0,-2.017782688140869,-8798.7998046875,122.15818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825744628906,306.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.578125,18000.0,0.0,0.0,0.1983589977025985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187012076377868,0.3187059462070465,-4.73073851026129e-06,0.0,0.000201309172553,0.0,0.0,14.842232704162598,0.0,0.0,0.0,0.3138205707073211,4.0,0.0,1.0
410760,293.0884704589844,297.1499938964844,293.1499938964844,0.0783593580126762,-1889.424560546875,304.1439208984375,0.7581965923309326,0.1330451816320419,0.1201193034648895,293.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.540258526802063,0.050000000745058,0.0483157522976398,293.0747375488281,297.1499938964844,293.1499938964844,0.205312043428421,-3169.22705078125,304.1417236328125,0.984089493751526,0.2881346642971039,0.2015159279108047,293.1000671386719,297.1499938964844,293.1499938964844,0.209644615650177,-4361.98388671875,304.1441650390625,0.9885491132736206,0.2927554249763489,0.2773055732250213,293.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.540258526802063,0.050000000745058,0.2291891276836395,291.14117431640625,291.1499938964844,268.0899963378906,266.68377685546875,282.8204650878906,293.6811828613281,291.1410217285156,1.0,0.221393272280693,0.82448810338974,0.82448810338974,1.0,1.0,-1.0518306493759155,0.4466658234596252,0.6051648259162903,0.1908428072929382,0.0,0.0,0.4062211513519287,31.91887664794922,37.0,-2.0968711376190186,-8818.740234375,123.15607452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891052246094,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.755859375,18000.0,0.0,0.0,0.1986214816570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194546699523926,0.3194593787193298,-4.733203695650445e-06,0.0,0.0002015755599131,0.0,0.0,14.89003849029541,0.0,0.0,0.0,0.3140161335468292,4.0,0.0,1.0
410820,293.0882263183594,297.1499938964844,293.1499938964844,0.0796338766813278,-1912.89404296875,304.1438293457031,0.7567272782325745,0.1346564888954162,0.1215982437133789,293.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5363777279853821,0.050000000745058,0.0483486242592334,293.0751647949219,297.1499938964844,293.1499938964844,0.2069993764162063,-3189.939208984375,304.1416931152344,0.9807326793670654,0.2899530529975891,0.2028104066848755,293.099609375,297.1499938964844,293.1499938964844,0.2109187394380569,-4383.107421875,304.1439819335937,0.9848741292953492,0.2941159009933471,0.2786202430725097,293.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5363777279853821,0.050000000745058,0.2293450534343719,291.1396484375,291.1499938964844,268.07000732421875,266.6655578613281,282.8207397460937,293.6971435546875,291.1394958496094,1.0,0.2234534323215484,0.8242142796516418,0.8242142796516418,1.0,1.0,-1.0569640398025513,0.4488622844219208,0.6081017851829529,0.1921786069869995,0.0,0.0,0.4077041149139404,32.82563781738281,40.0,-2.1189656257629395,-8859.8759765625,126.03684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969787597656,306.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1171875,18000.0,0.0,0.0,0.199168398976326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211510479450226,0.3211557865142822,-4.738827556138858e-06,0.0,0.0002021306136157,0.0,0.0,14.99815845489502,0.0,0.0,0.0,0.3144585192203522,4.0,0.0,1.0
410880,293.0882263183594,297.1499938964844,293.1499938964844,0.0796338766813278,-1912.89404296875,304.1438293457031,0.7567272782325745,0.1346564888954162,0.1215982437133789,293.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5363777279853821,0.050000000745058,0.0483486242592334,293.0751647949219,297.1499938964844,293.1499938964844,0.2069993764162063,-3189.939208984375,304.1416931152344,0.9807326793670654,0.2899530529975891,0.2028104066848755,293.099609375,297.1499938964844,293.1499938964844,0.2109187394380569,-4383.107421875,304.1439819335937,0.9848741292953492,0.2941159009933471,0.2786202430725097,293.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5363777279853821,0.050000000745058,0.2293450534343719,291.1396484375,291.1499938964844,268.07000732421875,266.6655578613281,282.8207397460937,293.6971435546875,291.1394958496094,1.0,0.2234534323215484,0.8242142796516418,0.8242142796516418,1.0,1.0,-1.0569640398025513,0.4488622844219208,0.6081017851829529,0.1921786069869995,0.0,0.0,0.4077041149139404,32.82563781738281,40.0,-2.1189656257629395,-8859.8759765625,126.03684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969787597656,306.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1171875,18000.0,0.0,0.0,0.199168398976326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211510479450226,0.3211557865142822,-4.738827556138858e-06,0.0,0.0002021306136157,0.0,0.0,14.99815845489502,0.0,0.0,0.0,0.3144585192203522,4.0,0.0,1.0
410940,293.0880126953125,297.1499938964844,293.1499938964844,0.0809177309274673,-1936.5970458984373,304.14373779296875,0.7528954744338989,0.136263832449913,0.1230923235416412,293.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5305449366569519,0.050000000745058,0.0484014004468917,293.07568359375,297.1499938964844,293.1499938964844,0.2086852490901947,-3210.590576171875,304.1416320800781,0.9743298888206482,0.2917463183403015,0.2041016966104507,293.09918212890625,297.1499938964844,293.1499938964844,0.2122130692005157,-4404.52734375,304.1438293457031,0.9782428741455078,0.2954764366149902,0.2799546718597412,293.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5305449366569519,0.050000000745058,0.2295954078435897,291.1382141113281,291.1499938964844,268.04998779296875,266.64715576171875,282.82135009765625,293.7135925292969,291.1380615234375,1.0,0.2262822985649109,0.8239404559135437,0.8239404559135437,1.0,1.0,-1.0622727870941162,0.4511334300041199,0.6111393570899963,0.1935696601867675,0.0,0.0,0.4093756675720215,34.23957443237305,43.0,-2.0107898712158203,-8902.4169921875,129.9032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,306.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.54296875,18000.0,0.0,0.0,0.199766919016838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230891525745392,0.3230939209461212,-4.745364549307851e-06,0.0,0.0002027380251092,0.0,0.0,15.122468948364258,0.0,0.0,0.0,0.3149671852588653,4.0,0.0,1.0
411000,293.0880126953125,297.1499938964844,293.1499938964844,0.0809177309274673,-1936.5970458984373,304.14373779296875,0.7528954744338989,0.136263832449913,0.1230923235416412,293.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5305449366569519,0.050000000745058,0.0484014004468917,293.07568359375,297.1499938964844,293.1499938964844,0.2086852490901947,-3210.590576171875,304.1416320800781,0.9743298888206482,0.2917463183403015,0.2041016966104507,293.09918212890625,297.1499938964844,293.1499938964844,0.2122130692005157,-4404.52734375,304.1438293457031,0.9782428741455078,0.2954764366149902,0.2799546718597412,293.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5305449366569519,0.050000000745058,0.2295954078435897,291.1382141113281,291.1499938964844,268.04998779296875,266.64715576171875,282.82135009765625,293.7135925292969,291.1380615234375,1.0,0.2262822985649109,0.8239404559135437,0.8239404559135437,1.0,1.0,-1.0622727870941162,0.4511334300041199,0.6111393570899963,0.1935696601867675,0.0,0.0,0.4093756675720215,34.23957443237305,43.0,-2.0107898712158203,-8902.4169921875,129.9032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,306.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.54296875,18000.0,0.0,0.0,0.199766919016838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230891525745392,0.3230939209461212,-4.745364549307851e-06,0.0,0.0002027380251092,0.0,0.0,15.122468948364258,0.0,0.0,0.0,0.3149671852588653,4.0,0.0,1.0
411060,293.0878601074219,297.1499938964844,293.1499938964844,0.0822076424956321,-1960.4661865234373,304.1436767578125,0.7476533651351929,0.1378675401210785,0.1245979368686676,293.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5236499905586243,0.050000000745058,0.0484698601067066,293.07623291015625,297.1499938964844,293.1499938964844,0.2103657126426696,-3231.13232421875,304.1416320800781,0.9656043648719788,0.2935158610343933,0.2053877711296081,293.09881591796875,297.1499938964844,293.1499938964844,0.2135226428508758,-4426.15966796875,304.1437072753906,0.9693056344985962,0.2968372702598572,0.2813049852848053,293.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5236499905586243,0.050000000745058,0.2299201339483261,291.13690185546875,291.1499938964844,268.0299987792969,266.6285705566406,282.8221740722656,293.73046875,291.13677978515625,1.0,0.2296871095895767,0.8236456513404846,0.8236456513404846,1.0,1.0,-1.067716360092163,0.4534608125686645,0.6142555475234985,0.1950023919343948,0.0,0.0,0.4112121164798736,36.053016662597656,46.0,-1.8045474290847776,-8946.087890625,134.5655059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,306.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09375,18000.0,0.0,0.0,0.2004381120204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252469897270202,0.3252517282962799,-4.752766926685581e-06,0.0,0.0002034192002611,0.0,0.0,15.261820793151855,0.0,0.0,0.0,0.3155373632907867,4.0,0.0,1.0
411120,293.0878601074219,297.1499938964844,293.1499938964844,0.0822076424956321,-1960.4661865234373,304.1436767578125,0.7476533651351929,0.1378675401210785,0.1245979368686676,293.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5236499905586243,0.050000000745058,0.0484698601067066,293.07623291015625,297.1499938964844,293.1499938964844,0.2103657126426696,-3231.13232421875,304.1416320800781,0.9656043648719788,0.2935158610343933,0.2053877711296081,293.09881591796875,297.1499938964844,293.1499938964844,0.2135226428508758,-4426.15966796875,304.1437072753906,0.9693056344985962,0.2968372702598572,0.2813049852848053,293.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5236499905586243,0.050000000745058,0.2299201339483261,291.13690185546875,291.1499938964844,268.0299987792969,266.6285705566406,282.8221740722656,293.73046875,291.13677978515625,1.0,0.2296871095895767,0.8236456513404846,0.8236456513404846,1.0,1.0,-1.067716360092163,0.4534608125686645,0.6142555475234985,0.1950023919343948,0.0,0.0,0.4112121164798736,36.053016662597656,46.0,-1.8045474290847776,-8946.087890625,134.5655059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,306.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09375,18000.0,0.0,0.0,0.2004381120204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252469897270202,0.3252517282962799,-4.752766926685581e-06,0.0,0.0002034192002611,0.0,0.0,15.261820793151855,0.0,0.0,0.0,0.3155373632907867,4.0,0.0,1.0
411180,293.08770751953125,297.1499938964844,293.1499938964844,0.0835009068250656,-1984.44482421875,304.14361572265625,0.7417234182357788,0.1394676119089126,0.1261119544506073,293.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5163808465003967,0.050000000745058,0.0485506318509578,293.07684326171875,297.1499938964844,293.1499938964844,0.2120374292135238,-3251.524658203125,304.1416320800781,0.9552136659622192,0.2952625453472137,0.2066668719053268,293.0985107421875,297.1499938964844,293.1499938964844,0.2148433625698089,-4447.935546875,304.14361572265625,0.9586709141731262,0.2981984615325928,0.2826679050922394,293.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5163808465003967,0.050000000745058,0.2303032875061035,291.1357727050781,291.1499938964844,268.010009765625,266.60986328125,282.8231811523437,293.7476501464844,291.1356811523437,1.0,0.2335132360458374,0.8233509063720703,0.8233509063720703,1.0,1.0,-1.0732616186141968,0.4558322131633758,0.6174294352531433,0.1964684873819351,0.0,0.0,0.4131836891174316,38.18034744262695,49.0,-1.540445327758789,-8990.6826171875,139.8717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,306.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8203125,18000.0,0.0,0.0,0.2011953145265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275933265686035,0.3275980651378631,-4.760951469506836e-06,0.0,0.0002041876578005,0.0,0.0,15.414451599121094,0.0,0.0,0.0,0.3161617517471313,4.0,0.0,1.0
411240,293.08770751953125,297.1499938964844,293.1499938964844,0.0835009068250656,-1984.44482421875,304.14361572265625,0.7417234182357788,0.1394676119089126,0.1261119544506073,293.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5163808465003967,0.050000000745058,0.0485506318509578,293.07684326171875,297.1499938964844,293.1499938964844,0.2120374292135238,-3251.524658203125,304.1416320800781,0.9552136659622192,0.2952625453472137,0.2066668719053268,293.0985107421875,297.1499938964844,293.1499938964844,0.2148433625698089,-4447.935546875,304.14361572265625,0.9586709141731262,0.2981984615325928,0.2826679050922394,293.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5163808465003967,0.050000000745058,0.2303032875061035,291.1357727050781,291.1499938964844,268.010009765625,266.60986328125,282.8231811523437,293.7476501464844,291.1356811523437,1.0,0.2335132360458374,0.8233509063720703,0.8233509063720703,1.0,1.0,-1.0732616186141968,0.4558322131633758,0.6174294352531433,0.1964684873819351,0.0,0.0,0.4131836891174316,38.18034744262695,49.0,-1.540445327758789,-8990.6826171875,139.8717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,306.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8203125,18000.0,0.0,0.0,0.2011953145265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275933265686035,0.3275980651378631,-4.760951469506836e-06,0.0,0.0002041876578005,0.0,0.0,15.414451599121094,0.0,0.0,0.0,0.3161617517471313,4.0,0.0,1.0
