time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.0876770019531,297.1499938964844,293.1499938964844,0.0841481164097786,-1996.46044921875,304.14361572265625,0.738654613494873,0.1402662098407745,0.1268712878227234,293.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5127558708190918,0.050000000745058,0.0485948137938976,293.0771484375,297.1499938964844,293.1499938964844,0.2128691226243972,-3261.654052734375,304.1416320800781,0.9495894312858582,0.2961274087429046,0.207303300499916,293.0983581542969,297.1499938964844,293.1499938964844,0.2155068814754486,-4458.86083984375,304.1435546875,0.9529033303260804,0.2988791167736053,0.2833532392978668,293.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5127558708190918,0.050000000745058,0.2305128723382949,291.13531494140625,291.1499938964844,268.0,266.6004638671875,282.82373046875,293.75634765625,291.1352233886719,1.0,0.2355463504791259,0.8232035636901855,0.8232035636901855,1.0,1.0,-1.0760642290115356,0.4570309817790985,0.6190332174301147,0.1972115784883499,0.0,0.0,0.4142108559608459,39.34077835083008,49.0,-1.390986442565918,-9013.2822265625,142.72923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,306.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.255859375,18000.0,0.0,0.0,0.2016084939241409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288272619247436,0.3288320302963257,-4.765307494380977e-06,0.0,0.0002046069857897,0.0,0.0,15.495171546936035,0.0,0.0,0.0,0.3164918720722198,4.0,0.0,1.0
411360,293.0876159667969,297.1499938964844,293.1499938964844,0.0847953706979751,-2008.4859619140625,304.1435852050781,0.7355730533599854,0.1410638093948364,0.1276317685842514,293.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5091918110847473,0.050000000745058,0.0486411452293396,293.0774841308594,297.1499938964844,293.1499938964844,0.2136975079774856,-3271.732666015625,304.14166259765625,0.943786084651947,0.2969866394996643,0.2079373598098755,293.0982360839844,297.1499938964844,293.1499938964844,0.2161719650030136,-4469.80126953125,304.1435241699219,0.9469398856163024,0.2995598018169403,0.2840407192707062,293.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5091918110847473,0.050000000745058,0.230732649564743,291.1348876953125,291.1499938964844,267.989990234375,266.5910339355469,282.8243103027344,293.7650756835937,291.13482666015625,1.0,0.2376420795917511,0.8230458498001099,0.8230458498001099,1.0,1.0,-1.0788825750350952,0.4582360386848449,0.620646595954895,0.1979593783617019,0.0,0.0,0.4152596890926361,40.555931091308594,52.0,-1.2280762195587158,-9036.052734375,145.70533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,306.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.748046875,18000.0,0.0,0.0,0.202045053243637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300953507423401,0.3301001191139221,-4.769820861838525e-06,0.0,0.0002050500479526,0.0,0.0,15.578452110290527,0.0,0.0,0.0,0.3168323934078216,4.0,0.0,1.0
411420,293.08758544921875,297.1499938964844,293.1499938964844,0.0860912203788757,-2032.5902099609373,304.1435852050781,0.7294716835021973,0.1426542848348617,0.1291545927524566,293.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5023370981216431,0.050000000745058,0.0487392768263816,293.078125,297.1499938964844,293.1499938964844,0.2153502255678177,-3291.817138671875,304.1416931152344,0.9319608211517334,0.2986933887004852,0.2091985791921615,293.0980224609375,297.1499938964844,293.1499938964844,0.2175104320049286,-4491.7978515625,304.1434631347656,0.9347400069236756,0.3009160161018371,0.2854198813438415,293.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5023370981216431,0.050000000745058,0.2311981320381164,291.1340026855469,291.1499938964844,267.9700012207031,266.57208251953125,282.8203430175781,293.77410888671875,291.1337890625,1.0,0.241978034377098,0.8227304816246033,0.8227304816246033,1.0,1.0,-1.084556221961975,0.4606626331806183,0.6238935589790344,0.1994679719209671,0.0,0.0,0.4174437820911407,43.12571716308594,55.0,-1.97947371006012,-9083.9931640625,151.96865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,306.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.732421875,18000.0,0.0,0.0,0.2029880136251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327267467975616,0.332731544971466,-4.779260052600876e-06,0.0,0.0002060070255538,0.0,0.0,15.752187728881836,0.0,0.0,0.0,0.3175429999828338,4.0,0.0,1.0
411480,293.08758544921875,297.1499938964844,293.1499938964844,0.0860912203788757,-2032.5902099609373,304.1435852050781,0.7294716835021973,0.1426542848348617,0.1291545927524566,293.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5023370981216431,0.050000000745058,0.0487392768263816,293.078125,297.1499938964844,293.1499938964844,0.2153502255678177,-3291.817138671875,304.1416931152344,0.9319608211517334,0.2986933887004852,0.2091985791921615,293.0980224609375,297.1499938964844,293.1499938964844,0.2175104320049286,-4491.7978515625,304.1434631347656,0.9347400069236756,0.3009160161018371,0.2854198813438415,293.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5023370981216431,0.050000000745058,0.2311981320381164,291.1340026855469,291.1499938964844,267.9700012207031,266.57208251953125,282.8203430175781,293.77410888671875,291.1337890625,1.0,0.241978034377098,0.8227304816246033,0.8227304816246033,1.0,1.0,-1.084556221961975,0.4606626331806183,0.6238935589790344,0.1994679719209671,0.0,0.0,0.4174437820911407,43.12571716308594,55.0,-1.97947371006012,-9083.9931640625,151.96865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,306.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.732421875,18000.0,0.0,0.0,0.2029880136251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327267467975616,0.332731544971466,-4.779260052600876e-06,0.0,0.0002060070255538,0.0,0.0,15.752187728881836,0.0,0.0,0.0,0.3175429999828338,4.0,0.0,1.0
411540,293.0874328613281,297.1499938964844,293.1499938964844,0.0874105393886566,-2057.209228515625,304.1435241699219,0.7235288023948669,0.1442649215459823,0.1306794583797454,293.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4958898723125458,0.050000000745058,0.0488434433937072,293.07818603515625,297.1499938964844,293.1499938964844,0.2171355932950973,-3313.5625,304.1414794921875,0.9204649925231934,0.3004994094371795,0.2105193585157394,293.0985412597656,297.1499938964844,293.1499938964844,0.2188304960727691,-4513.49560546875,304.1434326171875,0.922570824623108,0.3021259903907776,0.2867106795310974,293.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4958898723125458,0.050000000745058,0.2316922545433044,291.13006591796875,291.1499938964844,267.95001220703125,266.5530700683594,282.8063049316406,293.76519775390625,291.1296691894531,1.0,0.2464477121829986,0.8224151134490967,0.8224151134490967,1.0,1.0,-1.090239405632019,0.4630944728851318,0.6271448731422424,0.2009829580783844,0.0,0.0,0.4203457236289978,45.84899139404297,58.0,-4.59841775894165,-9141.255859375,158.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,306.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.61328125,18000.0,0.0,0.0,0.2040407657623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336012065410614,0.3360168635845184,-4.7902985897962935e-06,0.0,0.0002070754417218,0.0,0.0,15.96816062927246,0.0,0.0,0.0,0.3184258937835693,4.0,0.0,1.0
411600,293.0874328613281,297.1499938964844,293.1499938964844,0.0874105393886566,-2057.209228515625,304.1435241699219,0.7235288023948669,0.1442649215459823,0.1306794583797454,293.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4958898723125458,0.050000000745058,0.0488434433937072,293.07818603515625,297.1499938964844,293.1499938964844,0.2171355932950973,-3313.5625,304.1414794921875,0.9204649925231934,0.3004994094371795,0.2105193585157394,293.0985412597656,297.1499938964844,293.1499938964844,0.2188304960727691,-4513.49560546875,304.1434326171875,0.922570824623108,0.3021259903907776,0.2867106795310974,293.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4958898723125458,0.050000000745058,0.2316922545433044,291.13006591796875,291.1499938964844,267.95001220703125,266.5530700683594,282.8063049316406,293.76519775390625,291.1296691894531,1.0,0.2464477121829986,0.8224151134490967,0.8224151134490967,1.0,1.0,-1.090239405632019,0.4630944728851318,0.6271448731422424,0.2009829580783844,0.0,0.0,0.4203457236289978,45.84899139404297,58.0,-4.59841775894165,-9141.255859375,158.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,306.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.61328125,18000.0,0.0,0.0,0.2040407657623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336012065410614,0.3360168635845184,-4.7902985897962935e-06,0.0,0.0002070754417218,0.0,0.0,15.96816062927246,0.0,0.0,0.0,0.3184258937835693,4.0,0.0,1.0
411660,293.08551025390625,297.1499938964844,293.1499938964844,0.0889301747083664,-2085.6015625,304.14312744140625,0.7182122468948364,0.1462369561195373,0.1324636787176132,293.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4897990524768829,0.050000000745058,0.0489522665739059,293.0799865722656,297.1499938964844,293.1499938964844,0.2187179028987884,-3332.695068359375,304.1416931152344,0.909548282623291,0.3019599616527557,0.2116934657096862,293.0997009277344,297.1499938964844,293.1499938964844,0.2199887633323669,-4532.41259765625,304.1437072753906,0.9110032916069032,0.3031986355781555,0.2878555655479431,293.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4897990524768829,0.050000000745058,0.2322084754705429,291.12762451171875,291.1499938964844,267.92999267578125,266.5339660644531,282.7924194335937,293.7565612792969,291.1274719238281,1.0,0.2509929835796356,0.8220817446708679,0.8220817446708679,1.0,1.0,-1.0959147214889526,0.4655229151248932,0.6303918361663818,0.2024973481893539,0.0,0.0,0.423518419265747,48.6905403137207,61.0,-3.179577350616455,-9204.3251953125,165.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,306.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.201171875,18000.0,0.0,0.0,0.2052343040704727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399409651756286,0.3399457633495331,-4.804295713256579e-06,0.0,0.0002082867285935,0.0,0.0,16.230798721313477,0.0,0.0,0.0,0.3194924294948578,4.0,0.0,1.0
411720,293.08551025390625,297.1499938964844,293.1499938964844,0.0889301747083664,-2085.6015625,304.14312744140625,0.7182122468948364,0.1462369561195373,0.1324636787176132,293.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4897990524768829,0.050000000745058,0.0489522665739059,293.0799865722656,297.1499938964844,293.1499938964844,0.2187179028987884,-3332.695068359375,304.1416931152344,0.909548282623291,0.3019599616527557,0.2116934657096862,293.0997009277344,297.1499938964844,293.1499938964844,0.2199887633323669,-4532.41259765625,304.1437072753906,0.9110032916069032,0.3031986355781555,0.2878555655479431,293.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4897990524768829,0.050000000745058,0.2322084754705429,291.12762451171875,291.1499938964844,267.92999267578125,266.5339660644531,282.7924194335937,293.7565612792969,291.1274719238281,1.0,0.2509929835796356,0.8220817446708679,0.8220817446708679,1.0,1.0,-1.0959147214889526,0.4655229151248932,0.6303918361663818,0.2024973481893539,0.0,0.0,0.423518419265747,48.6905403137207,61.0,-3.179577350616455,-9204.3251953125,165.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,306.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.201171875,18000.0,0.0,0.0,0.2052343040704727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399409651756286,0.3399457633495331,-4.804295713256579e-06,0.0,0.0002082867285935,0.0,0.0,16.230798721313477,0.0,0.0,0.0,0.3194924294948578,4.0,0.0,1.0
411780,293.0830078125,297.1499938964844,293.1499938964844,0.0906233116984367,-2117.244140625,304.1426086425781,0.7134320139884949,0.1483740806579589,0.13446706533432,293.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4839079082012176,0.050000000745058,0.0490647926926612,293.08282470703125,297.1499938964844,293.1499938964844,0.2200039029121399,-3348.119873046875,304.142333984375,0.899626612663269,0.3031556010246277,0.2126442790031433,293.1010131835937,297.1499938964844,293.1499938964844,0.221058189868927,-4549.8203125,304.1440124511719,0.9007266759872437,0.3042046725749969,0.288928747177124,293.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4839079082012176,0.050000000745058,0.2327422499656677,291.1264038085937,291.1499938964844,267.9100036621094,266.5148620605469,282.7785949707031,293.7480163574219,291.1263427734375,1.0,0.2555691003799438,0.8217483758926392,0.8217483758926392,1.0,1.0,-1.1015247106552124,0.467924416065216,0.6336002349853516,0.2039966136217117,0.0,0.0,0.4267541766166687,51.6253662109375,64.0,-1.8357113599777224,-9267.4384765625,172.5939178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873779296875,306.4334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.81640625,18000.0,0.0,0.0,0.2065707296133041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344005286693573,0.3440100848674774,-4.819471087103011e-06,0.0,0.0002096430398523,0.0,0.0,16.506908416748047,0.0,0.0,0.0,0.3206166326999664,4.0,0.0,1.0
411840,293.0830078125,297.1499938964844,293.1499938964844,0.0906233116984367,-2117.244140625,304.1426086425781,0.7134320139884949,0.1483740806579589,0.13446706533432,293.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4839079082012176,0.050000000745058,0.0490647926926612,293.08282470703125,297.1499938964844,293.1499938964844,0.2200039029121399,-3348.119873046875,304.142333984375,0.899626612663269,0.3031556010246277,0.2126442790031433,293.1010131835937,297.1499938964844,293.1499938964844,0.221058189868927,-4549.8203125,304.1440124511719,0.9007266759872437,0.3042046725749969,0.288928747177124,293.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4839079082012176,0.050000000745058,0.2327422499656677,291.1264038085937,291.1499938964844,267.9100036621094,266.5148620605469,282.7785949707031,293.7480163574219,291.1263427734375,1.0,0.2555691003799438,0.8217483758926392,0.8217483758926392,1.0,1.0,-1.1015247106552124,0.467924416065216,0.6336002349853516,0.2039966136217117,0.0,0.0,0.4267541766166687,51.6253662109375,64.0,-1.8357113599777224,-9267.4384765625,172.5939178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873779296875,306.4334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.81640625,18000.0,0.0,0.0,0.2065707296133041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344005286693573,0.3440100848674774,-4.819471087103011e-06,0.0,0.0002096430398523,0.0,0.0,16.506908416748047,0.0,0.0,0.0,0.3206166326999664,4.0,0.0,1.0
411900,293.0819091796875,297.1499938964844,293.1499938964844,0.0914840102195739,-2133.32080078125,304.14239501953125,0.7111269235610962,0.149440050125122,0.1354875117540359,293.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.480970948934555,0.050000000745058,0.0491221919655799,293.0843811035156,297.1499938964844,293.1499938964844,0.2205872684717178,-3355.0966796875,304.1426696777344,0.8949440121650696,0.3037030696868896,0.2130775451660156,293.1016845703125,297.1499938964844,293.1499938964844,0.2215718179941177,-4558.1689453125,304.1441650390625,0.8959658741950989,0.304691880941391,0.2894496023654938,293.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.480970948934555,0.050000000745058,0.2330145239830017,291.1260986328125,291.1499938964844,267.8999938964844,266.5052795410156,282.7704162597656,293.7418212890625,291.1260681152344,1.0,0.2578575015068054,0.8215816617012024,0.8215816617012024,1.0,1.0,-1.10429048538208,0.4691087603569031,0.635181725025177,0.2047364711761474,0.0,0.0,0.4283788204193115,53.121055603027344,64.0,-1.3547333478927612,-9299.6552734375,176.21969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,306.4349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3515625,18000.0,0.0,0.0,0.2072880268096923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460781276226043,0.3460829555988312,-4.827348220715066e-06,0.0,0.0002103709848597,0.0,0.0,16.649066925048828,0.0,0.0,0.0,0.3211946487426758,4.0,0.0,1.0
411960,293.081787109375,297.1499938964844,293.1499938964844,0.0922853127121925,-2148.277587890625,304.1423034667969,0.7086884379386902,0.1503266394138336,0.1364281177520752,293.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4779847264289856,0.050000000745058,0.0491804964840412,293.0859375,297.1499938964844,293.1499938964844,0.221160888671875,-3361.970947265625,304.1429443359375,0.8903613090515137,0.304230123758316,0.2134941965341568,293.10235595703125,297.1499938964844,293.1499938964844,0.2220904380083084,-4566.61962890625,304.144287109375,0.891321063041687,0.3051711916923523,0.289963036775589,293.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4779847264289856,0.050000000745058,0.2332911044359207,291.1252746582031,291.1499938964844,267.8900146484375,266.4956970214844,282.755859375,293.7245178222656,291.1249389648437,1.0,0.2601392269134521,0.8214066624641418,0.8214066624641418,1.0,1.0,-1.106938123703003,0.4702410399913788,0.6366970539093018,0.2054455876350402,0.0,0.0,0.4301037490367889,54.63815307617188,67.0,-2.760045528411865,-9333.654296875,179.86709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,306.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.478515625,18000.0,0.0,0.0,0.2080371677875518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481995165348053,0.3482043445110321,-4.835377694689669e-06,0.0,0.0002111312787747,0.0,0.0,16.795095443725586,0.0,0.0,0.0,0.3217897415161133,4.0,0.0,1.0
412020,293.083740234375,297.1499938964844,293.1499938964844,0.093524545431137,-2171.34814453125,304.142822265625,0.7030898332595825,0.1516631096601486,0.1378562897443771,293.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4717021286487579,0.050000000745058,0.0492999963462352,293.0888977050781,297.1499938964844,293.1499938964844,0.2222917377948761,-3375.55078125,304.1434020996094,0.8815162181854248,0.3052528500556946,0.2143004685640335,293.10369873046875,297.1499938964844,293.1499938964844,0.2231324315071106,-4583.6240234375,304.1444702148437,0.8823726773262024,0.3061101734638214,0.2909731566905975,293.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4717021286487579,0.050000000745058,0.2338579595088958,291.12213134765625,291.1499938964844,267.8699951171875,266.4765014648437,282.7257385253906,293.6875,291.1220092773437,1.0,0.2646604180335998,0.8210566639900208,0.8210566639900208,1.0,1.0,-1.111656665802002,0.4722559452056885,0.6394007205963135,0.206709086894989,0.0,0.0,0.4340524971485138,57.736793518066406,70.0,-2.9334263801574707,-9406.8515625,187.15480041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125915527344,306.44366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.205078125,18000.0,0.0,0.0,0.2096351087093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531157970428467,0.3531206548213959,-4.853479367739055e-06,0.0,0.0002127529878634,0.0,0.0,17.134395599365234,0.0,0.0,0.0,0.3231648206710815,4.0,0.0,1.0
412080,293.083740234375,297.1499938964844,293.1499938964844,0.093524545431137,-2171.34814453125,304.142822265625,0.7030898332595825,0.1516631096601486,0.1378562897443771,293.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4717021286487579,0.050000000745058,0.0492999963462352,293.0888977050781,297.1499938964844,293.1499938964844,0.2222917377948761,-3375.55078125,304.1434020996094,0.8815162181854248,0.3052528500556946,0.2143004685640335,293.10369873046875,297.1499938964844,293.1499938964844,0.2231324315071106,-4583.6240234375,304.1444702148437,0.8823726773262024,0.3061101734638214,0.2909731566905975,293.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4717021286487579,0.050000000745058,0.2338579595088958,291.12213134765625,291.1499938964844,267.8699951171875,266.4765014648437,282.7257385253906,293.6875,291.1220092773437,1.0,0.2646604180335998,0.8210566639900208,0.8210566639900208,1.0,1.0,-1.111656665802002,0.4722559452056885,0.6394007205963135,0.206709086894989,0.0,0.0,0.4340524971485138,57.736793518066406,70.0,-2.9334263801574707,-9406.8515625,187.15480041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125915527344,306.44366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.205078125,18000.0,0.0,0.0,0.2096351087093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531157970428467,0.3531206548213959,-4.853479367739055e-06,0.0,0.0002127529878634,0.0,0.0,17.134395599365234,0.0,0.0,0.0,0.3231648206710815,4.0,0.0,1.0
412140,293.08660888671875,297.1499938964844,293.1499938964844,0.0945009589195251,-2189.43798828125,304.1435852050781,0.6973469853401184,0.1527630388736724,0.1389972865581512,293.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4648382365703583,0.050000000745058,0.0494213849306106,293.09161376953125,297.1499938964844,293.1499938964844,0.2233373522758484,-3388.0546875,304.14385986328125,0.873264491558075,0.3062492609024048,0.2150878459215164,293.10498046875,297.1499938964844,293.1499938964844,0.2240954786539077,-4599.25390625,304.14471435546875,0.8740227222442627,0.3070241212844848,0.2919611930847168,293.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4648382365703583,0.050000000745058,0.2344337701797485,291.1219787597656,291.1499938964844,267.8500061035156,266.4573669433594,282.6971740722656,293.65301513671875,291.1220703125,1.0,0.2691110968589782,0.8207066059112549,0.8207066059112549,1.0,1.0,-1.115994215011597,0.4741067588329315,0.6418874859809875,0.2078694552183151,0.0,0.0,0.4378185272216797,60.87763214111328,73.0,-0.4553673267364502,-9478.8203125,194.46063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78125,306.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.763671875,18000.0,0.0,0.0,0.2113617658615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581440150737762,0.3581488728523254,-4.873444140685024e-06,0.0,0.0002145053149433,0.0,0.0,17.489721298217773,0.0,0.0,0.0,0.3246000111103058,4.0,0.0,1.0
412200,293.08660888671875,297.1499938964844,293.1499938964844,0.0945009589195251,-2189.43798828125,304.1435852050781,0.6973469853401184,0.1527630388736724,0.1389972865581512,293.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4648382365703583,0.050000000745058,0.0494213849306106,293.09161376953125,297.1499938964844,293.1499938964844,0.2233373522758484,-3388.0546875,304.14385986328125,0.873264491558075,0.3062492609024048,0.2150878459215164,293.10498046875,297.1499938964844,293.1499938964844,0.2240954786539077,-4599.25390625,304.14471435546875,0.8740227222442627,0.3070241212844848,0.2919611930847168,293.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4648382365703583,0.050000000745058,0.2344337701797485,291.1219787597656,291.1499938964844,267.8500061035156,266.4573669433594,282.6971740722656,293.65301513671875,291.1220703125,1.0,0.2691110968589782,0.8207066059112549,0.8207066059112549,1.0,1.0,-1.115994215011597,0.4741067588329315,0.6418874859809875,0.2078694552183151,0.0,0.0,0.4378185272216797,60.87763214111328,73.0,-0.4553673267364502,-9478.8203125,194.46063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78125,306.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.763671875,18000.0,0.0,0.0,0.2113617658615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581440150737762,0.3581488728523254,-4.873444140685024e-06,0.0,0.0002145053149433,0.0,0.0,17.489721298217773,0.0,0.0,0.0,0.3246000111103058,4.0,0.0,1.0
412260,293.0895690917969,297.1499938964844,293.1499938964844,0.0953790247440338,-2205.679931640625,304.1442565917969,0.6918380260467529,0.1537695825099945,0.1400335431098938,293.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4575932621955871,0.050000000745058,0.0495435371994972,293.0941162109375,297.1499938964844,293.1499938964844,0.2243351340293884,-3399.97119140625,304.1442565917969,0.8656397461891174,0.3072178065776825,0.2158569544553756,293.106201171875,297.1499938964844,293.1499938964844,0.2250159978866577,-4614.1611328125,304.1449279785156,0.8663058280944824,0.3079152703285217,0.2929279208183288,293.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4575932621955871,0.050000000745058,0.2350132167339325,291.1229553222656,291.1499938964844,267.8299865722656,266.438232421875,282.6705017089844,293.62176513671875,291.1231384277344,1.0,0.2734842002391815,0.8203529715538025,0.8203529715538025,1.0,1.0,-1.1201637983322144,0.4758854806423187,0.644278347492218,0.2089838832616806,0.0,0.0,0.4413647353649139,64.03553009033203,76.0,1.1798254251480105,-9547.4482421875,201.79835510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,306.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.81640625,18000.0,0.0,0.0,0.2131791859865188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629402816295624,0.3629451692104339,-4.893133791483706e-06,0.0,0.0002163497701985,0.0,0.0,17.834320068359375,0.0,0.0,0.0,0.3259911835193634,4.0,0.0,1.0
412320,293.0895690917969,297.1499938964844,293.1499938964844,0.0953790247440338,-2205.679931640625,304.1442565917969,0.6918380260467529,0.1537695825099945,0.1400335431098938,293.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4575932621955871,0.050000000745058,0.0495435371994972,293.0941162109375,297.1499938964844,293.1499938964844,0.2243351340293884,-3399.97119140625,304.1442565917969,0.8656397461891174,0.3072178065776825,0.2158569544553756,293.106201171875,297.1499938964844,293.1499938964844,0.2250159978866577,-4614.1611328125,304.1449279785156,0.8663058280944824,0.3079152703285217,0.2929279208183288,293.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4575932621955871,0.050000000745058,0.2350132167339325,291.1229553222656,291.1499938964844,267.8299865722656,266.438232421875,282.6705017089844,293.62176513671875,291.1231384277344,1.0,0.2734842002391815,0.8203529715538025,0.8203529715538025,1.0,1.0,-1.1201637983322144,0.4758854806423187,0.644278347492218,0.2089838832616806,0.0,0.0,0.4413647353649139,64.03553009033203,76.0,1.1798254251480105,-9547.4482421875,201.79835510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,306.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.81640625,18000.0,0.0,0.0,0.2131791859865188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629402816295624,0.3629451692104339,-4.893133791483706e-06,0.0,0.0002163497701985,0.0,0.0,17.834320068359375,0.0,0.0,0.0,0.3259911835193634,4.0,0.0,1.0
412380,293.0924072265625,297.1499938964844,293.1499938964844,0.096204936504364,-2220.944580078125,304.1448059082031,0.6866476535797119,0.1547231376171112,0.1410164833068847,293.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4509456753730774,0.050000000745058,0.0496660284698009,293.0964660644531,297.1499938964844,293.1499938964844,0.2252907902002334,-3411.373291015625,304.1445617675781,0.8586042523384094,0.3081558644771576,0.2166054546833038,293.1073608398437,297.1499938964844,293.1499938964844,0.2259037047624588,-4628.51708984375,304.1451416015625,0.8591898679733276,0.3087860941886902,0.2938752770423889,293.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4509456753730774,0.050000000745058,0.235594242811203,291.1246337890625,291.1499938964844,267.8099975585937,266.41912841796875,282.6453857421875,293.59326171875,291.1248474121094,1.0,0.2777765989303589,0.8199992775917053,0.8199992775917053,1.0,1.0,-1.124223709106445,0.4776178896427154,0.6466058492660522,0.2100678086280822,0.0,0.0,0.4446396827697754,67.20043182373047,79.0,2.194023370742798,-9613.3955078125,209.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7299194335937,306.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.533203125,18000.0,0.0,0.0,0.2150451838970184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674547672271728,0.3674596846103668,-4.912113126920303e-06,0.0,0.0002182435273425,0.0,0.0,18.16338539123535,0.0,0.0,0.0,0.3273157179355621,4.0,0.0,1.0
412440,293.0924072265625,297.1499938964844,293.1499938964844,0.096204936504364,-2220.944580078125,304.1448059082031,0.6866476535797119,0.1547231376171112,0.1410164833068847,293.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4509456753730774,0.050000000745058,0.0496660284698009,293.0964660644531,297.1499938964844,293.1499938964844,0.2252907902002334,-3411.373291015625,304.1445617675781,0.8586042523384094,0.3081558644771576,0.2166054546833038,293.1073608398437,297.1499938964844,293.1499938964844,0.2259037047624588,-4628.51708984375,304.1451416015625,0.8591898679733276,0.3087860941886902,0.2938752770423889,293.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4509456753730774,0.050000000745058,0.235594242811203,291.1246337890625,291.1499938964844,267.8099975585937,266.41912841796875,282.6453857421875,293.59326171875,291.1248474121094,1.0,0.2777765989303589,0.8199992775917053,0.8199992775917053,1.0,1.0,-1.124223709106445,0.4776178896427154,0.6466058492660522,0.2100678086280822,0.0,0.0,0.4446396827697754,67.20043182373047,79.0,2.194023370742798,-9613.3955078125,209.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7299194335937,306.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.533203125,18000.0,0.0,0.0,0.2150451838970184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674547672271728,0.3674596846103668,-4.912113126920303e-06,0.0,0.0002182435273425,0.0,0.0,18.16338539123535,0.0,0.0,0.0,0.3273157179355621,4.0,0.0,1.0
412500,293.0937805175781,297.1499938964844,293.1499938964844,0.0966039150953292,-2228.315673828125,304.14501953125,0.6841744780540466,0.1551842391490936,0.1414931267499923,293.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.447851300239563,0.050000000745058,0.0497273243963718,293.0975952148437,297.1499938964844,293.1499938964844,0.2257552295923233,-3416.911865234375,304.14471435546875,0.8552908301353455,0.3086131811141968,0.2169716209173202,293.1079406738281,297.1499938964844,293.1499938964844,0.2263384759426117,-4635.54345703125,304.1452331542969,0.8558416366577148,0.3092144131660461,0.2943421900272369,293.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.447851300239563,0.050000000745058,0.2358850240707397,291.1255798339844,291.1499938964844,267.79998779296875,266.4096069335937,282.63330078125,293.5798645019531,291.1258239746094,1.0,0.2798921763896942,0.8198224306106567,0.8198224306106567,1.0,1.0,-1.1262184381484983,0.4784693121910095,0.6477491855621338,0.2105997055768966,0.0,0.0,0.446171760559082,68.7837905883789,79.0,2.465087413787842,-9645.42578125,212.8567810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210388183594,306.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.54296875,18000.0,0.0,0.0,0.2159834057092666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695875704288482,0.3695924878120422,-4.921219442621805e-06,0.0,0.0002191956882597,0.0,0.0,18.32042121887207,0.0,0.0,0.0,0.3279465734958648,4.0,0.0,1.0
412560,293.0950927734375,297.1499938964844,293.1499938964844,0.0969946235418319,-2235.53173828125,304.14520263671875,0.6817800998687744,0.1556346714496612,0.1419604867696762,293.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4449022114276886,0.050000000745058,0.049788624048233,293.09869384765625,297.1499938964844,293.1499938964844,0.2262117713689804,-3422.35498046875,304.14483642578125,0.8521048426628113,0.3090626895427704,0.2173323333263397,293.1084899902344,297.1499938964844,293.1499938964844,0.2267684042453766,-4642.49072265625,304.14532470703125,0.8526245355606079,0.3096382915973663,0.2948047816753387,293.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4449022114276886,0.050000000745058,0.2361758053302765,291.1265563964844,291.1499938964844,267.7900085449219,266.40008544921875,282.6214904785156,293.5669250488281,291.1268005371094,1.0,0.2819873690605163,0.819642186164856,0.819642186164856,1.0,1.0,-1.1281903982162476,0.479310929775238,0.6488794088363647,0.2111246734857559,0.0,0.0,0.4476354122161865,70.36683654785156,82.0,2.6253037452697754,-9676.9208984375,216.55279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7140808105469,306.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.576171875,18000.0,0.0,0.0,0.2169183492660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716370761394501,0.3716420233249664,-4.930042450723704e-06,0.0,0.0002201445458922,0.0,0.0,18.47224807739257,0.0,0.0,0.0,0.3285556435585022,4.0,0.0,1.0
412620,293.09765625,297.1499938964844,293.1499938964844,0.0977523997426033,-2249.519775390625,304.1455383300781,0.6772165894508362,0.1565068066120147,0.1428681463003158,293.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4394147098064422,0.050000000745058,0.0499111637473106,293.10076904296875,297.1499938964844,293.1499938964844,0.2271026521921157,-3432.972900390625,304.14508056640625,0.8460870981216431,0.3099390268325805,0.21803779900074,293.10955810546875,297.1499938964844,293.1499938964844,0.227615401148796,-4656.17138671875,304.1454772949219,0.8465557098388672,0.3104732930660248,0.2957177758216858,293.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4394147098064422,0.050000000745058,0.2367570698261261,291.1285705566406,291.1499938964844,267.7699890136719,266.38116455078125,282.59869384765625,293.5424499511719,291.1287841796875,1.0,0.2861185073852539,0.8192816376686096,0.8192816376686096,1.0,1.0,-1.132067322731018,0.4809664487838745,0.6511008739471436,0.212154671549797,0.0,0.0,0.4503606855869293,73.53044128417969,70.0,2.7751264572143555,-9738.4375,223.9534606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060546875,306.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.7109375,18000.0,0.0,0.0,0.2187608182430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754882216453552,0.3754931688308716,-4.946818989992607e-06,0.0,0.0002220144233433,0.0,0.0,18.7600154876709,0.0,0.0,0.0,0.329707533121109,4.0,0.0,1.0
412680,293.09765625,297.1499938964844,293.1499938964844,0.0977523997426033,-2249.519775390625,304.1455383300781,0.6772165894508362,0.1565068066120147,0.1428681463003158,293.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4394147098064422,0.050000000745058,0.0499111637473106,293.10076904296875,297.1499938964844,293.1499938964844,0.2271026521921157,-3432.972900390625,304.14508056640625,0.8460870981216431,0.3099390268325805,0.21803779900074,293.10955810546875,297.1499938964844,293.1499938964844,0.227615401148796,-4656.17138671875,304.1454772949219,0.8465557098388672,0.3104732930660248,0.2957177758216858,293.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4394147098064422,0.050000000745058,0.2367570698261261,291.1285705566406,291.1499938964844,267.7699890136719,266.38116455078125,282.59869384765625,293.5424499511719,291.1287841796875,1.0,0.2861185073852539,0.8192816376686096,0.8192816376686096,1.0,1.0,-1.132067322731018,0.4809664487838745,0.6511008739471436,0.212154671549797,0.0,0.0,0.4503606855869293,73.53044128417969,70.0,2.7751264572143555,-9738.4375,223.9534606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060546875,306.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.7109375,18000.0,0.0,0.0,0.2187608182430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754882216453552,0.3754931688308716,-4.946818989992607e-06,0.0,0.0002220144233433,0.0,0.0,18.7600154876709,0.0,0.0,0.0,0.329707533121109,4.0,0.0,1.0
412740,293.099853515625,297.1499938964844,293.1499938964844,0.0983606502413749,-2260.68017578125,304.1460266113281,0.6804355382919312,0.1573853939771652,0.1436102986335754,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4411628842353821,0.050000000745058,0.0498708114027977,293.1024169921875,297.1499938964844,293.1499938964844,0.2278217673301696,-3441.456787109375,304.1455078125,0.8490421175956726,0.310851514339447,0.2186279594898224,293.1104431152344,297.1499938964844,293.1499938964844,0.2282846122980117,-4666.8544921875,304.1458740234375,0.8494682312011719,0.3113188743591308,0.2964667975902557,293.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4411628842353821,0.050000000745058,0.2365656495094299,291.1318054199219,291.1499938964844,267.75,266.3623046875,282.5777893066406,293.5204162597656,291.13238525390625,1.0,0.2847049832344055,0.8189211487770081,0.8189211487770081,1.0,1.0,-1.134288311004639,0.4818961918354034,0.6523921489715576,0.2127480655908584,0.0,0.0,0.4526056051254272,72.54415130615234,58.0,5.183884620666504,-9790.5185546875,222.81333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70672607421875,306.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.482421875,18000.0,0.0,0.0,0.2205317616462707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788736164569855,0.3788785934448242,-4.962161256116815e-06,0.0,0.0002238117012893,0.0,0.0,19.01699447631836,0.0,0.0,0.0,0.3307302296161651,4.0,0.0,1.0
412800,293.099853515625,297.1499938964844,293.1499938964844,0.0983606502413749,-2260.68017578125,304.1460266113281,0.6804355382919312,0.1573853939771652,0.1436102986335754,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4411628842353821,0.050000000745058,0.0498708114027977,293.1024169921875,297.1499938964844,293.1499938964844,0.2278217673301696,-3441.456787109375,304.1455078125,0.8490421175956726,0.310851514339447,0.2186279594898224,293.1104431152344,297.1499938964844,293.1499938964844,0.2282846122980117,-4666.8544921875,304.1458740234375,0.8494682312011719,0.3113188743591308,0.2964667975902557,293.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4411628842353821,0.050000000745058,0.2365656495094299,291.1318054199219,291.1499938964844,267.75,266.3623046875,282.5777893066406,293.5204162597656,291.13238525390625,1.0,0.2847049832344055,0.8189211487770081,0.8189211487770081,1.0,1.0,-1.134288311004639,0.4818961918354034,0.6523921489715576,0.2127480655908584,0.0,0.0,0.4526056051254272,72.54415130615234,58.0,5.183884620666504,-9790.5185546875,222.81333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70672607421875,306.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.482421875,18000.0,0.0,0.0,0.2205317616462707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788736164569855,0.3788785934448242,-4.962161256116815e-06,0.0,0.0002238117012893,0.0,0.0,19.01699447631836,0.0,0.0,0.0,0.3307302296161651,4.0,0.0,1.0
412860,293.1015014648437,297.1499938964844,293.1499938964844,0.0988879650831222,-2270.30517578125,304.1464538574219,0.6902352571487427,0.1583229005336761,0.1442788690328598,293.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4490472674369812,0.050000000745058,0.0497032031416893,293.1032409667969,297.1499938964844,293.1499938964844,0.2284753322601318,-3449.135986328125,304.1459350585937,0.8596420884132385,0.3118886947631836,0.2192033976316452,293.1109924316406,297.1499938964844,293.1499938964844,0.2288261950016021,-4675.4091796875,304.1463317871094,0.8599696755409241,0.312210202217102,0.2971272468566894,293.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4490472674369812,0.050000000745058,0.2357705980539322,291.1372985839844,291.1499938964844,267.7300109863281,266.34356689453125,282.5588684082031,293.5014038085937,291.13787841796875,1.0,0.2795741856098175,0.8185603618621826,0.8185603618621826,1.0,1.0,-1.135419249534607,0.4823523163795471,0.653066873550415,0.2130408883094787,0.0,0.0,0.4539335668087005,68.31849670410156,46.0,6.958542346954346,-9829.1650390625,215.03770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191772460937,306.5547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.60546875,18000.0,0.0,0.0,0.2221594303846359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811099529266357,0.3811149001121521,-4.973655450157821e-06,0.0,0.0002254635910503,0.0,0.0,19.19248008728028,0.0,0.0,0.0,0.3314289450645447,4.0,0.0,1.0
412920,293.1015014648437,297.1499938964844,293.1499938964844,0.0988879650831222,-2270.30517578125,304.1464538574219,0.6902352571487427,0.1583229005336761,0.1442788690328598,293.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4490472674369812,0.050000000745058,0.0497032031416893,293.1032409667969,297.1499938964844,293.1499938964844,0.2284753322601318,-3449.135986328125,304.1459350585937,0.8596420884132385,0.3118886947631836,0.2192033976316452,293.1109924316406,297.1499938964844,293.1499938964844,0.2288261950016021,-4675.4091796875,304.1463317871094,0.8599696755409241,0.312210202217102,0.2971272468566894,293.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4490472674369812,0.050000000745058,0.2357705980539322,291.1372985839844,291.1499938964844,267.7300109863281,266.34356689453125,282.5588684082031,293.5014038085937,291.13787841796875,1.0,0.2795741856098175,0.8185603618621826,0.8185603618621826,1.0,1.0,-1.135419249534607,0.4823523163795471,0.653066873550415,0.2130408883094787,0.0,0.0,0.4539335668087005,68.31849670410156,46.0,6.958542346954346,-9829.1650390625,215.03770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191772460937,306.5547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.60546875,18000.0,0.0,0.0,0.2221594303846359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811099529266357,0.3811149001121521,-4.973655450157821e-06,0.0,0.0002254635910503,0.0,0.0,19.19248008728028,0.0,0.0,0.0,0.3314289450645447,4.0,0.0,1.0
412980,293.1026916503906,297.1499938964844,293.1499938964844,0.0993920043110847,-2279.510986328125,304.14678955078125,0.7057417631149292,0.1593113988637924,0.1449175477027893,293.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4629286229610443,0.050000000745058,0.049452930688858,293.1034240722656,297.1499938964844,293.1499938964844,0.2291563153266906,-3457.182861328125,304.1461486816406,0.8773462772369385,0.3130354285240173,0.2197981178760528,293.1112365722656,297.1499938964844,293.1499938964844,0.2293344587087631,-4683.4580078125,304.1466979980469,0.8775056004524231,0.31314617395401,0.2977481484413147,293.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4629286229610443,0.050000000745058,0.2345834225416183,291.1423645019531,291.1499938964844,267.7099914550781,266.3249816894531,282.5412902832031,293.4845275878906,291.14288330078125,1.0,0.2717078626155853,0.8181995153427124,0.8181995153427124,1.0,1.0,-1.1359198093414309,0.4825344383716583,0.65338534116745,0.2131598740816116,0.0,0.0,0.4546047747135162,61.98977279663086,34.0,6.916842937469482,-9858.591796875,202.9745483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7451477050781,306.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.2235747128725052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823411166667938,0.3823461234569549,-4.980572157364804e-06,0.0,0.0002268999087391,0.0,0.0,19.291507720947266,0.0,0.0,0.0,0.3318244218826294,4.0,0.0,1.0
413040,293.1026916503906,297.1499938964844,293.1499938964844,0.0993920043110847,-2279.510986328125,304.14678955078125,0.7057417631149292,0.1593113988637924,0.1449175477027893,293.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4629286229610443,0.050000000745058,0.049452930688858,293.1034240722656,297.1499938964844,293.1499938964844,0.2291563153266906,-3457.182861328125,304.1461486816406,0.8773462772369385,0.3130354285240173,0.2197981178760528,293.1112365722656,297.1499938964844,293.1499938964844,0.2293344587087631,-4683.4580078125,304.1466979980469,0.8775056004524231,0.31314617395401,0.2977481484413147,293.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4629286229610443,0.050000000745058,0.2345834225416183,291.1423645019531,291.1499938964844,267.7099914550781,266.3249816894531,282.5412902832031,293.4845275878906,291.14288330078125,1.0,0.2717078626155853,0.8181995153427124,0.8181995153427124,1.0,1.0,-1.1359198093414309,0.4825344383716583,0.65338534116745,0.2131598740816116,0.0,0.0,0.4546047747135162,61.98977279663086,34.0,6.916842937469482,-9858.591796875,202.9745483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7451477050781,306.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.2235747128725052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823411166667938,0.3823461234569549,-4.980572157364804e-06,0.0,0.0002268999087391,0.0,0.0,19.291507720947266,0.0,0.0,0.0,0.3318244218826294,4.0,0.0,1.0
