time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1031494140625,297.1499938964844,293.1499938964844,0.0996402725577354,-2284.0498046875,304.1469421386719,0.7153677940368652,0.1598202437162399,0.1452306360006332,293.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4713643789291382,0.050000000745058,0.0493060387670993,293.10333251953125,297.1499938964844,293.1499938964844,0.2295110672712326,-3461.389892578125,304.1462097167969,0.8891023397445679,0.3136414289474487,0.2201040089130401,293.1112976074219,297.1499938964844,293.1499938964844,0.2295848727226257,-4687.43701171875,304.1468505859375,0.8891516327857971,0.3136285245418548,0.2980511784553528,293.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4713643789291382,0.050000000745058,0.2338866144418716,291.1446838378906,291.1499938964844,267.70001220703125,266.31573486328125,282.5328674316406,293.47662353515625,291.1451416015625,1.0,0.2669623792171478,0.8180191516876221,0.8180191516876221,1.0,1.0,-1.136013746261597,0.4825578033924103,0.6534559726715088,0.2131754457950592,0.0,0.0,0.4547276198863983,58.27199172973633,34.0,6.54644775390625,-9870.8056640625,195.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76300048828125,306.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.2241882234811782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826411664485931,0.3826461434364319,-4.9825662244984414e-06,0.0,0.000227522541536,0.0,0.0,19.31675338745117,0.0,0.0,0.0,0.3319253921508789,4.0,0.0,1.0
413160,293.1035461425781,297.1499938964844,293.1499938964844,0.0998880416154861,-2288.58349609375,304.14703369140625,0.725797712802887,0.1603362709283828,0.1455409526824951,293.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.479608952999115,0.050000000745058,0.0491486005485057,293.1031799316406,297.1499938964844,293.1499938964844,0.2298767566680908,-3465.73583984375,304.1462097167969,0.9029955267906188,0.3142645061016083,0.2204150855541229,293.1112976074219,297.1499938964844,293.1499938964844,0.2298369705677032,-4691.45556640625,304.14697265625,0.9029200077056884,0.314118891954422,0.2983517050743103,293.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.479608952999115,0.050000000745058,0.2331397980451584,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5245666503906,293.468994140625,291.1471252441406,1.0,0.2617636620998382,0.8178508281707764,0.8178508281707764,1.0,1.0,-1.1360350847244265,0.4825508296489715,0.6534842252731323,0.2131710350513458,0.0,0.0,0.4547389447689056,54.2860107421875,25.0,5.988683223724365,-9881.7353515625,188.12179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7837219238281,306.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28125,18000.0,0.0,0.0,0.2247347384691238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827645778656006,0.3827695548534393,-4.983710823580623e-06,0.0,0.0002280771877849,0.0,0.0,19.328269958496094,0.0,0.0,0.0,0.3319720029830932,4.0,0.0,1.0
413220,293.1041564941406,297.1499938964844,293.1499938964844,0.1004118472337722,-2298.1953125,304.14715576171875,0.7496016621589661,0.1613899767398834,0.1461854875087738,293.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4961335062980652,0.050000000745058,0.0488389432430267,293.1027526855469,297.1499938964844,293.1499938964844,0.2306663393974304,-3475.15673828125,304.1461486816406,0.9386379718780518,0.3155389130115509,0.2210674434900283,293.1112060546875,297.1499938964844,293.1499938964844,0.2303811907768249,-4700.19384765625,304.1470642089844,0.9382382035255432,0.315114676952362,0.2989756762981415,293.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4961335062980652,0.050000000745058,0.231670930981636,291.1497802734375,291.1499938964844,267.6700134277344,266.28826904296875,282.5081481933594,293.4541931152344,291.1499938964844,1.0,0.2513039112091064,0.8175141215324402,0.8175141215324402,1.0,1.0,-1.136205792427063,0.4825953841209411,0.6536104083061218,0.2131899893283844,0.0,0.0,0.4545455574989319,46.44813537597656,25.0,4.163282871246338,-9902.1240234375,173.02337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320617675781,306.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2256223708391189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826213181018829,0.3826262950897217,-4.983956841897452e-06,0.0,0.0002289780240971,0.0,0.0,19.32036399841309,0.0,0.0,0.0,0.3319428563117981,4.0,0.0,1.0
413280,293.1041564941406,297.1499938964844,293.1499938964844,0.1004118472337722,-2298.1953125,304.14715576171875,0.7496016621589661,0.1613899767398834,0.1461854875087738,293.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4961335062980652,0.050000000745058,0.0488389432430267,293.1027526855469,297.1499938964844,293.1499938964844,0.2306663393974304,-3475.15673828125,304.1461486816406,0.9386379718780518,0.3155389130115509,0.2210674434900283,293.1112060546875,297.1499938964844,293.1499938964844,0.2303811907768249,-4700.19384765625,304.1470642089844,0.9382382035255432,0.315114676952362,0.2989756762981415,293.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4961335062980652,0.050000000745058,0.231670930981636,291.1497802734375,291.1499938964844,267.6700134277344,266.28826904296875,282.5081481933594,293.4541931152344,291.1499938964844,1.0,0.2513039112091064,0.8175141215324402,0.8175141215324402,1.0,1.0,-1.136205792427063,0.4825953841209411,0.6536104083061218,0.2131899893283844,0.0,0.0,0.4545455574989319,46.44813537597656,25.0,4.163282871246338,-9902.1240234375,173.02337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320617675781,306.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2256223708391189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826213181018829,0.3826262950897217,-4.983956841897452e-06,0.0,0.0002289780240971,0.0,0.0,19.32036399841309,0.0,0.0,0.0,0.3319428563117981,4.0,0.0,1.0
413340,293.1046447753906,297.1499938964844,293.1499938964844,0.1010318100452423,-2309.626953125,304.1470642089844,0.7727636694908142,0.1624489426612854,0.1469237357378006,293.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5113351345062256,0.050000000745058,0.0486124791204929,293.1024780273437,297.1499938964844,293.1499938964844,0.23157399892807,-3486.04736328125,304.1459350585937,0.9696130156517028,0.3167895972728729,0.2217794507741928,293.1111755371094,297.1499938964844,293.1499938964844,0.2310469150543213,-4711.001953125,304.1469421386719,0.9689953923225404,0.3161064386367798,0.2996868789196014,293.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5113351345062256,0.050000000745058,0.2305966764688491,291.15069580078125,291.1499938964844,267.6499938964844,266.2701721191406,282.4914245605469,293.439453125,291.150634765625,1.0,0.2437184453010559,0.8171774744987488,0.8171774744987488,1.0,1.0,-1.1372385025024414,0.4830209016799927,0.6542176008224487,0.2134282290935516,0.0,0.0,0.4543588757514953,40.72986602783203,28.0,1.1293628215789795,-9925.9169921875,162.26795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,306.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.2262532114982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382316380739212,0.3823213577270508,-4.98280132887885e-06,0.0,0.0002296182501595,0.0,0.0,19.29772186279297,0.0,0.0,0.0,0.3318560123443603,4.0,0.0,1.0
413400,293.1046447753906,297.1499938964844,293.1499938964844,0.1010318100452423,-2309.626953125,304.1470642089844,0.7727636694908142,0.1624489426612854,0.1469237357378006,293.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5113351345062256,0.050000000745058,0.0486124791204929,293.1024780273437,297.1499938964844,293.1499938964844,0.23157399892807,-3486.04736328125,304.1459350585937,0.9696130156517028,0.3167895972728729,0.2217794507741928,293.1111755371094,297.1499938964844,293.1499938964844,0.2310469150543213,-4711.001953125,304.1469421386719,0.9689953923225404,0.3161064386367798,0.2996868789196014,293.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5113351345062256,0.050000000745058,0.2305966764688491,291.15069580078125,291.1499938964844,267.6499938964844,266.2701721191406,282.4914245605469,293.439453125,291.150634765625,1.0,0.2437184453010559,0.8171774744987488,0.8171774744987488,1.0,1.0,-1.1372385025024414,0.4830209016799927,0.6542176008224487,0.2134282290935516,0.0,0.0,0.4543588757514953,40.72986602783203,28.0,1.1293628215789795,-9925.9169921875,162.26795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,306.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.2262532114982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382316380739212,0.3823213577270508,-4.98280132887885e-06,0.0,0.0002296182501595,0.0,0.0,19.29772186279297,0.0,0.0,0.0,0.3318560123443603,4.0,0.0,1.0
413460,293.1052551269531,297.1499938964844,293.1499938964844,0.1017229184508323,-2322.396728515625,304.1468811035156,0.7904186844825745,0.1634730994701385,0.1477227658033371,293.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.522960364818573,0.050000000745058,0.0484765991568565,293.1026916503906,297.1499938964844,293.1499938964844,0.2325459718704223,-3497.727783203125,304.1456604003906,0.9883853793144226,0.3179499506950378,0.2225039452314376,293.1112670898437,297.1499938964844,293.1499938964844,0.2318201512098312,-4723.615234375,304.14666748046875,0.9876790642738342,0.3170677721500397,0.3004643619060516,293.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.522960364818573,0.050000000745058,0.2299521118402481,291.1493225097656,291.1499938964844,267.6300048828125,266.2522888183594,282.4741516113281,293.4242553710937,291.14910888671875,1.0,0.239252895116806,0.816843569278717,0.816843569278717,1.0,1.0,-1.1390633583068848,0.4837956130504608,0.6552677750587463,0.2138717621564865,0.0,0.0,0.4545236825942993,37.31739044189453,31.0,-1.5785493850708008,-9956.5146484375,156.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,306.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.2266827076673507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823811113834381,0.3823860883712768,-4.982452082913369e-06,0.0,0.0002300541236763,0.0,0.0,19.300466537475582,0.0,0.0,0.0,0.3318683207035064,4.0,0.0,1.0
413520,293.1052551269531,297.1499938964844,293.1499938964844,0.1017229184508323,-2322.396728515625,304.1468811035156,0.7904186844825745,0.1634730994701385,0.1477227658033371,293.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.522960364818573,0.050000000745058,0.0484765991568565,293.1026916503906,297.1499938964844,293.1499938964844,0.2325459718704223,-3497.727783203125,304.1456604003906,0.9883853793144226,0.3179499506950378,0.2225039452314376,293.1112670898437,297.1499938964844,293.1499938964844,0.2318201512098312,-4723.615234375,304.14666748046875,0.9876790642738342,0.3170677721500397,0.3004643619060516,293.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.522960364818573,0.050000000745058,0.2299521118402481,291.1493225097656,291.1499938964844,267.6300048828125,266.2522888183594,282.4741516113281,293.4242553710937,291.14910888671875,1.0,0.239252895116806,0.816843569278717,0.816843569278717,1.0,1.0,-1.1390633583068848,0.4837956130504608,0.6552677750587463,0.2138717621564865,0.0,0.0,0.4545236825942993,37.31739044189453,31.0,-1.5785493850708008,-9956.5146484375,156.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,306.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.2266827076673507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823811113834381,0.3823860883712768,-4.982452082913369e-06,0.0,0.0002300541236763,0.0,0.0,19.300466537475582,0.0,0.0,0.0,0.3318683207035064,4.0,0.0,1.0
413580,293.1059875488281,297.1499938964844,293.1499938964844,0.1024466305971145,-2335.760498046875,304.146728515625,0.8015142679214478,0.1644598096609115,0.1485485285520553,293.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5300554037094116,0.050000000745058,0.0484054610133171,293.1033935546875,297.1499938964844,293.1499938964844,0.2334825694561004,-3509.11376953125,304.14556884765625,0.9980775713920592,0.3190105557441711,0.2232028245925903,293.1114501953125,297.1499938964844,293.1499938964844,0.2326524555683136,-4737.21728515625,304.1463928222656,0.9973503351211548,0.3180126547813415,0.3012847602367401,293.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5300554037094116,0.050000000745058,0.2296146601438522,291.14697265625,291.1499938964844,267.6099853515625,266.234619140625,282.4565124511719,293.4088134765625,291.1466979980469,1.0,0.2370831370353698,0.8165096044540405,0.8165096044540405,1.0,1.0,-1.141356348991394,0.4847777187824249,0.6565786600112915,0.2144336700439453,0.0,0.0,0.4550813138484955,35.55156707763672,34.0,-3.0536937713623047,-9992.5126953125,153.41168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,306.7474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.287109375,18000.0,0.0,0.0,0.2269856333732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829796612262726,0.3829846382141113,-4.984197403246071e-06,0.0,0.0002303615619894,0.0,0.0,19.34310913085937,0.0,0.0,0.0,0.3320375382900238,4.0,0.0,1.0
413640,293.1059875488281,297.1499938964844,293.1499938964844,0.1024466305971145,-2335.760498046875,304.146728515625,0.8015142679214478,0.1644598096609115,0.1485485285520553,293.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5300554037094116,0.050000000745058,0.0484054610133171,293.1033935546875,297.1499938964844,293.1499938964844,0.2334825694561004,-3509.11376953125,304.14556884765625,0.9980775713920592,0.3190105557441711,0.2232028245925903,293.1114501953125,297.1499938964844,293.1499938964844,0.2326524555683136,-4737.21728515625,304.1463928222656,0.9973503351211548,0.3180126547813415,0.3012847602367401,293.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5300554037094116,0.050000000745058,0.2296146601438522,291.14697265625,291.1499938964844,267.6099853515625,266.234619140625,282.4565124511719,293.4088134765625,291.1466979980469,1.0,0.2370831370353698,0.8165096044540405,0.8165096044540405,1.0,1.0,-1.141356348991394,0.4847777187824249,0.6565786600112915,0.2144336700439453,0.0,0.0,0.4550813138484955,35.55156707763672,34.0,-3.0536937713623047,-9992.5126953125,153.41168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,306.7474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.287109375,18000.0,0.0,0.0,0.2269856333732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829796612262726,0.3829846382141113,-4.984197403246071e-06,0.0,0.0002303615619894,0.0,0.0,19.34310913085937,0.0,0.0,0.0,0.3320375382900238,4.0,0.0,1.0
413700,293.1063537597656,297.1499938964844,293.1499938964844,0.1028165146708488,-2342.5791015625,304.1466369628906,0.804313600063324,0.1649438738822937,0.1489714831113815,293.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5315744876861572,0.050000000745058,0.0483911819756031,293.1034851074219,297.1499938964844,293.1499938964844,0.2333642840385437,-3507.400390625,304.1466064453125,0.9990000128746032,0.3195791244506836,0.2230521738529205,293.1114501953125,297.1499938964844,293.1499938964844,0.2328472435474395,-4740.3271484375,304.1466979980469,0.9990000128746032,0.3185004591941833,0.3014547228813171,293.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5315744876861572,0.050000000745058,0.2295469343662262,291.1458435058594,291.1499938964844,267.6000061035156,266.22589111328125,282.4481201171875,293.4013977050781,291.1457214355469,1.0,0.236663356423378,0.8163426518440247,0.8163426518440247,1.0,1.0,-1.141791582107544,0.4849539399147033,0.6568376421928406,0.2145342379808426,0.0,0.0,0.4554738402366638,35.19690704345703,34.0,-2.477863550186157,-10008.42578125,152.84518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,306.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.2271100580692291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834735453128814,0.3834785223007202,-4.98594590681023e-06,0.0,0.0002304878435097,0.0,0.0,19.3794059753418,0.0,0.0,0.0,0.3321806192398071,4.0,0.0,1.0
413760,293.10675048828125,297.1499938964844,293.1499938964844,0.1031785309314727,-2349.22216796875,304.1466064453125,0.8056690096855164,0.1654216349124908,0.1493995636701584,293.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.532001793384552,0.050000000745058,0.0483872219920158,293.1026916503906,297.1499938964844,293.1499938964844,0.2331584841012954,-3504.64208984375,304.1475830078125,0.9990000128746032,0.3203251361846924,0.2228612154722213,293.111083984375,297.1499938964844,293.1499938964844,0.2328514605760574,-4740.13916015625,304.14727783203125,0.9990000128746032,0.3190616965293884,0.3014337122440338,293.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.532001793384552,0.050000000745058,0.2295281440019607,291.1460876464844,291.1499938964844,267.5899963378906,266.2171936035156,282.440185546875,293.3947448730469,291.14630126953125,1.0,0.2365972101688385,0.8161652088165283,0.8161652088165283,1.0,1.0,-1.1420538425445557,0.4850610494613647,0.6569928526878357,0.2145663499832153,0.0,0.0,0.4557178020477295,35.100154876708984,37.0,-0.2938889265060425,-10022.5986328125,152.7270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189514160156,306.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.2272188365459442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839400112628937,0.3839450180530548,-4.988011824025307e-06,0.0,0.0002305982343386,0.0,0.0,19.415163040161133,0.0,0.0,0.0,0.3323179483413696,4.0,0.0,1.0
413820,293.1075134277344,297.1499938964844,293.1499938964844,0.1039239466190338,-2362.92626953125,304.146484375,0.8061884045600891,0.1663608998060226,0.1502535194158554,293.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5312108397483826,0.050000000745058,0.0483945496380329,293.1013488769531,297.1499938964844,293.1499938964844,0.2342979460954666,-3518.545166015625,304.1463928222656,0.9990000128746032,0.3218025267124176,0.2237401902675628,293.1103820800781,297.1499938964844,293.1499938964844,0.2339365780353546,-4758.01416015625,304.14630126953125,0.9990000128746032,0.3201900720596313,0.3025575876235962,293.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5312108397483826,0.050000000745058,0.229562908411026,291.1447448730469,291.1499938964844,267.57000732421875,266.2000427246094,282.4230651855469,293.3811340332031,291.14410400390625,1.0,0.2374319732189178,0.8158103227615356,0.8158103227615356,1.0,1.0,-1.1455299854278564,0.4865721464157104,0.658957839012146,0.2154071629047393,0.0,0.0,0.4564149677753448,35.3387565612793,40.0,-4.300026893615723,-10058.7431640625,154.17434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462341308594,306.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.2274119704961776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846643269062042,0.3846693038940429,-4.991144578525564e-06,0.0,0.0002307942340848,0.0,0.0,19.47049140930176,0.0,0.0,0.0,0.3325448334217071,4.0,0.0,1.0
413880,293.1075134277344,297.1499938964844,293.1499938964844,0.1039239466190338,-2362.92626953125,304.146484375,0.8061884045600891,0.1663608998060226,0.1502535194158554,293.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5312108397483826,0.050000000745058,0.0483945496380329,293.1013488769531,297.1499938964844,293.1499938964844,0.2342979460954666,-3518.545166015625,304.1463928222656,0.9990000128746032,0.3218025267124176,0.2237401902675628,293.1103820800781,297.1499938964844,293.1499938964844,0.2339365780353546,-4758.01416015625,304.14630126953125,0.9990000128746032,0.3201900720596313,0.3025575876235962,293.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5312108397483826,0.050000000745058,0.229562908411026,291.1447448730469,291.1499938964844,267.57000732421875,266.2000427246094,282.4230651855469,293.3811340332031,291.14410400390625,1.0,0.2374319732189178,0.8158103227615356,0.8158103227615356,1.0,1.0,-1.1455299854278564,0.4865721464157104,0.658957839012146,0.2154071629047393,0.0,0.0,0.4564149677753448,35.3387565612793,40.0,-4.300026893615723,-10058.7431640625,154.17434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462341308594,306.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.2274119704961776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846643269062042,0.3846693038940429,-4.991144578525564e-06,0.0,0.0002307942340848,0.0,0.0,19.47049140930176,0.0,0.0,0.0,0.3325448334217071,4.0,0.0,1.0
413940,293.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.803683340549469,0.0,0.1511206179857254,293.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.52815181016922,0.0,0.0484237298369407,293.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.9984925985336304,0.0,0.2256752997636795,293.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.997408390045166,0.0,0.3041651546955108,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.52815181016922,0.0,0.2297013252973556,291.13653564453125,294.1499938964844,267.54998779296875,266.18316650390625,282.4036865234375,293.36474609375,291.1357421875,0.0,0.0,0.815455436706543,0.815455436706543,1.0,1.0,-1.151073932647705,0.4889861047267914,0.6620878577232361,0.2168135493993759,0.0,0.0,0.0,36.16400909423828,60.0,-9.347291946411133,-10118.5458984375,157.36155700683594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,306.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872266113758087,0.3872316181659698,-4.9992922868113965e-06,0.0,0.0,0.0,0.0,19.656606674194336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.803683340549469,0.0,0.1511206179857254,293.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.52815181016922,0.0,0.0484237298369407,293.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.9984925985336304,0.0,0.2256752997636795,293.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.997408390045166,0.0,0.3041651546955108,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.52815181016922,0.0,0.2297013252973556,291.13653564453125,294.1499938964844,267.54998779296875,266.18316650390625,282.4036865234375,293.36474609375,291.1357421875,0.0,0.0,0.815455436706543,0.815455436706543,1.0,1.0,-1.151073932647705,0.4889861047267914,0.6620878577232361,0.2168135493993759,0.0,0.0,0.0,36.16400909423828,60.0,-9.347291946411133,-10118.5458984375,157.36155700683594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,306.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872266113758087,0.3872316181659698,-4.9992922868113965e-06,0.0,0.0,0.0,0.0,19.656606674194336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.000680151337292,293.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.000309795490466,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212646484375,0.0,0.0,0.0009266176493838,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0012495282571762,292.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0014695364516228,291.1749572753906,294.1499938964844,267.5289001464844,266.16552734375,274.7706604003906,274.3040466308594,291.140869140625,0.0,0.0,0.3210978507995605,0.3210978507995605,1.0,1.0,-0.0055636982433497,0.0134591693058609,-0.0078954705968499,-0.11105877161026,0.0,0.0,0.0,-0.0460699088871479,60.0,-458.1818542480469,-0.0,-2.1099672267155256e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.873805244624705e-18,4.875822324548417e-18,-2.01688241818344e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.000680151337292,293.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.000309795490466,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212646484375,0.0,0.0,0.0009266176493838,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0012495282571762,292.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0014695364516228,291.1749572753906,294.1499938964844,267.5289001464844,266.16552734375,274.7706604003906,274.3040466308594,291.140869140625,0.0,0.0,0.3210978507995605,0.3210978507995605,1.0,1.0,-0.0055636982433497,0.0134591693058609,-0.0078954705968499,-0.11105877161026,0.0,0.0,0.0,-0.0460699088871479,60.0,-458.1818542480469,-0.0,-2.1099672267155256e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.873805244624705e-18,4.875822324548417e-18,-2.01688241818344e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091979980469,0.0,0.0,0.0001478845224482,293.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001436220918549,292.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863525390625,0.0,0.0,0.0001268638297915,292.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008178710937,0.0,0.0,0.0001716134866001,292.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0006812813226133,291.1749267578125,294.1499938964844,267.5175476074219,266.15606689453125,274.6068420410156,269.8079833984375,291.13494873046875,0.0,0.0,0.0807277634739875,0.0807277634739875,1.0,1.0,-0.0015265081310644,0.0003317257505841,0.0011947823222726,-0.1238791719079017,0.0,0.0,0.0,-0.029419083148241,60.0,-196.69911193847656,-0.0,-1.5868442915234485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8906305036801962e-20,-2.1313142125389847e-20,2.406836078845929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,0.0001320387382293,293.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001387112715747,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750915527344,0.0,0.0,0.0001030200437526,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.389404296875,0.0,0.0,0.0001394766586599,292.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0006579865003004,291.1749267578125,294.1499938964844,267.5057067871094,266.1462097167969,274.5163879394531,268.27716064453125,291.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014055446954444,4.8190216261900793e-08,0.0014054964995011,-0.1243403628468513,0.0,0.0,0.0,-0.0289235971868038,60.0,-86.2266616821289,-0.0,-1.3469417581291054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.211371145022621e-21,-7.810841957726631e-21,2.5994704088072253e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,0.0001316538109676,293.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001386268413625,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,0.0001024067460093,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787841796875,0.0,0.0,0.000138650269946,292.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0006575860315933,291.1748962402344,294.1499938964844,267.49334716796875,266.1359558105469,274.428955078125,267.75787353515625,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014027719153091,4.8243411043813467e-08,0.0014027236029505,-0.1244797930121421,0.0,0.0,0.0,-0.0289336126297712,60.0,-45.71346282958984,-0.0,-1.3416337196758832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.941354836160877e-21,-7.543179559318967e-21,2.601824925106482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557006835937,0.0,0.0,0.0001316888374276,293.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001386723452014,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3541564941406,0.0,0.0,0.0001024255761876,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,0.0001386758667649,292.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0006578019238077,291.17486572265625,294.1499938964844,267.4804992675781,266.1252746582031,274.34246826171875,267.57647705078125,291.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014031801838427,4.8296485033461074e-08,0.0014031318714842,-0.1246150732040405,0.0,0.0,0.0,-0.0289595630019903,60.0,-31.03250312805176,-0.0,-1.3424148903595778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9379200979142206e-21,7.541762689402544e-21,-2.6038423895399305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001317763526458,293.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001387648662785,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001024933080771,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,0.0001387675874866,292.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0006582408095709,291.1748046875,294.1499938964844,267.4533996582031,266.10284423828125,274.172119140625,267.47509765625,291.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014041129034012,4.8395818907920336e-08,0.0014040645910426,-0.1248701810836792,0.0,0.0,0.0,-0.0290093589574098,60.0,-23.79191970825196,-0.0,-1.344200057928902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937861532880618e-21,7.541818427158663e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001317763526458,293.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001387648662785,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001024933080771,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,0.0001387675874866,292.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0006582408095709,291.1748046875,294.1499938964844,267.4533996582031,266.10284423828125,274.172119140625,267.47509765625,291.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014041129034012,4.8395818907920336e-08,0.0014040645910426,-0.1248701810836792,0.0,0.0,0.0,-0.0290093589574098,60.0,-23.79191970825196,-0.0,-1.344200057928902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937861532880618e-21,7.541818427158663e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,0.000131856650114,293.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001388494565617,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,0.0001025557503453,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.326904296875,0.0,0.0,0.0001388521341141,292.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0006586420349776,291.1746826171875,294.1499938964844,267.4245300292969,266.0790100097656,274.0052185058594,267.43865966796875,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014049673918634,4.8486757719956586e-08,0.0014049189630895,-0.1251030266284942,0.0,0.0,0.0,-0.0290548298507928,60.0,-22.85962677001953,-0.0,-1.3458365799579044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,0.000131856650114,293.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001388494565617,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,0.0001025557503453,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.326904296875,0.0,0.0,0.0001388521341141,292.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0006586420349776,291.1746826171875,294.1499938964844,267.4245300292969,266.0790100097656,274.0052185058594,267.43865966796875,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014049673918634,4.8486757719956586e-08,0.0014049189630895,-0.1251030266284942,0.0,0.0,0.0,-0.0290548298507928,60.0,-22.85962677001953,-0.0,-1.3458365799579044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,0.0001319294533459,293.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001389261597068,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,0.0001026123718474,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001389287936035,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000659005891066,291.1745300292969,294.1499938964844,267.3940124511719,266.0538024902344,273.8415832519531,267.4079284667969,291.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014057421358302,4.8569201993586843e-08,0.0014056934742257,-0.1253141164779663,0.0,0.0,0.0,-0.0290960539132356,60.0,-22.759445190429688,-0.0,-1.3473210458414544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,0.0001319294533459,293.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001389261597068,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,0.0001026123718474,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001389287936035,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000659005891066,291.1745300292969,294.1499938964844,267.3940124511719,266.0538024902344,273.8415832519531,267.4079284667969,291.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014057421358302,4.8569201993586843e-08,0.0014056934742257,-0.1253141164779663,0.0,0.0,0.0,-0.0290960539132356,60.0,-22.759445190429688,-0.0,-1.3473210458414544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0001319955044891,293.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001389957469655,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0001026637328322,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.0001389983372064,292.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000659335986711,291.1743469238281,294.1499938964844,267.3619079589844,266.0273742675781,273.6811828613281,267.3764343261719,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014064448187127,4.86439866165256e-08,0.0014063961571082,-0.1255055665969848,0.0,0.0,0.0,-0.0291334483772516,60.0,-22.767242431640625,-0.0,-1.3486683769770025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0001319955044891,293.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001389957469655,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0001026637328322,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.0001389983372064,292.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000659335986711,291.1743469238281,294.1499938964844,267.3619079589844,266.0273742675781,273.6811828613281,267.3764343261719,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014064448187127,4.86439866165256e-08,0.0014063961571082,-0.1255055665969848,0.0,0.0,0.0,-0.0291334483772516,60.0,-22.767242431640625,-0.0,-1.3486683769770025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0001320258597843,293.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001390277320751,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640075683594,0.0,0.0,0.0001026873360387,291.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770080566406,0.0,0.0,0.0001390302932122,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0006594876758754,291.1742248535156,294.1499938964844,267.3453063964844,266.01373291015625,273.6021423339844,267.3601379394531,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014067676384001,4.867835201594063e-08,0.0014067189767956,-0.1255935430526733,0.0,0.0,0.0,-0.0291506312787532,60.0,-22.777347564697266,-0.0,-1.349287686025491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.0001320542942266,293.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001390576799167,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543640136719,0.0,0.0,0.000102709440398,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,0.0001390602119499,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0006596297607757,291.1741027832031,294.1499938964844,267.328369140625,265.9997863769531,273.5238647460937,267.343505859375,291.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014070699689909,4.871052539101584e-08,0.0014070213073864,-0.1256759166717529,0.0,0.0,0.0,-0.0291667189449071,60.0,-22.78822135925293,-0.0,-1.3498677731149658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0001321049639955,293.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001391110708937,291.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352905273437,0.0,0.0,0.0001027488542604,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479858398437,0.0,0.0,0.0001391135738231,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.000659883080516,291.1737976074219,294.1499938964844,267.2934875488281,265.9711608886719,273.3695373535156,267.3092041015625,291.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001407608971931,4.876788750607376e-08,0.0014075601939111,-0.1258227378129959,0.0,0.0,0.0,-0.0291954018175601,60.0,-22.8101806640625,-0.0,-1.350902039121138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0001321049639955,293.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001391110708937,291.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352905273437,0.0,0.0,0.0001027488542604,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479858398437,0.0,0.0,0.0001391135738231,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.000659883080516,291.1737976074219,294.1499938964844,267.2934875488281,265.9711608886719,273.3695373535156,267.3092041015625,291.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001407608971931,4.876788750607376e-08,0.0014075601939111,-0.1258227378129959,0.0,0.0,0.0,-0.0291954018175601,60.0,-22.8101806640625,-0.0,-1.350902039121138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0001321469026152,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001391552650602,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,0.0001027814578264,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289428710937,0.0,0.0,0.0001391577243339,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0006600926863029,291.1734313964844,294.1499938964844,267.2574157714844,265.9415588378906,273.2181091308594,267.2736511230469,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014080547261983,4.881532689182677e-08,0.0014080059481784,-0.1259441673755645,0.0,0.0,0.0,-0.0292191226035356,60.0,-22.83158302307129,-0.0,-1.3517576746835402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
