time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0001321469026152,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001391552650602,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,0.0001027814578264,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289428710937,0.0,0.0,0.0001391577243339,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0006600926863029,291.1734313964844,294.1499938964844,267.2574157714844,265.9415588378906,273.2181091308594,267.2736511230469,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014080547261983,4.881532689182677e-08,0.0014080059481784,-0.1259441673755645,0.0,0.0,0.0,-0.0292191226035356,60.0,-22.83158302307129,-0.0,-1.3517576746835402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.0001321796007687,293.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001391897239955,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979675292969,0.0,0.0,0.0001028068727464,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,0.0001391921396134,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0006602561334148,291.1729736328125,294.1499938964844,267.22021484375,265.9110717773437,273.0694885253906,267.2369384765625,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014084021095186,4.885228932494101e-08,0.0014083532150834,-0.1260387897491455,0.0,0.0,0.0,-0.0292376037687063,60.0,-22.85223197937012,-0.0,-1.352424590095325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.0001321796007687,293.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001391897239955,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979675292969,0.0,0.0,0.0001028068727464,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,0.0001391921396134,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0006602561334148,291.1729736328125,294.1499938964844,267.22021484375,265.9110717773437,273.0694885253906,267.2369384765625,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014084021095186,4.885228932494101e-08,0.0014083532150834,-0.1260387897491455,0.0,0.0,0.0,-0.0292376037687063,60.0,-22.85223197937012,-0.0,-1.352424590095325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86383056640625,0.0,0.0,0.000132202723762,293.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001392140984535,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796875,0.0,0.0,0.0001028248516377,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,0.0001392164704157,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.000660371792037,291.17242431640625,294.1499938964844,267.1820068359375,265.8797912597656,272.9236145019531,267.1991577148437,290.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001408647513017,4.8878405323193874e-08,0.0014085986185818,-0.1261056214570999,0.0,0.0,0.0,-0.0292506627738475,60.0,-22.87209701538086,-0.0,-1.352895964146228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86383056640625,0.0,0.0,0.000132202723762,293.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001392140984535,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796875,0.0,0.0,0.0001028248516377,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,0.0001392164704157,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.000660371792037,291.17242431640625,294.1499938964844,267.1820068359375,265.8797912597656,272.9236145019531,267.1991577148437,290.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001408647513017,4.8878405323193874e-08,0.0014085986185818,-0.1261056214570999,0.0,0.0,0.0,-0.0292506627738475,60.0,-22.87209701538086,-0.0,-1.352895964146228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487854003906,0.0,0.0,0.0001322106400039,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001392224512528,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1706237792969,0.0,0.0,0.0001028310070978,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825561523437,0.0,0.0,0.0001392248086631,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0006604113732464,291.172119140625,294.1499938964844,267.1625671386719,265.8638610839844,272.8516540527344,267.179931640625,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087313320487,4.888732618724134e-08,0.0014086824376136,-0.12612846493721,0.0,0.0,0.0,-0.0292551256716251,60.0,-22.88172721862793,-0.0,-1.3530569731301514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338317871094,0.0,0.0,0.000132216111524,293.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001392282283632,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1616516113281,0.0,0.0,0.000102835256257,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,0.0001392305566696,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0006604387890547,291.1717834472656,294.1499938964844,267.1429138183594,265.8478088378906,272.7803649902344,267.16046142578125,290.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087891904637,4.889347593461935e-08,0.0014087402960285,-0.1261442005634308,0.0,0.0,0.0,-0.0292581990361213,60.0,-22.89115333557129,-0.0,-1.353167959905477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042907714844,0.0,0.0,0.000132219720399,293.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0001392320555169,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,0.0001028380575007,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554260253906,0.0,0.0,0.0001392343547195,292.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0006604569498449,291.1710510253906,294.1499938964844,267.10302734375,265.8152160644531,272.63970947265625,267.1209411621094,290.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014088266761973,4.8897469184794324e-08,0.0014087777817621,-0.1261544227600097,0.0,0.0,0.0,-0.0292601957917213,60.0,-22.90937232971192,-0.0,-1.353240008938883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042907714844,0.0,0.0,0.000132219720399,293.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0001392320555169,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,0.0001028380575007,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554260253906,0.0,0.0,0.0001392343547195,292.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0006604569498449,291.1710510253906,294.1499938964844,267.10302734375,265.8152160644531,272.63970947265625,267.1209411621094,290.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014088266761973,4.8897469184794324e-08,0.0014087777817621,-0.1261544227600097,0.0,0.0,0.0,-0.0292601957917213,60.0,-22.90937232971192,-0.0,-1.353240008938883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751770019531,0.0,0.0,0.0001322157040704,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001392278645653,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,0.000102834921563,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,0.0001392301201121,292.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0006604370428249,291.1701965332031,294.1499938964844,267.0625,265.7821350097656,272.50152587890625,267.0806884765625,290.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087830204516,4.8892815129875096e-08,0.0014087341260164,-0.1261425018310547,0.0,0.0,0.0,-0.0292578674852848,60.0,-22.926820755004883,-0.0,-1.353156022787516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751770019531,0.0,0.0,0.0001322157040704,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001392278645653,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,0.000102834921563,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,0.0001392301201121,292.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0006604370428249,291.1701965332031,294.1499938964844,267.0625,265.7821350097656,272.50152587890625,267.0806884765625,290.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087830204516,4.8892815129875096e-08,0.0014087341260164,-0.1261425018310547,0.0,0.0,0.0,-0.0292578674852848,60.0,-22.926820755004883,-0.0,-1.353156022787516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,0.0001322143070865,293.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0001392264239257,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,0.0001028338301694,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200561523437,0.0,0.0,0.0001392286358168,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0006604302325285,291.16925048828125,294.1499938964844,267.0213928222656,265.7486267089844,272.36578369140625,267.03985595703125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087671879678,4.8891138249018695e-08,0.0014087182935327,-0.1261382102966308,0.0,0.0,0.0,-0.0292570292949676,60.0,-22.94462013244629,-0.0,-1.353125753666973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,0.0001322143070865,293.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0001392264239257,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,0.0001028338301694,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200561523437,0.0,0.0,0.0001392286358168,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0006604302325285,291.16925048828125,294.1499938964844,267.0213928222656,265.7486267089844,272.36578369140625,267.03985595703125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087671879678,4.8891138249018695e-08,0.0014087182935327,-0.1261382102966308,0.0,0.0,0.0,-0.0292570292949676,60.0,-22.94462013244629,-0.0,-1.353125753666973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0001322134921792,293.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001392255944665,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0001028331826091,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0001392277627019,292.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0006604262744076,291.1681823730469,294.1499938964844,266.9798583984375,265.7147827148437,272.2323913574219,266.9985046386719,290.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087575254961,4.889010085662449e-08,0.001408708631061,-0.1261355578899383,0.0,0.0,0.0,-0.0292565114796161,60.0,-22.96338081359864,-0.0,-1.353106995338749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0001322134921792,293.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001392255944665,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0001028331826091,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0001392277627019,292.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0006604262744076,291.1681823730469,294.1499938964844,266.9798583984375,265.7147827148437,272.2323913574219,266.9985046386719,290.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087575254961,4.889010085662449e-08,0.001408708631061,-0.1261355578899383,0.0,0.0,0.0,-0.0292565114796161,60.0,-22.96338081359864,-0.0,-1.353106995338749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041320800781,0.0,0.0,0.0001322120078839,293.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001392240374116,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,0.0001028320257319,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940856933594,0.0,0.0,0.000139226191095,292.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0006604189402423,291.1676025390625,294.1499938964844,266.958984375,265.69775390625,272.1665344238281,266.9776916503906,290.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087412273511,4.88883742377766e-08,0.0014086923329159,-0.1261311322450637,0.0,0.0,0.0,-0.0292556472122669,60.0,-22.972946166992188,-0.0,-1.3530758735669224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6902160644531,0.0,0.0,0.0001322091702604,293.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001392210688209,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,0.0001028298138407,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0855407714844,0.0,0.0,0.0001392232079524,292.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0006604047957807,291.1669921875,294.1499938964844,266.93798828125,265.6806945800781,272.1012878417969,266.956787109375,290.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087106101214,4.888510929390578e-08,0.0014086617156863,-0.1261227875947952,0.0,0.0,0.0,-0.0292540155351161,60.0,-22.98250770568848,-0.0,-1.3530168985198548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,0.0001321977033512,293.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001392090198351,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,0.0001028208862408,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,0.0001392111153108,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0006603476358577,291.1656494140625,294.1499938964844,266.8959045410156,265.6464538574219,271.9723815917969,266.914794921875,290.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014085875591263,4.887200688585836e-08,0.0014085386646911,-0.1260892450809478,0.0,0.0,0.0,-0.0292474646121263,60.0,-23.001251220703125,-0.0,-1.3527804298973933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,0.0001321977033512,293.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001392090198351,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,0.0001028208862408,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,0.0001392111153108,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0006603476358577,291.1656494140625,294.1499938964844,266.8959045410156,265.6464538574219,271.9723815917969,266.914794921875,290.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014085875591263,4.887200688585836e-08,0.0014085386646911,-0.1260892450809478,0.0,0.0,0.0,-0.0292474646121263,60.0,-23.001251220703125,-0.0,-1.3527804298973933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0001321761228609,293.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001391863333992,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,0.0001028041006065,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,0.0001391883852193,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0006602400098927,291.1642150878906,294.1499938964844,266.85369873046875,265.6121826171875,271.8456726074219,266.8726501464844,290.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014083568239584,4.8847446976196807e-08,0.0014083079295232,-0.1260263919830322,0.0,0.0,0.0,-0.0292351841926574,60.0,-23.018932342529297,-0.0,-1.3523371933388262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0001321761228609,293.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001391863333992,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,0.0001028041006065,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,0.0001391883852193,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0006602400098927,291.1642150878906,294.1499938964844,266.85369873046875,265.6121826171875,271.8456726074219,266.8726501464844,290.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014083568239584,4.8847446976196807e-08,0.0014083079295232,-0.1260263919830322,0.0,0.0,0.0,-0.0292351841926574,60.0,-23.018932342529297,-0.0,-1.3523371933388262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,0.0001321424206253,293.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001391508558299,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,0.0001027778780553,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.0,0.0,0.0001391528785461,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0006600717897526,291.16259765625,294.1499938964844,266.8114929199219,265.57794189453125,271.7210693359375,266.8304443359375,290.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001407996751368,4.880913095917094e-08,0.0014079479733482,-0.1259283125400543,0.0,0.0,0.0,-0.0292160250246524,60.0,-23.034996032714844,-0.0,-1.351645977365479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,0.0001321424206253,293.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001391508558299,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,0.0001027778780553,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.0,0.0,0.0001391528785461,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0006600717897526,291.16259765625,294.1499938964844,266.8114929199219,265.57794189453125,271.7210693359375,266.8304443359375,290.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001407996751368,4.880913095917094e-08,0.0014079479733482,-0.1259283125400543,0.0,0.0,0.0,-0.0292160250246524,60.0,-23.034996032714844,-0.0,-1.351645977365479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0001320955925621,293.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001391015830449,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,0.0001027414546115,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,0.0001391035621054,292.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0006598380277864,291.160888671875,294.1499938964844,266.7694091796875,265.5438537597656,271.5985717773437,266.788330078125,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014074970968067,4.87559468353993e-08,0.0014074483187869,-0.1257921755313873,0.0,0.0,0.0,-0.0291894320398569,60.0,-23.049055099487305,-0.0,-1.3506866025636557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0001320955925621,293.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001391015830449,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,0.0001027414546115,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,0.0001391035621054,292.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0006598380277864,291.160888671875,294.1499938964844,266.7694091796875,265.5438537597656,271.5985717773437,266.788330078125,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014074970968067,4.87559468353993e-08,0.0014074483187869,-0.1257921755313873,0.0,0.0,0.0,-0.0291894320398569,60.0,-23.049055099487305,-0.0,-1.3506866025636557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56915283203125,0.0,0.0,0.0001320672599831,293.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001390717516187,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00054931640625,0.0,0.0,0.000102719401184,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0001390737161273,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0006596964667551,291.1599426269531,294.1499938964844,266.7484436035156,265.52685546875,271.5380859375,266.767333984375,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014071946498006,4.8723759249469374e-08,0.0014071459881961,-0.1257097870111465,0.0,0.0,0.0,-0.0291733369231224,60.0,-23.05525779724121,-0.0,-1.3501062312570866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,0.0001320357405347,293.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.000139038573252,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,0.0001026948884828,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0001390405232086,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0006595391314476,291.15899658203125,294.1499938964844,266.7275390625,265.50994873046875,271.4781188964844,266.7463684082031,290.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014068584423512,4.8687976317296495e-08,0.0014068097807466,-0.1256181746721267,0.0,0.0,0.0,-0.029155446216464,60.0,-23.06089782714844,-0.0,-1.3494612005615636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53033447265625,0.0,0.0,0.0001319638977292,293.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001389629469485,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765625,0.0,0.0,0.0001026390018523,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,0.0001389648678014,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0006591803976334,291.156982421875,294.1499938964844,266.6860046386719,265.4764099121094,271.35968017578125,266.7047119140625,290.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014060921967029,4.860642022208594e-08,0.0014060436515137,-0.1254093945026397,0.0,0.0,0.0,-0.0291146654635667,60.0,-23.070499420166016,-0.0,-1.3479915139669174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53033447265625,0.0,0.0,0.0001319638977292,293.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001389629469485,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765625,0.0,0.0,0.0001026390018523,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,0.0001389648678014,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0006591803976334,291.156982421875,294.1499938964844,266.6860046386719,265.4764099121094,271.35968017578125,266.7047119140625,290.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014060921967029,4.860642022208594e-08,0.0014060436515137,-0.1254093945026397,0.0,0.0,0.0,-0.0291146654635667,60.0,-23.070499420166016,-0.0,-1.3479915139669174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048828125,0.0,0.0,0.0001318819413427,293.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001388766686432,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001025752499117,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,0.0001388785458402,292.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006587710813619,291.1548156738281,294.1499938964844,266.6448974609375,265.4432678222656,271.2431945800781,266.6634521484375,290.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014052181504666,4.851339596712023e-08,0.0014051696052774,-0.1251712292432785,0.0,0.0,0.0,-0.0290681514889001,60.0,-23.07797813415528,-0.0,-1.346316054195995e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048828125,0.0,0.0,0.0001318819413427,293.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001388766686432,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001025752499117,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,0.0001388785458402,292.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006587710813619,291.1548156738281,294.1499938964844,266.6448974609375,265.4432678222656,271.2431945800781,266.6634521484375,290.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014052181504666,4.851339596712023e-08,0.0014051696052774,-0.1251712292432785,0.0,0.0,0.0,-0.0290681514889001,60.0,-23.07797813415528,-0.0,-1.346316054195995e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,0.0001317923597525,293.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001387823576806,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,0.0001025055680656,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,0.0001387842057738,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0006583237554877,291.1524963378906,294.1499938964844,266.6043701171875,265.41064453125,271.1286926269531,266.6227111816406,290.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014042628463357,4.8411724407060326e-08,0.0014042144175618,-0.1249109059572219,0.0,0.0,0.0,-0.0290173143148422,60.0,-23.083585739135746,-0.0,-1.3444862645428657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,0.0001317923597525,293.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001387823576806,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,0.0001025055680656,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,0.0001387842057738,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0006583237554877,291.1524963378906,294.1499938964844,266.6043701171875,265.41064453125,271.1286926269531,266.6227111816406,290.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014042628463357,4.8411724407060326e-08,0.0014042144175618,-0.1249109059572219,0.0,0.0,0.0,-0.0290173143148422,60.0,-23.083585739135746,-0.0,-1.3444862645428657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0001316980051342,293.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001386830263072,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,0.0001024321754812,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,0.0001386848307447,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006578525644727,291.1500244140625,294.1499938964844,266.56451416015625,265.37860107421875,271.01611328125,266.58258056640625,290.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014032567851245,4.830464916949495e-08,0.0014032084727659,-0.124636709690094,0.0,0.0,0.0,-0.0289637744426727,60.0,-23.0876693725586,-0.0,-1.342560409511862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0001316980051342,293.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001386830263072,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,0.0001024321754812,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,0.0001386848307447,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006578525644727,291.1500244140625,294.1499938964844,266.56451416015625,265.37860107421875,271.01611328125,266.58258056640625,290.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014032567851245,4.830464916949495e-08,0.0014032084727659,-0.124636709690094,0.0,0.0,0.0,-0.0289637744426727,60.0,-23.0876693725586,-0.0,-1.342560409511862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,0.000131649969262,293.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001386324584018,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218444824219,0.0,0.0,0.0001023948134388,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,0.0001386342482874,292.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.000657612690702,291.14874267578125,294.1499938964844,266.5448608398437,265.36285400390625,270.96051025390625,266.5627746582031,290.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014027445577085,4.825013988352112e-08,0.0014026963617652,-0.12449711561203,0.0,0.0,0.0,-0.028936518356204,60.0,-23.089258193969727,-0.0,-1.3415804289707014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.0001316018606303,293.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001385818031849,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,0.0001023573859129,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232177734375,0.0,0.0,0.0001385835785185,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006573724094778,291.1473999023437,294.1499938964844,266.5254211425781,265.3472900390625,270.9054260253906,266.54315185546875,290.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014022315153852,4.819553822699164e-08,0.0014021833194419,-0.1243572756648063,0.0,0.0,0.0,-0.0289092157036066,60.0,-23.090614318847656,-0.0,-1.3405993115611636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,0.0001315067929681,293.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001384817151119,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,0.0001022834403556,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,0.0001384834613418,292.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0006568976095877,291.1446533203125,294.1499938964844,266.4872131347656,265.3167419433594,270.79656982421875,266.50457763671875,290.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401217887178,4.808765652342117e-08,0.0014011698076501,-0.1240809708833694,0.0,0.0,0.0,-0.0288552735000848,60.0,-23.092832565307617,-0.0,-1.338661803629293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,0.0001315067929681,293.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001384817151119,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,0.0001022834403556,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,0.0001384834613418,292.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0006568976095877,291.1446533203125,294.1499938964844,266.4872131347656,265.3167419433594,270.79656982421875,266.50457763671875,290.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401217887178,4.808765652342117e-08,0.0014011698076501,-0.1240809708833694,0.0,0.0,0.0,-0.0288552735000848,60.0,-23.092832565307617,-0.0,-1.338661803629293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
