time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,0.0001314156252192,293.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001383857306791,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,0.0001022125288727,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0001383874478051,292.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000656442309264,291.1417236328125,294.1499938964844,266.45001220703125,265.287109375,270.6895751953125,266.4669494628906,290.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002457028254,4.7984197948380825e-08,0.0014001977397128,-0.1238159611821174,0.0,0.0,0.0,-0.0288035403937101,60.0,-23.094697952270508,-0.0,-1.336805013352205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,0.0001314156252192,293.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001383857306791,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,0.0001022125288727,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0001383874478051,292.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000656442309264,291.1417236328125,294.1499938964844,266.45001220703125,265.287109375,270.6895751953125,266.4669494628906,290.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002457028254,4.7984197948380825e-08,0.0014001977397128,-0.1238159611821174,0.0,0.0,0.0,-0.0288035403937101,60.0,-23.094697952270508,-0.0,-1.336805013352205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0001313344109803,293.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001383002381771,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686828613281,0.0,0.0,0.0001021493590087,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001383019261993,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0006560367764905,291.1386413574219,294.1499938964844,266.413330078125,265.2585144042969,270.5843811035156,266.4301147460937,290.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013993796892464,4.78920298974117e-08,0.0013993318425491,-0.1235798522830009,0.0,0.0,0.0,-0.0287574548274278,60.0,-23.09699058532715,-0.0,-1.3351518646231852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0001313344109803,293.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001383002381771,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686828613281,0.0,0.0,0.0001021493590087,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001383019261993,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0006560367764905,291.1386413574219,294.1499938964844,266.413330078125,265.2585144042969,270.5843811035156,266.4301147460937,290.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013993796892464,4.78920298974117e-08,0.0013993318425491,-0.1235798522830009,0.0,0.0,0.0,-0.0287574548274278,60.0,-23.09699058532715,-0.0,-1.3351518646231852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33502197265625,0.0,0.0,0.0001312687963945,293.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001382311602355,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,0.0001020983108901,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001382328191539,292.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0006557090673595,291.1354064941406,294.1499938964844,266.3766784667969,265.23101806640625,270.48095703125,266.3934631347656,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013986796839162,4.781754014970829e-08,0.0013986319536343,-0.1233890205621719,0.0,0.0,0.0,-0.0287202075123786,60.0,-23.10148429870605,-0.0,-1.3338166127141449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33502197265625,0.0,0.0,0.0001312687963945,293.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001382311602355,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,0.0001020983108901,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001382328191539,292.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0006557090673595,291.1354064941406,294.1499938964844,266.3766784667969,265.23101806640625,270.48095703125,266.3934631347656,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013986796839162,4.781754014970829e-08,0.0013986319536343,-0.1233890205621719,0.0,0.0,0.0,-0.0287202075123786,60.0,-23.10148429870605,-0.0,-1.3338166127141449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233947753906,0.0,0.0,0.000131241598865,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001382025220664,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0001020771524053,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,0.0001382041664328,292.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0006555732688866,291.1337280273437,294.1499938964844,266.3583374023437,265.2176208496094,270.42987060546875,266.3751525878906,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013983895769342,4.7786663515125844e-08,0.0013983418466523,-0.1233099102973938,0.0,0.0,0.0,-0.0287047699093818,60.0,-23.10476493835449,-0.0,-1.333263384140082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31182861328125,0.0,0.0,0.0001312180393142,292.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0001381777401547,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0001020588315441,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471984863281,0.0,0.0,0.0001381793699692,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0006554556894116,291.13201904296875,294.1499938964844,266.3399963378906,265.2044677734375,270.37921142578125,266.3568420410156,290.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013981382362544,4.775991868655184e-08,0.0013980905059725,-0.1232413873076438,0.0,0.0,0.0,-0.0286913961172103,60.0,-23.108718872070312,-0.0,-1.3327841941190854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28887939453125,0.0,0.0,0.0001311815431108,292.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001381393085466,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241577148437,0.0,0.0,0.0001020304334815,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,0.0001381409092573,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0006552734412252,291.12847900390625,294.1499938964844,266.3033447265625,265.1788024902344,270.27911376953125,266.3201904296875,290.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013977485941722,4.771845141249288e-08,0.0013977008638903,-0.1231351420283317,0.0,0.0,0.0,-0.0286706611514091,60.0,-23.11860466003418,-0.0,-1.332041534851669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28887939453125,0.0,0.0,0.0001311815431108,292.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001381393085466,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241577148437,0.0,0.0,0.0001020304334815,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,0.0001381409092573,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0006552734412252,291.12847900390625,294.1499938964844,266.3033447265625,265.1788024902344,270.27911376953125,266.3201904296875,290.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013977485941722,4.771845141249288e-08,0.0013977008638903,-0.1231351420283317,0.0,0.0,0.0,-0.0286706611514091,60.0,-23.11860466003418,-0.0,-1.332041534851669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26617431640625,0.0,0.0,0.0001311585219809,292.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001381150941597,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.0001020125200739,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175048828125,0.0,0.0,0.0001381166657665,292.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0006551585393026,291.124755859375,294.1499938964844,266.26666259765625,265.1539306640625,270.1806030273437,266.2835388183594,290.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013975026085972,4.7692275018107466e-08,0.0013974548783153,-0.1230680644512176,0.0,0.0,0.0,-0.0286575723439455,60.0,-23.13105773925781,-0.0,-1.3315727187546145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26617431640625,0.0,0.0,0.0001311585219809,292.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001381150941597,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.0001020125200739,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175048828125,0.0,0.0,0.0001381166657665,292.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0006551585393026,291.124755859375,294.1499938964844,266.26666259765625,265.1539306640625,270.1806030273437,266.2835388183594,290.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013975026085972,4.7692275018107466e-08,0.0013974548783153,-0.1230680644512176,0.0,0.0,0.0,-0.0286575723439455,60.0,-23.13105773925781,-0.0,-1.3315727187546145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436828613281,0.0,0.0,0.00013114803005,292.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001381040638079,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001020043564494,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.000138105606311,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0006551062106154,291.12091064453125,294.1499938964844,266.2300109863281,265.1296691894531,270.0836181640625,266.2468566894531,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013973901513963,4.768030947843727e-08,0.0013973424211144,-0.1230374127626419,0.0,0.0,0.0,-0.0286515895277261,60.0,-23.14591789245605,-0.0,-1.3313585611740566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436828613281,0.0,0.0,0.00013114803005,292.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001381040638079,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001020043564494,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.000138105606311,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0006551062106154,291.12091064453125,294.1499938964844,266.2300109863281,265.1296691894531,270.0836181640625,266.2468566894531,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013973901513963,4.768030947843727e-08,0.0013973424211144,-0.1230374127626419,0.0,0.0,0.0,-0.0286515895277261,60.0,-23.14591789245605,-0.0,-1.3313585611740566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,0.0001311489904765,292.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0001381051115458,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804260253906,0.0,0.0,0.0001020051058731,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,0.000138106624945,292.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0006551111582666,291.11688232421875,294.1499938964844,266.1933288574219,265.1059875488281,269.9881286621094,266.210205078125,290.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013973998138681,4.768133976540413e-08,0.0013973520835861,-0.1230400502681732,0.0,0.0,0.0,-0.0286521054804325,60.0,-23.16300201416016,-0.0,-1.3313770352851861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,0.0001311489904765,292.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0001381051115458,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804260253906,0.0,0.0,0.0001020051058731,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,0.000138106624945,292.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0006551111582666,291.11688232421875,294.1499938964844,266.1933288574219,265.1059875488281,269.9881286621094,266.210205078125,290.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013973998138681,4.768133976540413e-08,0.0013973520835861,-0.1230400502681732,0.0,0.0,0.0,-0.0286521054804325,60.0,-23.16300201416016,-0.0,-1.3313770352851861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0001311534142587,292.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0001381097681587,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.773193359375,0.0,0.0,0.0001020085328491,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.000138111267006,292.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0006551332771778,291.11480712890625,294.1499938964844,266.17498779296875,265.09429931640625,269.9409484863281,266.1918640136719,290.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013974464964121,4.7686313564554446e-08,0.0013973988825455,-0.1230527982115745,0.0,0.0,0.0,-0.0286545921117067,60.0,-23.172327041625977,-0.0,-1.3314659952357033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993408203125,0.0,0.0,0.0001311602391069,292.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001381169568048,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.0001020138370222,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,0.0001381184411002,292.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0006551673868671,291.1127014160156,294.1499938964844,266.1566772460937,265.0827331542969,269.89410400390625,266.17352294921875,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013975189067423,4.769401584781009e-08,0.0013974711764603,-0.1230725273489952,0.0,0.0,0.0,-0.0286584421992301,60.0,-23.1821231842041,-0.0,-1.331603982634988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,0.0001311804371653,292.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0001381382608087,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,0.0001020295530906,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,0.0001381397160002,292.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0006552684353664,291.1083679199219,294.1499938964844,266.1199951171875,265.0598449707031,269.8014831542969,266.1368713378906,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013977335765957,4.771686334947845e-08,0.0013976858463138,-0.1231310740113258,0.0,0.0,0.0,-0.0286698676645755,60.0,-23.203012466430664,-0.0,-1.3320131131422386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,0.0001311804371653,292.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0001381382608087,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,0.0001020295530906,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,0.0001381397160002,292.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0006552684353664,291.1083679199219,294.1499938964844,266.1199951171875,265.0598449707031,269.8014831542969,266.1368713378906,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013977335765957,4.771686334947845e-08,0.0013976858463138,-0.1231310740113258,0.0,0.0,0.0,-0.0286698676645755,60.0,-23.203012466430664,-0.0,-1.3320131131422386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15576171875,0.0,0.0,0.000131208289531,292.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001381675974698,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.0001020511990645,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7446594238281,0.0,0.0,0.0001381690381094,292.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.000655407551676,291.1038513183594,294.1499938964844,266.0833435058594,265.03717041015625,269.7101745605469,266.1001892089844,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013980296207591,4.7748372367095726e-08,0.0013979817740619,-0.1232118085026741,0.0,0.0,0.0,-0.0286856219172477,60.0,-23.2254695892334,-0.0,-1.3325774261829793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15576171875,0.0,0.0,0.000131208289531,292.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001381675974698,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.0001020511990645,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7446594238281,0.0,0.0,0.0001381690381094,292.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.000655407551676,291.1038513183594,294.1499938964844,266.0833435058594,265.03717041015625,269.7101745605469,266.1001892089844,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013980296207591,4.7748372367095726e-08,0.0013979817740619,-0.1232118085026741,0.0,0.0,0.0,-0.0286856219172477,60.0,-23.2254695892334,-0.0,-1.3325774261829793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,0.0001312423846684,292.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001382035115966,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0001020777126541,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001382049376843,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0006555779837071,291.0992126464844,294.1499938964844,266.0466613769531,265.0146789550781,269.6202392578125,266.0635070800781,290.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013983922544866,4.778697615392957e-08,0.0013983445242047,-0.1233107075095176,0.0,0.0,0.0,-0.0287049245089292,60.0,-23.24925804138184,-0.0,-1.333268926373421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,0.0001312423846684,292.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001382035115966,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0001020777126541,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001382049376843,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0006555779837071,291.0992126464844,294.1499938964844,266.0466613769531,265.0146789550781,269.6202392578125,266.0635070800781,290.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013983922544866,4.778697615392957e-08,0.0013983445242047,-0.1233107075095176,0.0,0.0,0.0,-0.0287049245089292,60.0,-23.24925804138184,-0.0,-1.333268926373421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,0.0001312813692493,292.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001382445916533,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,0.0001021080388454,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,0.0001382459886372,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0006557728629559,291.0943908691406,294.1499938964844,266.010009765625,264.9921875,269.5315856933594,266.0268249511719,290.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013988071586936,4.783113283224338e-08,0.0013987593119964,-0.1234238371253013,0.0,0.0,0.0,-0.028727002441883,60.0,-23.27411842346192,-0.0,-1.3340603288725106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,0.0001312813692493,292.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001382445916533,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,0.0001021080388454,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,0.0001382459886372,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0006557728629559,291.0943908691406,294.1499938964844,266.010009765625,264.9921875,269.5315856933594,266.0268249511719,290.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013988071586936,4.783113283224338e-08,0.0013987593119964,-0.1234238371253013,0.0,0.0,0.0,-0.028727002441883,60.0,-23.27411842346192,-0.0,-1.3340603288725106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,0.0001313022803515,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.000138266623253,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,0.0001021242933347,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,0.0001382680056849,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0006558772874996,291.0919189453125,294.1499938964844,265.9916687011719,264.9809265136719,269.4877624511719,266.00848388671875,290.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013990296283736,4.785480456348523e-08,0.0013989817816764,-0.1234844848513603,0.0,0.0,0.0,-0.0287388395518064,60.0,-23.286880493164062,-0.0,-1.3344845228857596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001313238899456,292.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001382893824484,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,0.0001021411007968,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016906738281,0.0,0.0,0.0001382907503284,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0006559853209182,291.08941650390625,294.1499938964844,265.97332763671875,264.9696655273437,269.4442138671875,265.9901428222656,290.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013992595486342,4.7879279208018495e-08,0.001399211701937,-0.123547188937664,0.0,0.0,0.0,-0.0287510771304368,60.0,-23.299814224243164,-0.0,-1.3349233540793648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,0.0001313685788773,292.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001383364578941,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,0.0001021758507704,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874389648437,0.0,0.0,0.0001383377966703,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0006562086055055,291.08428955078125,294.1499938964844,265.9366760253906,264.9469909667969,269.3580627441406,265.9534606933594,290.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013997351052239,4.7929891167086687e-08,0.0013996871421113,-0.1236768439412117,0.0,0.0,0.0,-0.0287763848900795,60.0,-23.326068878173828,-0.0,-1.3358308592614776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,0.0001313685788773,292.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001383364578941,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,0.0001021758507704,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874389648437,0.0,0.0,0.0001383377966703,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0006562086055055,291.08428955078125,294.1499938964844,265.9366760253906,264.9469909667969,269.3580627441406,265.9534606933594,290.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013997351052239,4.7929891167086687e-08,0.0013996871421113,-0.1236768439412117,0.0,0.0,0.0,-0.0287763848900795,60.0,-23.326068878173828,-0.0,-1.3358308592614776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,0.0001314141554757,292.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001383844646625,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,0.0001022112919599,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,0.0001383857888868,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.000656436313875,291.0790100097656,294.1499938964844,265.8999938964844,264.9240417480469,269.27313232421875,265.9167785644531,290.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002200914546,4.798151209683965e-08,0.001400172128342,-0.1238090842962265,0.0,0.0,0.0,-0.0288021974265575,60.0,-23.352670669555664,-0.0,-1.3367568385547204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,0.0001314141554757,292.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001383844646625,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,0.0001022112919599,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,0.0001383857888868,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.000656436313875,291.0790100097656,294.1499938964844,265.8999938964844,264.9240417480469,269.27313232421875,265.9167785644531,290.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002200914546,4.798151209683965e-08,0.001400172128342,-0.1238090842962265,0.0,0.0,0.0,-0.0288021974265575,60.0,-23.352670669555664,-0.0,-1.3367568385547204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292663574219,0.0,0.0,0.0001314593537244,292.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001384320785291,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0001022464421112,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,0.0001384333736496,292.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0006566621595993,291.07354736328125,294.1499938964844,265.86334228515625,264.9007568359375,269.1893615722656,265.8800964355469,290.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014007012359797,4.8032706700951167e-08,0.0014006531564518,-0.1239402219653129,0.0,0.0,0.0,-0.0288277938961982,60.0,-23.379379272460938,-0.0,-1.3376754282035108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292663574219,0.0,0.0,0.0001314593537244,292.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001384320785291,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0001022464421112,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,0.0001384333736496,292.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0006566621595993,291.07354736328125,294.1499938964844,265.86334228515625,264.9007568359375,269.1893615722656,265.8800964355469,290.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014007012359797,4.8032706700951167e-08,0.0014006531564518,-0.1239402219653129,0.0,0.0,0.0,-0.0288277938961982,60.0,-23.379379272460938,-0.0,-1.3376754282035108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001315029658144,292.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001384780334774,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0001022803699015,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,0.0001384793140459,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0006568801472894,291.0679626464844,294.1499938964844,265.82666015625,264.87701416015625,269.10675048828125,265.8433837890625,290.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014011655002832,4.8082117842795924e-08,0.0014011174207553,-0.1240667849779129,0.0,0.0,0.0,-0.0288525018841028,60.0,-23.405969619750977,-0.0,-1.3385623276462868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001315029658144,292.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001384780334774,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0001022803699015,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,0.0001384793140459,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0006568801472894,291.0679626464844,294.1499938964844,265.82666015625,264.87701416015625,269.10675048828125,265.8433837890625,290.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014011655002832,4.8082117842795924e-08,0.0014011174207553,-0.1240667849779129,0.0,0.0,0.0,-0.0288525018841028,60.0,-23.405969619750977,-0.0,-1.3385623276462868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,0.0001315237896051,292.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001384999632136,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0001022965516312,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63800048828125,0.0,0.0,0.0001385012292303,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0006569841643795,291.0650939941406,294.1499938964844,265.8083190917969,264.8649597167969,269.0658874511719,265.8250427246094,290.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014013869222253,4.810569009805477e-08,0.0014013388426974,-0.1241271644830703,0.0,0.0,0.0,-0.0288642887026071,60.0,-23.41914367675781,-0.0,-1.3389856690082524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883728027344,0.0,0.0,0.0001315438275923,292.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0001385210780426,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62457275390625,0.0,0.0,0.0001023121440084,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,0.0001385223295073,292.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0006570843397639,291.06219482421875,294.1499938964844,265.7900085449219,264.8527526855469,269.0252990722656,265.80670166015625,290.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014016003115102,4.812839904388967e-08,0.0014015522319823,-0.1241853237152099,0.0,0.0,0.0,-0.0288756433874368,60.0,-23.432212829589844,-0.0,-1.3393933784300316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,0.0001315809058723,292.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001385601353831,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,0.0001023409786284,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,0.0001385613722959,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0006572696147486,291.0562744140625,294.1499938964844,265.7533264160156,264.8278503417969,268.94482421875,265.77001953125,290.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014019948430359,4.817038501414572e-08,0.0014019466470927,-0.1242928653955459,0.0,0.0,0.0,-0.0288966372609138,60.0,-23.457963943481445,-0.0,-1.3401475484897676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
