time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,0.0001315809058723,292.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001385601353831,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,0.0001023409786284,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,0.0001385613722959,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0006572696147486,291.0562744140625,294.1499938964844,265.7533264160156,264.8278503417969,268.94482421875,265.77001953125,290.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014019948430359,4.817038501414572e-08,0.0014019466470927,-0.1242928653955459,0.0,0.0,0.0,-0.0288966372609138,60.0,-23.457963943481445,-0.0,-1.3401475484897676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,0.0001316129491897,292.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001385938812745,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001023658842314,291.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,0.0001385951036354,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0006574297440238,291.0502319335937,294.1499938964844,265.7166748046875,264.8022155761719,268.8653869628906,265.7333679199219,290.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014023357070982,4.820665822080628e-08,0.001402287511155,-0.1243857592344284,0.0,0.0,0.0,-0.028914775699377,60.0,-23.482955932617188,-0.0,-1.3407991161784596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,0.0001316129491897,292.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001385938812745,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001023658842314,291.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,0.0001385951036354,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0006574297440238,291.0502319335937,294.1499938964844,265.7166748046875,264.8022155761719,268.8653869628906,265.7333679199219,290.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014023357070982,4.820665822080628e-08,0.001402287511155,-0.1243857592344284,0.0,0.0,0.0,-0.028914775699377,60.0,-23.482955932617188,-0.0,-1.3407991161784596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0001316388807026,292.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0001386212243232,290.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828857421875,0.0,0.0,0.0001023860604618,291.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,0.0001386224030284,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0006575593724846,291.04400634765625,294.1499938964844,265.67999267578125,264.7757873535156,268.7869873046875,265.6966857910156,290.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014026116114109,4.823601784664788e-08,0.0014025634154677,-0.1244609579443931,0.0,0.0,0.0,-0.0289294552057981,60.0,-23.506980895996094,-0.0,-1.3413267652140348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0001316388807026,292.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0001386212243232,290.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828857421875,0.0,0.0,0.0001023860604618,291.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,0.0001386224030284,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0006575593724846,291.04400634765625,294.1499938964844,265.67999267578125,264.7757873535156,268.7869873046875,265.6966857910156,290.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014026116114109,4.823601784664788e-08,0.0014025634154677,-0.1244609579443931,0.0,0.0,0.0,-0.0289294552057981,60.0,-23.506980895996094,-0.0,-1.3413267652140348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.908203125,0.0,0.0,0.0001316576526733,292.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.000138641000376,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,0.0001024006560328,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.0001386421790812,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.000657653203234,291.03765869140625,294.1499938964844,265.6433410644531,264.7484436035156,268.7096252441406,265.6600036621094,290.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014028111472725,4.825725596901975e-08,0.0014027629513293,-0.1245153397321701,0.0,0.0,0.0,-0.028940076008439,60.0,-23.529844284057617,-0.0,-1.3417084687716854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.908203125,0.0,0.0,0.0001316576526733,292.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.000138641000376,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,0.0001024006560328,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.0001386421790812,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.000657653203234,291.03765869140625,294.1499938964844,265.6433410644531,264.7484436035156,268.7096252441406,265.6600036621094,290.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014028111472725,4.825725596901975e-08,0.0014027629513293,-0.1245153397321701,0.0,0.0,0.0,-0.028940076008439,60.0,-23.529844284057617,-0.0,-1.3417084687716854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983459472656,0.0,0.0,0.0001316640264121,292.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.000138647708809,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.000102405603684,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,0.0001386488729622,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0006576850428245,291.034423828125,294.1499938964844,265.625,264.7344055175781,268.6713562011719,265.64166259765625,290.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014028787845745,4.826444666150565e-08,0.001402830472216,-0.1245337575674057,0.0,0.0,0.0,-0.028943670913577,60.0,-23.540756225585938,-0.0,-1.3418376454410466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885192871094,0.0,0.0,0.0001316681155003,292.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001386520307278,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55523681640625,0.0,0.0,0.0001024087905534,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,0.0001386531803291,292.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0006577055319212,291.0311584472656,294.1499938964844,265.6066589355469,264.7200927734375,268.6333312988281,265.6233215332031,290.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014029222074896,4.826906518928809e-08,0.001402873895131,-0.1245455890893936,0.0,0.0,0.0,-0.0289459805935621,60.0,-23.55129623413086,-0.0,-1.341920636832583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,0.0001316694833803,292.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001386534859193,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,0.0001024098455673,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,0.0001386546209687,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0006577124586328,291.0245056152344,294.1499938964844,265.57000732421875,264.690673828125,268.5580139160156,265.586669921875,290.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014029362937435,4.827056443446055e-08,0.0014028879813849,-0.124549426138401,0.0,0.0,0.0,-0.0289467293769121,60.0,-23.571252822875977,-0.0,-1.341947637456542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,0.0001316694833803,292.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001386534859193,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,0.0001024098455673,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,0.0001386546209687,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0006577124586328,291.0245056152344,294.1499938964844,265.57000732421875,264.690673828125,268.5580139160156,265.586669921875,290.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014029362937435,4.827056443446055e-08,0.0014028879813849,-0.124549426138401,0.0,0.0,0.0,-0.0289467293769121,60.0,-23.571252822875977,-0.0,-1.341947637456542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494873046875,0.0,0.0,0.0001316604320891,292.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001386439689667,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,0.0001024027951643,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,0.0001386450749123,292.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.000657667289488,291.0177001953125,294.1499938964844,265.5333251953125,264.6600646972656,268.4836120605469,265.54998779296875,290.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014028393197804,4.826024380122362e-08,0.0014027911238372,-0.1245229989290237,0.0,0.0,0.0,-0.0289415698498487,60.0,-23.58951568603516,-0.0,-1.3417621858025086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494873046875,0.0,0.0,0.0001316604320891,292.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001386439689667,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,0.0001024027951643,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,0.0001386450749123,292.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.000657667289488,291.0177001953125,294.1499938964844,265.5333251953125,264.6600646972656,268.4836120605469,265.54998779296875,290.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014028393197804,4.826024380122362e-08,0.0014027911238372,-0.1245229989290237,0.0,0.0,0.0,-0.0289415698498487,60.0,-23.58951568603516,-0.0,-1.3417621858025086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83013916015625,0.0,0.0,0.0001316398702329,292.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001386223302688,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5139465332031,0.0,0.0,0.0001023868026095,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.0001386234216624,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0006575646693818,291.0107421875,294.1499938964844,265.4966735839844,264.6282043457031,268.41015625,265.5133361816406,290.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014026198768988,4.823688115607183e-08,0.0014025715645402,-0.1244631633162498,0.0,0.0,0.0,-0.0289298892021179,60.0,-23.605791091918945,-0.0,-1.3413422550456744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83013916015625,0.0,0.0,0.0001316398702329,292.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001386223302688,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5139465332031,0.0,0.0,0.0001023868026095,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.0001386234216624,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0006575646693818,291.0107421875,294.1499938964844,265.4966735839844,264.6282043457031,268.41015625,265.5133361816406,290.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014026198768988,4.823688115607183e-08,0.0014025715645402,-0.1244631633162498,0.0,0.0,0.0,-0.0289298892021179,60.0,-23.605791091918945,-0.0,-1.3413422550456744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,0.0001316066191066,292.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001385873183608,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.0001023609365802,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0001385883952025,292.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0006573986029252,291.003662109375,294.1499938964844,265.4599914550781,264.594970703125,268.3376159667969,265.4766845703125,290.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014022650429978,4.8199122915093546e-08,0.0014022168470546,-0.1243664622306823,0.0,0.0,0.0,-0.0289110075682401,60.0,-23.619897842407227,-0.0,-1.340663686733024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,0.0001316066191066,292.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001385873183608,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.0001023609365802,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0001385883952025,292.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0006573986029252,291.003662109375,294.1499938964844,265.4599914550781,264.594970703125,268.3376159667969,265.4766845703125,290.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014022650429978,4.8199122915093546e-08,0.0014022168470546,-0.1243664622306823,0.0,0.0,0.0,-0.0289110075682401,60.0,-23.619897842407227,-0.0,-1.340663686733024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013610839844,0.0,0.0,0.000131584747578,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001385642972309,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933776855469,0.0,0.0,0.0001023439181153,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.498779296875,0.0,0.0,0.0001385653595207,292.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0006572894053533,291.0000915527344,294.1499938964844,265.4416809082031,264.57781982421875,268.3016967773437,265.4583435058594,290.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014020318631082,4.817429655190608e-08,0.001401983667165,-0.1243028789758682,0.0,0.0,0.0,-0.0288985949009656,60.0,-23.62602996826172,-0.0,-1.3402177501120605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,0.000131559339934,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001385375508107,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4865417480469,0.0,0.0,0.0001023241638904,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,0.0001385386131005,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0006571625126525,290.9964599609375,294.1499938964844,265.42333984375,264.5603332519531,268.2660217285156,265.4400329589844,290.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014017609646543,4.814546983311629e-08,0.0014017128851264,-0.1242290437221527,0.0,0.0,0.0,-0.0288841798901557,60.0,-23.631568908691406,-0.0,-1.3396999065662385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,0.0001314966648351,292.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001384715578751,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.0001022754004225,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0001384725910611,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0006568494718521,290.9891052246094,294.1499938964844,265.3866577148437,264.5241394042969,268.1952819824219,265.40338134765625,290.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401092740707,4.807434095255304e-08,0.0014010446611791,-0.1240468621253967,0.0,0.0,0.0,-0.0288486145436763,60.0,-23.640655517578125,-0.0,-1.3384227770529833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,0.0001314966648351,292.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001384715578751,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.0001022754004225,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0001384725910611,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0006568494718521,290.9891052246094,294.1499938964844,265.3866577148437,264.5241394042969,268.1952819824219,265.40338134765625,290.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401092740707,4.807434095255304e-08,0.0014010446611791,-0.1240468621253967,0.0,0.0,0.0,-0.0288486145436763,60.0,-23.640655517578125,-0.0,-1.3384227770529833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75396728515625,0.0,0.0,0.0001314169639954,292.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0001383876515319,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,0.0001022134165395,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.000138388670166,292.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0006564514478668,290.9815979003906,294.1499938964844,265.3500061035156,264.4863586425781,268.1254272460937,265.3667297363281,290.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002431416884,4.798392083671389e-08,0.0014001951785758,-0.1238152533769607,0.0,0.0,0.0,-0.0288034044206142,60.0,-23.64678192138672,-0.0,-1.3368000395530546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75396728515625,0.0,0.0,0.0001314169639954,292.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0001383876515319,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,0.0001022134165395,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.000138388670166,292.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0006564514478668,290.9815979003906,294.1499938964844,265.3500061035156,264.4863586425781,268.1254272460937,265.3667297363281,290.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002431416884,4.798392083671389e-08,0.0014001951785758,-0.1238152533769607,0.0,0.0,0.0,-0.0288034044206142,60.0,-23.64678192138672,-0.0,-1.3368000395530546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,0.0001312988606514,292.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001382633054163,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001021215575747,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0001382642949465,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0006558615714311,290.9739990234375,294.1499938964844,265.3133239746094,264.44775390625,268.05645751953125,265.3301086425781,290.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013989845756441,4.784995510931368e-08,0.0013989367289468,-0.1234720647335052,0.0,0.0,0.0,-0.0287364181131124,60.0,-23.648250579833984,-0.0,-1.3343976945634497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,0.0001312988606514,292.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001382633054163,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001021215575747,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0001382642949465,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0006558615714311,290.9739990234375,294.1499938964844,265.3133239746094,264.44775390625,268.05645751953125,265.3301086425781,290.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013989845756441,4.784995510931368e-08,0.0013989367289468,-0.1234720647335052,0.0,0.0,0.0,-0.0287364181131124,60.0,-23.648250579833984,-0.0,-1.3343976945634497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0001311233500018,292.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.000138078481541,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,0.000101985038782,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0001380794710712,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0006549849058501,290.9662475585937,294.1499938964844,265.27667236328125,264.4091491699219,267.98834228515625,265.29351806640625,290.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013971142470836,4.765088235103576e-08,0.0013970665168017,-0.1229620054364204,0.0,0.0,0.0,-0.0286368783563375,60.0,-23.640844345092773,-0.0,-1.3308317647897638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0001311233500018,292.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.000138078481541,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,0.000101985038782,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0001380794710712,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0006549849058501,290.9662475585937,294.1499938964844,265.27667236328125,264.4091491699219,267.98834228515625,265.29351806640625,290.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013971142470836,4.765088235103576e-08,0.0013970665168017,-0.1229620054364204,0.0,0.0,0.0,-0.0286368783563375,60.0,-23.640844345092773,-0.0,-1.3308317647897638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,0.0001310146180912,292.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001379640016239,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251403808594,0.0,0.0,0.0001019004703266,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0001379649620503,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0006544417701661,290.9623107910156,294.1499938964844,265.2583312988281,264.3898620605469,267.9546203613281,265.27520751953125,290.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013959555653855,4.752756410653094e-08,0.0013959080679342,-0.1226460039615631,0.0,0.0,0.0,-0.0285752173513174,60.0,-23.633275985717773,-0.0,-1.3286251032695873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980895996094,0.0,0.0,0.0001308918726863,292.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001378347515128,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001018049952108,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001378357119392,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0006538286688737,290.9583740234375,294.1499938964844,265.239990234375,264.3705749511719,267.9211730957031,265.2569274902344,290.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013946476392447,4.7388358126454484e-08,0.0013946002582088,-0.1222892329096794,0.0,0.0,0.0,-0.0285056103020906,60.0,-23.62311172485352,-0.0,-1.326136356283314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001306084013776,292.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0001375362626276,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,0.0001015845191432,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,0.0001375371939502,292.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.000652412767522,290.95037841796875,294.1499938964844,265.2033386230469,264.3320007324219,267.85479736328125,265.2203674316406,289.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013916270108893,4.70668766183735e-08,0.0013915799790993,-0.1214651614427566,0.0,0.0,0.0,-0.028344864025712,60.0,-23.59624290466309,-0.0,-1.3203980131493156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,0.0001306084013776,292.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0001375362626276,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,0.0001015845191432,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,0.0001375371939502,292.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.000652412767522,290.95037841796875,294.1499938964844,265.2033386230469,264.3320007324219,267.85479736328125,265.2203674316406,289.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013916270108893,4.70668766183735e-08,0.0013915799790993,-0.1214651614427566,0.0,0.0,0.0,-0.028344864025712,60.0,-23.59624290466309,-0.0,-1.3203980131493156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,0.0001302721066167,292.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001371821272186,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,0.0001013229557429,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,0.0001371830585412,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0006507329526357,290.9422912597656,294.1499938964844,265.1666564941406,264.29345703125,267.7893371582031,265.183837890625,289.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013880436308681,4.668549635766794e-08,0.0013879969483241,-0.1204872354865074,0.0,0.0,0.0,-0.0281541645526886,60.0,-23.559402465820312,-0.0,-1.313606361463826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,0.0001302721066167,292.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001371821272186,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,0.0001013229557429,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,0.0001371830585412,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0006507329526357,290.9422912597656,294.1499938964844,265.1666564941406,264.29345703125,267.7893371582031,265.183837890625,289.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013880436308681,4.668549635766794e-08,0.0013879969483241,-0.1204872354865074,0.0,0.0,0.0,-0.0281541645526886,60.0,-23.559402465820312,-0.0,-1.313606361463826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64337158203125,0.0,0.0,0.0001298852293984,292.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0001367747463518,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.0001010220439638,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,0.0001367756485706,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.000648800516501,290.9341125488281,294.1499938964844,265.1300048828125,264.2549133300781,267.7247619628906,265.1473083496094,289.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013839211314916,4.624675753461816e-08,0.0013838749146088,-0.1193618178367614,0.0,0.0,0.0,-0.0279347859323024,60.0,-23.5131778717041,-0.0,-1.3058149761491222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64337158203125,0.0,0.0,0.0001298852293984,292.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0001367747463518,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.0001010220439638,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,0.0001367756485706,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.000648800516501,290.9341125488281,294.1499938964844,265.1300048828125,264.2549133300781,267.7247619628906,265.1473083496094,289.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013839211314916,4.624675753461816e-08,0.0013838749146088,-0.1193618178367614,0.0,0.0,0.0,-0.0279347859323024,60.0,-23.5131778717041,-0.0,-1.3058149761491222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0001294496760237,292.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0001363160990877,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,0.0001006832753773,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,0.0001363169867545,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0006466248887591,290.9258117675781,294.1499938964844,265.09332275390625,264.2164001464844,267.6610412597656,265.1108093261719,289.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001379280234687,4.575283796270924e-08,0.0013792344834655,-0.1180943325161933,0.0,0.0,0.0,-0.0276878159493207,60.0,-23.457857131958008,-0.0,-1.297071321459953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0001294496760237,292.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0001363160990877,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,0.0001006832753773,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,0.0001363169867545,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0006466248887591,290.9258117675781,294.1499938964844,265.09332275390625,264.2164001464844,267.6610412597656,265.1108093261719,289.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001379280234687,4.575283796270924e-08,0.0013792344834655,-0.1180943325161933,0.0,0.0,0.0,-0.0276878159493207,60.0,-23.457857131958008,-0.0,-1.297071321459953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,0.0001292143861064,292.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0001360683236271,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001005002632155,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,0.0001360692112939,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0006454495596699,290.921630859375,294.1499938964844,265.07501220703125,264.1971435546875,267.6295471191406,265.09259033203125,289.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013767729979008,4.5486004296435574e-08,0.00137672747951,-0.1174093708395958,0.0,0.0,0.0,-0.0275543928146362,60.0,-23.42679977416992,-0.0,-1.292359854687675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001289682113565,292.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0001358091103611,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,0.0001003088036668,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35552978515625,0.0,0.0,0.000135809983476,292.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0006442199228331,290.9174194335937,294.1499938964844,265.0566711425781,264.1778869628906,267.5982360839844,265.0743408203125,289.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741500442847,4.5206853371837497e-08,0.0013741047587245,-0.1166926100850105,0.0,0.0,0.0,-0.0274148117750883,60.0,-23.39372444152832,-0.0,-1.287440198893819e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
