time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,0.0001284447935177,292.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.000135257927468,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33770751953125,0.0,0.0,9.990169201046228e-05,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,0.000135258786031,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0006416054093278,290.908935546875,294.1499938964844,265.0199890136719,264.1393737792969,267.53631591796875,265.03790283203125,289.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013685727026313,4.46133014975203e-08,0.001368528115563,-0.1151680052280426,0.0,0.0,0.0,-0.0271180216223001,60.0,-23.321674346923828,-0.0,-1.277010426292691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,0.0001284447935177,292.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.000135257927468,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33770751953125,0.0,0.0,9.990169201046228e-05,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,0.000135258786031,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0006416054093278,290.908935546875,294.1499938964844,265.0199890136719,264.1393737792969,267.53631591796875,265.03790283203125,289.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013685727026313,4.46133014975203e-08,0.001368528115563,-0.1151680052280426,0.0,0.0,0.0,-0.0271180216223001,60.0,-23.321674346923828,-0.0,-1.277010426292691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001278847048524,292.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001346681383438,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.946605860022828e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.000134668967803,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.000638807658106,290.900390625,294.1499938964844,264.9833374023437,264.10089111328125,267.4752197265625,265.0014953613281,289.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013626047875732,4.397817932044745e-08,0.0013625607825815,-0.1135357543826103,0.0,0.0,0.0,-0.0268004443496465,60.0,-23.24223899841309,-0.0,-1.2658971115797613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001278847048524,292.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001346681383438,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.946605860022828e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.000134668967803,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.000638807658106,290.900390625,294.1499938964844,264.9833374023437,264.10089111328125,267.4752197265625,265.0014953613281,289.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013626047875732,4.397817932044745e-08,0.0013625607825815,-0.1135357543826103,0.0,0.0,0.0,-0.0268004443496465,60.0,-23.24223899841309,-0.0,-1.2658971115797613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,0.0001274147070944,292.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0001341732277069,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,9.910050721373408e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,0.000134174057166,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0006364600267261,290.8934936523437,294.1499938964844,264.9540100097656,264.07012939453125,267.4269714355469,264.9723815917969,289.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013575968332588,4.344524029420428e-08,0.0013575534103438,-0.112165443599224,0.0,0.0,0.0,-0.0265339612960815,60.0,-23.1740837097168,-0.0,-1.2566091811549998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001272946828976,292.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001340468297712,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.90071494015865e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.0001340476446785,292.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0006358604878187,290.8917541503906,294.1499938964844,264.9466552734375,264.0624389648437,267.4150085449219,264.965087890625,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563178945332,4.330913228045574e-08,0.0013562745880335,-0.1118153780698776,0.0,0.0,0.0,-0.0264659039676189,60.0,-23.156538009643555,-0.0,-1.254242647519277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.0001266827748622,292.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001334024855168,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,9.853122173808516e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.0001334032858721,292.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.0006328039453364,290.883056640625,294.1499938964844,264.9100036621094,264.02398681640625,267.3556213378906,264.9287109375,289.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349797938019,4.2615280193558653e-08,0.0013497552135959,-0.1100302040576934,0.0,0.0,0.0,-0.0261189602315425,60.0,-23.065898895263672,-0.0,-1.2422128747857641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.0001266827748622,292.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001334024855168,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,9.853122173808516e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.0001334032858721,292.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.0006328039453364,290.883056640625,294.1499938964844,264.9100036621094,264.02398681640625,267.3556213378906,264.9287109375,289.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349797938019,4.2615280193558653e-08,0.0013497552135959,-0.1100302040576934,0.0,0.0,0.0,-0.0261189602315425,60.0,-23.065898895263672,-0.0,-1.2422128747857641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,0.0001263713929802,292.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.000133074587211,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,9.828902693698184e-05,291.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,0.0001330753730144,292.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0006312485202215,290.878662109375,294.1499938964844,264.89166259765625,264.0047607421875,267.3262634277344,264.9105529785156,289.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013464798685163,4.22621866391637e-08,0.0013464376097545,-0.1091213598847389,0.0,0.0,0.0,-0.0259424038231372,60.0,-23.019163131713867,-0.0,-1.236113149616358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,0.00012605797383,292.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0001327445497736,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,9.804526052903384e-05,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,0.0001327453210251,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0006296829669736,290.874267578125,294.1499938964844,264.8733215332031,263.98553466796875,267.2970886230469,264.8923645019531,289.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013431403785943,4.1906805137159615e-08,0.0013430984690785,-0.1082063615322113,0.0,0.0,0.0,-0.0257647037506103,60.0,-22.971803665161133,-0.0,-1.2299891238853888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.503662109375,0.0,0.0,0.0001254260714631,292.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001320791488979,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,9.755377686815336e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,0.0001320799055974,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0006265265983529,290.86541748046875,294.1499938964844,264.836669921875,263.9471130371094,267.2393493652344,264.85601806640625,289.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013364072656258,4.11902973951328e-08,0.0013363660546019,-0.1063607782125473,0.0,0.0,0.0,-0.0254064314067363,60.0,-22.87581253051757,-0.0,-1.2176883501524574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.503662109375,0.0,0.0,0.0001254260714631,292.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001320791488979,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,9.755377686815336e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,0.0001320799055974,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0006265265983529,290.86541748046875,294.1499938964844,264.836669921875,263.9471130371094,267.2393493652344,264.85601806640625,289.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013364072656258,4.11902973951328e-08,0.0013363660546019,-0.1063607782125473,0.0,0.0,0.0,-0.0254064314067363,60.0,-22.87581253051757,-0.0,-1.2176883501524574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4868469238281,0.0,0.0,0.0001247845211764,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001314035616815,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,9.705479169497266e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,0.0001314043183811,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0006233219755813,290.85650634765625,294.1499938964844,264.79998779296875,263.90869140625,267.182373046875,264.8197021484375,289.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295713579282,4.0462854400402655e-08,0.0013295308453962,-0.1044859364628791,0.0,0.0,0.0,-0.0250426903367042,60.0,-22.778047561645508,-0.0,-1.205262805115126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4868469238281,0.0,0.0,0.0001247845211764,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001314035616815,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,9.705479169497266e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,0.0001314043183811,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0006233219755813,290.85650634765625,294.1499938964844,264.79998779296875,263.90869140625,267.182373046875,264.8197021484375,289.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295713579282,4.0462854400402655e-08,0.0013295308453962,-0.1044859364628791,0.0,0.0,0.0,-0.0250426903367042,60.0,-22.778047561645508,-0.0,-1.205262805115126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.0001241252321051,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001307093189097,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,9.654201130615549e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0001307100465055,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0006200287607498,290.8475341796875,294.1499938964844,264.7633361816406,263.8702697753906,267.12615966796875,264.78338623046875,289.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013225465081632,3.9715313704391526e-08,0.0013225068105384,-0.1025581955909729,0.0,0.0,0.0,-0.024668900296092,60.0,-22.677764892578125,-0.0,-1.1925601484108486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.0001241252321051,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001307093189097,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,9.654201130615549e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0001307100465055,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0006200287607498,290.8475341796875,294.1499938964844,264.7633361816406,263.8702697753906,267.12615966796875,264.78338623046875,289.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013225465081632,3.9715313704391526e-08,0.0013225068105384,-0.1025581955909729,0.0,0.0,0.0,-0.024668900296092,60.0,-22.677764892578125,-0.0,-1.1925601484108486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,0.0001234421069966,292.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0001299899595323,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,9.601067722542211e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0001299906725762,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0006166163948364,290.8385314941406,294.1499938964844,264.7266540527344,263.8318786621094,267.0707397460937,264.7471008300781,289.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013152675237506,3.8940736857284726e-08,0.0013152286410331,-0.1005595698952674,0.0,0.0,0.0,-0.0242815893143415,60.0,-22.57339668273925,-0.0,-1.179469037992931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,0.0001234421069966,292.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0001299899595323,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,9.601067722542211e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0001299906725762,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0006166163948364,290.8385314941406,294.1499938964844,264.7266540527344,263.8318786621094,267.0707397460937,264.7471008300781,289.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013152675237506,3.8940736857284726e-08,0.0013152286410331,-0.1005595698952674,0.0,0.0,0.0,-0.0242815893143415,60.0,-22.57339668273925,-0.0,-1.179469037992931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,0.0001230932684848,292.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001296226255362,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.573936404194684e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,0.0001296233240282,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.000614873948507,290.833984375,294.1499938964844,264.7083435058594,263.81268310546875,267.0433044433594,264.7289733886719,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013115507317706,3.8545216796137545e-08,0.0013115121982991,-0.0995385646820068,0.0,0.0,0.0,-0.0240838192403316,60.0,-22.51963233947754,-0.0,-1.172812176264415e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372863769531,0.0,0.0,0.0001227409957209,292.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001292516681132,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.546537330606952e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0001292523666052,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0006131142727099,290.8294372558594,294.1499938964844,264.69000244140625,263.79351806640625,267.0160522460937,264.7108459472656,289.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013077972689643,3.814580651351207e-08,0.0013077590847387,-0.0985072031617164,0.0,0.0,0.0,-0.0238841027021408,60.0,-22.46504592895508,-0.0,-1.1661089160952542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,0.000122030825878,292.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0001285038451896,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.491301170783116e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0001285045291297,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0006095668650232,290.8203125,294.1499938964844,264.6533203125,263.7551574707031,266.9620666503906,264.67462158203125,289.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002301566302,3.734059816906665e-08,0.0013001927873119,-0.0964270681142807,0.0,0.0,0.0,-0.0234814751893281,60.0,-22.35409927368164,-0.0,-1.152653439362439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,0.000122030825878,292.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0001285038451896,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.491301170783116e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0001285045291297,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0006095668650232,290.8203125,294.1499938964844,264.6533203125,263.7551574707031,266.9620666503906,264.67462158203125,289.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002301566302,3.734059816906665e-08,0.0013001927873119,-0.0964270681142807,0.0,0.0,0.0,-0.0234814751893281,60.0,-22.35409927368164,-0.0,-1.152653439362439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,0.00012132221309,292.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001277576375287,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.43618651945144e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001277583069168,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.000606027257163,290.8111572265625,294.1499938964844,264.6166687011719,263.716796875,266.9087829589844,264.638427734375,289.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012926796916872,3.653716618146064e-08,0.0012926431372761,-0.0943503156304359,0.0,0.0,0.0,-0.0230797342956066,60.0,-22.24215507507324,-0.0,-1.1393053256369968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,0.00012132221309,292.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001277576375287,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.43618651945144e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001277583069168,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.000606027257163,290.8111572265625,294.1499938964844,264.6166687011719,263.716796875,266.9087829589844,264.638427734375,289.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012926796916872,3.653716618146064e-08,0.0012926431372761,-0.0943503156304359,0.0,0.0,0.0,-0.0230797342956066,60.0,-22.24215507507324,-0.0,-1.1393053256369968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.0001206266679218,292.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001270252105314,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.382088319398464e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001270258653676,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0006025529582984,290.80194091796875,294.1499938964844,264.5799865722656,263.678466796875,266.856201171875,264.60223388671875,289.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285268459469,3.5748573878890966e-08,0.0012852327199652,-0.092310756444931,0.0,0.0,0.0,-0.0226854141801595,60.0,-22.13125228881836,-0.0,-1.126279087770854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.0001206266679218,292.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001270252105314,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.382088319398464e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001270258653676,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0006025529582984,290.80194091796875,294.1499938964844,264.5799865722656,263.678466796875,266.856201171875,264.60223388671875,289.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285268459469,3.5748573878890966e-08,0.0012852327199652,-0.092310756444931,0.0,0.0,0.0,-0.0226854141801595,60.0,-22.13125228881836,-0.0,-1.126279087770854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0001199558464577,292.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0001263188169104,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.329913154942916e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001263194571947,292.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.000599202059675,290.7926940917969,294.1499938964844,264.5433349609375,263.64013671875,266.80426025390625,264.5660705566406,289.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781206751242,3.4988008934533354e-08,0.0012780856341123,-0.0903426259756088,0.0,0.0,0.0,-0.0223051067441701,60.0,-22.02352333068848,-0.0,-1.1137867517163613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0001199558464577,292.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0001263188169104,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.329913154942916e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001263194571947,292.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.000599202059675,290.7926940917969,294.1499938964844,264.5433349609375,263.64013671875,266.80426025390625,264.5660705566406,289.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781206751242,3.4988008934533354e-08,0.0012780856341123,-0.0903426259756088,0.0,0.0,0.0,-0.0223051067441701,60.0,-22.02352333068848,-0.0,-1.1137867517163613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,0.0001196332013932,292.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0001259790587937,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.304818377131596e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.000125979699078,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0005975904641672,290.7880554199219,294.1499938964844,264.5249938964844,263.6209716796875,266.7785339355469,264.5479736328125,289.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746828142553,3.462220732330934e-08,0.0012746481224894,-0.0893956795334816,0.0,0.0,0.0,-0.0221221949905157,60.0,-21.97156143188477,-0.0,-1.107803200284252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0001193209609482,292.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0001256502582691,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.280532685806976e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001256508840015,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0005960307316854,290.78338623046875,294.1499938964844,264.50665283203125,263.601806640625,266.7529602050781,264.5298767089844,289.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713556643575,3.426820072149894e-08,0.0012713214382529,-0.0884790271520614,0.0,0.0,0.0,-0.0219451803714036,60.0,-21.921173095703125,-0.0,-1.1020278378737205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.0001187324742204,292.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0001250305649591,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.23476109164767e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001250311761396,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0005930911866016,290.7740478515625,294.1499938964844,264.4700012207031,263.5635070800781,266.70220947265625,264.4936828613281,289.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650850694626,3.360099753990653e-08,0.0012650515418499,-0.0867508202791214,0.0,0.0,0.0,-0.0216115564107894,60.0,-21.82592010498047,-0.0,-1.0911839609661913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.0001187324742204,292.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0001250305649591,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.23476109164767e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001250311761396,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0005930911866016,290.7740478515625,294.1499938964844,264.4700012207031,263.5635070800781,266.70220947265625,264.4936828613281,289.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650850694626,3.360099753990653e-08,0.0012650515418499,-0.0867508202791214,0.0,0.0,0.0,-0.0216115564107894,60.0,-21.82592010498047,-0.0,-1.0911839609661913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.0001182000632979,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001244699233211,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.193350706482306e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001244705199496,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0005904316785745,290.7646789550781,294.1499938964844,264.4333190917969,263.5252380371094,266.65203857421875,264.4574890136719,289.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594119179993,3.2997377275023616e-08,0.0012593789724633,-0.0851866528391838,0.0,0.0,0.0,-0.0213097259402275,60.0,-21.73991775512696,-0.0,-1.0814196116371025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.0001182000632979,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001244699233211,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.193350706482306e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001244705199496,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0005904316785745,290.7646789550781,294.1499938964844,264.4333190917969,263.5252380371094,266.65203857421875,264.4574890136719,289.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594119179993,3.2997377275023616e-08,0.0012593789724633,-0.0851866528391838,0.0,0.0,0.0,-0.0213097259402275,60.0,-21.73991775512696,-0.0,-1.0814196116371025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,0.0001177324957097,292.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,0.0001239775592694,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.156984742730856e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.000123978141346,292.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.000588096154388,290.7552490234375,294.1499938964844,264.39666748046875,263.4869689941406,266.60235595703125,264.4212341308594,289.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544296914711,3.2467280419723465e-08,0.0012543972115963,-0.0838125050067901,0.0,0.0,0.0,-0.0210446584969759,60.0,-21.664798736572266,-0.0,-1.0728806643101053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,0.0001177324957097,292.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,0.0001239775592694,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.156984742730856e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.000123978141346,292.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.000588096154388,290.7552490234375,294.1499938964844,264.39666748046875,263.4869689941406,266.60235595703125,264.4212341308594,289.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544296914711,3.2467280419723465e-08,0.0012543972115963,-0.0838125050067901,0.0,0.0,0.0,-0.0210446584969759,60.0,-21.664798736572266,-0.0,-1.0728806643101053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.000117337804113,292.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001235619420185,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.126286022365092e-05,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0001235625095432,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0005861246027052,290.7457580566406,294.1499938964844,264.3599853515625,263.4486999511719,266.5531616210937,264.38494873046875,289.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502239551395,3.2019805473737506e-08,0.001250191940926,-0.0826521664857864,0.0,0.0,0.0,-0.0208209063857793,60.0,-21.602144241333008,-0.0,-1.0656989246626837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.000117337804113,292.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001235619420185,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.126286022365092e-05,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0001235625095432,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0005861246027052,290.7457580566406,294.1499938964844,264.3599853515625,263.4486999511719,266.5531616210937,264.38494873046875,289.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502239551395,3.2019805473737506e-08,0.001250191940926,-0.0826521664857864,0.0,0.0,0.0,-0.0208209063857793,60.0,-21.602144241333008,-0.0,-1.0656989246626837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880859375,0.0,0.0,0.0001171701223938,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0001233853545272,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.11324386834167e-05,291.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001233859366038,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0005852870526723,290.7409973144531,294.1499938964844,264.3416748046875,263.4295654296875,266.5287170410156,264.3667907714844,289.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484370963647,3.182969621207121e-08,0.0012484053149819,-0.0821591094136238,0.0,0.0,0.0,-0.0207258444279432,60.0,-21.57608795166016,-0.0,-1.0626550306369609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
