time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.0001170234172604,292.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001232308713952,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.101833711611108e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001232314389199,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0005845542182214,290.7362060546875,294.1499938964844,264.3233337402344,263.41046142578125,266.5043640136719,264.3486022949219,289.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468737550079,3.1663372368484495e-08,0.0012468420900404,-0.0817276835441589,0.0,0.0,0.0,-0.0206426754593849,60.0,-21.553613662719727,-0.0,-1.0599955402312845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001167963637271,292.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0001229917979799,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.084174234885722e-05,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001229923509526,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0005834201001562,290.7265930175781,294.1499938964844,264.2866516113281,263.3722229003906,266.4559631347656,264.3122253417969,289.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444541789591,3.1405956946173326e-08,0.0012444227468222,-0.0810598880052566,0.0,0.0,0.0,-0.0205139573663473,60.0,-21.51998710632324,-0.0,-1.0558861163190161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001167963637271,292.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0001229917979799,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.084174234885722e-05,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001229923509526,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0005834201001562,290.7265930175781,294.1499938964844,264.2866516113281,263.3722229003906,266.4559631347656,264.3122253417969,289.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444541789591,3.1405956946173326e-08,0.0012444227468222,-0.0810598880052566,0.0,0.0,0.0,-0.0205139573663473,60.0,-21.51998710632324,-0.0,-1.0558861163190161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,0.0001166632646345,292.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0001228516339324,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.0738212747965e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0001228521869052,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.0005827552522532,290.7169189453125,294.1499938964844,264.25,263.3340148925781,266.40789794921875,264.2757263183594,289.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430355418473,3.125504122181155e-08,0.0012430042261257,-0.0806683376431465,0.0,0.0,0.0,-0.0204384941607713,60.0,-21.50309944152832,-0.0,-1.0534805738871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,0.0001166632646345,292.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0001228516339324,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.0738212747965e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0001228521869052,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.0005827552522532,290.7169189453125,294.1499938964844,264.25,263.3340148925781,266.40789794921875,264.2757263183594,289.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430355418473,3.125504122181155e-08,0.0012430042261257,-0.0806683376431465,0.0,0.0,0.0,-0.0204384941607713,60.0,-21.50309944152832,-0.0,-1.0534805738871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,0.0001166124347946,292.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001227981119882,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.069867519428954e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.000122798650409,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.000582501408644,290.7071838378906,294.1499938964844,264.2169189453125,263.299072265625,266.3601379394531,264.24053955078125,289.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424936285242,3.119740199508669e-08,0.0012424624292179,-0.0805187746882438,0.0,0.0,0.0,-0.0204096715897321,60.0,-21.501609802246094,-0.0,-1.052562552672498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,0.0001166124347946,292.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001227981119882,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.069867519428954e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.000122798650409,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.000582501408644,290.7071838378906,294.1499938964844,264.2169189453125,263.299072265625,266.3601379394531,264.24053955078125,289.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424936285242,3.119740199508669e-08,0.0012424624292179,-0.0805187746882438,0.0,0.0,0.0,-0.0204096715897321,60.0,-21.501609802246094,-0.0,-1.052562552672498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0001166237489087,292.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001228100445587,290.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.07074791030027e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001228105684276,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0005825579282827,290.6973571777344,294.1499938964844,264.190673828125,263.2704162597656,266.3127746582031,264.21014404296875,289.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426138855516,3.1210216633326127e-08,0.0012425826862454,-0.0805520340800285,0.0,0.0,0.0,-0.0204160790890455,60.0,-21.5085563659668,-0.0,-1.052766620546209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0001166237489087,292.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001228100445587,290.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.07074791030027e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001228105684276,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0005825579282827,290.6973571777344,294.1499938964844,264.190673828125,263.2704162597656,266.3127746582031,264.21014404296875,289.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426138855516,3.1210216633326127e-08,0.0012425826862454,-0.0805520340800285,0.0,0.0,0.0,-0.0204160790890455,60.0,-21.5085563659668,-0.0,-1.052766620546209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0001166514048236,292.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.000122839162941,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.072898683371022e-05,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.00012283968681,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0005826961132697,290.6924133300781,294.1499938964844,264.1799621582031,263.2582702636719,266.2892761230469,264.197265625,289.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429084163159,3.1241562226114183e-08,0.0012428772170096,-0.0806333646178245,0.0,0.0,0.0,-0.0204317532479763,60.0,-21.514368057250977,-0.0,-1.0532659189266269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001166928050224,292.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001228827604791,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,9.0761182946153e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.000122883284348,291.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.000582902925089,290.6874389648437,294.1499938964844,264.1708068847656,263.24755859375,266.2659606933594,264.1859130859375,289.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433493975549,3.1288490021097466e-08,0.0012433180818334,-0.08075512945652,0.0,0.0,0.0,-0.0204552169889211,60.0,-21.52150154113769,-0.0,-1.0540135519931937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001168139060609,292.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001230102934641,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.08553702174686e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001230108173331,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0005835078773088,290.67742919921875,294.1499938964844,264.15679931640625,263.2301025390625,266.2197570800781,264.1676330566406,289.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446393957361,3.142576332493263e-08,0.0012446079635992,-0.0811112821102142,0.0,0.0,0.0,-0.0205238591879606,60.0,-21.539369583129883,-0.0,-1.0562020946736085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001168139060609,292.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001230102934641,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.08553702174686e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001230108173331,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0005835078773088,290.67742919921875,294.1499938964844,264.15679931640625,263.2301025390625,266.2197570800781,264.1676330566406,289.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446393957361,3.142576332493263e-08,0.0012446079635992,-0.0811112821102142,0.0,0.0,0.0,-0.0205238591879606,60.0,-21.539369583129883,-0.0,-1.0562020946736085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001169807292171,292.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0001231859787367,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.098512236960232e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001231864880537,291.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0005843412363901,290.6673278808594,294.1499938964844,264.1481628417969,263.21759033203125,266.1742553710937,264.15509033203125,289.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464167084544,3.161487427405518e-08,0.0012463850434869,-0.0816018804907798,0.0,0.0,0.0,-0.0206184182316064,60.0,-21.56162071228028,-0.0,-1.0592207644322117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001169807292171,292.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0001231859787367,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.098512236960232e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001231864880537,291.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0005843412363901,290.6673278808594,294.1499938964844,264.1481628417969,263.21759033203125,266.1742553710937,264.15509033203125,289.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464167084544,3.161487427405518e-08,0.0012463850434869,-0.0816018804907798,0.0,0.0,0.0,-0.0206184182316064,60.0,-21.56162071228028,-0.0,-1.0592207644322117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001171863041236,292.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0001234024530276,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.1145011538174e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001234029477927,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0005853680777363,290.6571350097656,294.1499938964844,264.1444091796875,263.2095947265625,266.1295471191406,264.1477966308594,289.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486067134886,3.184791097510242e-08,0.0012485749321058,-0.0822063535451889,0.0,0.0,0.0,-0.0207349453121423,60.0,-21.587371826171875,-0.0,-1.0629465663214432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001171863041236,292.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0001234024530276,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.1145011538174e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001234029477927,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0005853680777363,290.6571350097656,294.1499938964844,264.1444091796875,263.2095947265625,266.1295471191406,264.1477966308594,289.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486067134886,3.184791097510242e-08,0.0012485749321058,-0.0822063535451889,0.0,0.0,0.0,-0.0207349453121423,60.0,-21.587371826171875,-0.0,-1.0629465663214432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001174232747871,292.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001236520038219,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.132931882049888e-05,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.000123652498587,291.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0005865518469363,290.6468505859375,294.1499938964844,264.1450500488281,263.20562744140625,266.0857238769531,264.1452941894531,289.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511315289884,3.21165529726386e-08,0.0012510993983596,-0.082903079688549,0.0,0.0,0.0,-0.0208692755550146,60.0,-21.615686416625977,-0.0,-1.06724968418348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001174232747871,292.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001236520038219,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.132931882049888e-05,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.000123652498587,291.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0005865518469363,290.6468505859375,294.1499938964844,264.1450500488281,263.20562744140625,266.0857238769531,264.1452941894531,289.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511315289884,3.21165529726386e-08,0.0012510993983596,-0.082903079688549,0.0,0.0,0.0,-0.0208692755550146,60.0,-21.615686416625977,-0.0,-1.06724968418348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001175512225017,292.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.000123786740005,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.142883936874568e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001237872347701,291.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0005871910252608,290.64166259765625,294.1499938964844,264.1468811035156,263.2050476074219,266.0641784667969,264.145751953125,289.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524946359917,3.2261603166716675e-08,0.0012524623889476,-0.0832792073488235,0.0,0.0,0.0,-0.0209418032318353,60.0,-21.630517959594727,-0.0,-1.0695766405888209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001176841033156,292.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001239266712218,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.153218707069756e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0001239271659869,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.0005878547672182,290.636474609375,294.1499938964844,264.1496276855469,263.2052917480469,266.0428771972656,264.14715576171875,289.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539103627204,3.2412238226697816e-08,0.001253877999261,-0.0836697965860366,0.0,0.0,0.0,-0.0210171267390251,60.0,-21.64559555053711,-0.0,-1.0719959675498104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001179611572297,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,0.0001242184225702,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.17476718313992e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001242189027834,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0005892387125641,290.6259765625,294.1499938964844,264.1575927734375,263.2081298828125,266.0009765625,264.1527404785156,289.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568621896207,3.2726315879472174e-08,0.0012568294769153,-0.0844840481877327,0.0,0.0,0.0,-0.0211741738021373,60.0,-21.676034927368164,-0.0,-1.0770490632694418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001179611572297,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,0.0001242184225702,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.17476718313992e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001242189027834,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0005892387125641,290.6259765625,294.1499938964844,264.1575927734375,263.2081298828125,266.0009765625,264.1527404785156,289.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568621896207,3.2726315879472174e-08,0.0012568294769153,-0.0844840481877327,0.0,0.0,0.0,-0.0211741738021373,60.0,-21.676034927368164,-0.0,-1.0770490632694418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001182470150524,292.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001245194580405,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.19700032682158e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0001245199382537,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0005906667211093,290.6153869628906,294.1499938964844,264.16851806640625,263.2137145996094,265.9601135253906,264.16162109375,289.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599078472703,3.305038376311131e-08,0.0012598747853189,-0.085324041545391,0.0,0.0,0.0,-0.0213362202048301,60.0,-21.706052780151367,-0.0,-1.0822753182537781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001182470150524,292.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001245194580405,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.19700032682158e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0001245199382537,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0005906667211093,290.6153869628906,294.1499938964844,264.16851806640625,263.2137145996094,265.9601135253906,264.16162109375,289.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599078472703,3.305038376311131e-08,0.0012598747853189,-0.085324041545391,0.0,0.0,0.0,-0.0213362202048301,60.0,-21.706052780151367,-0.0,-1.0822753182537781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001185345972771,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0001248222979484,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,9.219367348123342e-05,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0001248227636096,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0005921032279729,290.60467529296875,294.1499938964844,264.181884765625,263.2215881347656,265.9203796386719,264.1733703613281,289.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629717821255,3.337639853384644e-08,0.0012629384873434,-0.086168885231018,0.0,0.0,0.0,-0.0214992370456457,60.0,-21.734695434570312,-0.0,-1.087545697942005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001185345972771,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0001248222979484,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,9.219367348123342e-05,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0001248227636096,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0005921032279729,290.60467529296875,294.1499938964844,264.181884765625,263.2215881347656,265.9203796386719,264.1733703613281,289.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629717821255,3.337639853384644e-08,0.0012629384873434,-0.086168885231018,0.0,0.0,0.0,-0.0214992370456457,60.0,-21.734695434570312,-0.0,-1.087545697942005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001188173555419,292.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.0001251200592378,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,9.241359657607973e-05,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0001251205248991,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0005935156950727,290.5938720703125,294.1499938964844,264.1972045898437,263.2313232421875,265.8817138671875,264.1874084472656,289.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265984494239,3.3696949230943574e-08,0.0012659507337957,-0.0869994089007377,0.0,0.0,0.0,-0.0216595232486724,60.0,-21.7611026763916,-0.0,-1.0927401916660529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001188173555419,292.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.0001251200592378,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,9.241359657607973e-05,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0001251205248991,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0005935156950727,290.5938720703125,294.1499938964844,264.1972045898437,263.2313232421875,265.8817138671875,264.1874084472656,289.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265984494239,3.3696949230943574e-08,0.0012659507337957,-0.0869994089007377,0.0,0.0,0.0,-0.0216595232486724,60.0,-21.7611026763916,-0.0,-1.0927401916660529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001189550821436,292.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001252650981768,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.252072050003336e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001252655492862,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.000594203651417,290.58843994140625,294.1499938964844,264.2054443359375,263.2367553710937,265.8628234863281,264.1951599121094,289.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674519093707,3.3853087444413183e-08,0.001267418032512,-0.0874038860201835,0.0,0.0,0.0,-0.0217375978827476,60.0,-21.77320671081543,-0.0,-1.0952749107673301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001190894981846,292.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001254066446563,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.262526145903394e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0001254070957656,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0005948751349933,290.5829772949219,294.1499938964844,264.2139892578125,263.24249267578125,265.84423828125,264.2032775878906,289.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688840506598,3.4005470439524295e-08,0.0012688500573858,-0.0877985954284668,0.0,0.0,0.0,-0.0218137949705123,60.0,-21.78450393676757,-0.0,-1.0977514364185481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001193461357615,292.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001256769028259,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.282487008022144e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001256773539353,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0005961571005173,290.5719909667969,294.1499938964844,264.23175048828125,263.2546081542969,265.807861328125,264.2204284667969,289.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716184137389,3.4296409268108625e-08,0.0012715840712189,-0.0885520875453949,0.0,0.0,0.0,-0.0219592731446027,60.0,-21.804452896118164,-0.0,-1.102487559023757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001193461357615,292.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001256769028259,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.282487008022144e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001256773539353,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0005961571005173,290.5719909667969,294.1499938964844,264.23175048828125,263.2546081542969,265.807861328125,264.2204284667969,289.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716184137389,3.4296409268108625e-08,0.0012715840712189,-0.0885520875453949,0.0,0.0,0.0,-0.0219592731446027,60.0,-21.804452896118164,-0.0,-1.102487559023757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.000119583462947,292.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.000125926817418,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.300945384893566e-05,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001259272685274,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0005973426159471,290.5608825683594,294.1499938964844,264.25,263.2673034667969,265.7726745605469,264.2384033203125,289.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741470709443,3.4565463380431545e-08,0.0012741124955937,-0.0892487615346908,0.0,0.0,0.0,-0.0220938082784414,60.0,-21.82045555114746,-0.0,-1.1068765104482741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.000119583462947,292.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.000125926817418,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.300945384893566e-05,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001259272685274,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0005973426159471,290.5608825683594,294.1499938964844,264.25,263.2673034667969,265.7726745605469,264.2384033203125,289.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741470709443,3.4565463380431545e-08,0.0012741124955937,-0.0892487615346908,0.0,0.0,0.0,-0.0220938082784414,60.0,-21.82045555114746,-0.0,-1.1068765104482741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001198081154143,292.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0001261633879039,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,9.318418597104028e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0001261638390133,291.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.0005984648014418,290.5497131347656,294.1499938964844,264.26824951171875,263.28009033203125,265.73858642578125,264.2567138671875,289.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276540569961,3.482014321321003e-08,0.0012765057617798,-0.0899081081151962,0.0,0.0,0.0,-0.0222211573272943,60.0,-21.833057403564453,-0.0,-1.1110389408486301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001198081154143,292.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0001261633879039,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,9.318418597104028e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0001261638390133,291.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.0005984648014418,290.5497131347656,294.1499938964844,264.26824951171875,263.28009033203125,265.73858642578125,264.2567138671875,289.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276540569961,3.482014321321003e-08,0.0012765057617798,-0.0899081081151962,0.0,0.0,0.0,-0.0222211573272943,60.0,-21.833057403564453,-0.0,-1.1110389408486301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001200231854454,292.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001263898739125,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,9.335146023659036e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.00012639031047,291.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.000599539198447,290.5384216308594,294.1499938964844,264.2860107421875,263.29254150390625,265.70562744140625,264.2748107910156,289.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788319727405,3.506396240027243e-08,0.0012787969317287,-0.0905392244458198,0.0,0.0,0.0,-0.0223430749028921,60.0,-21.84389877319336,-0.0,-1.1150311962637717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001200231854454,292.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001263898739125,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,9.335146023659036e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.00012639031047,291.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.000599539198447,290.5384216308594,294.1499938964844,264.2860107421875,263.29254150390625,265.70562744140625,264.2748107910156,289.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788319727405,3.506396240027243e-08,0.0012787969317287,-0.0905392244458198,0.0,0.0,0.0,-0.0223430749028921,60.0,-21.84389877319336,-0.0,-1.1150311962637717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
