time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001201242557726,292.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001264963211724,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,9.3430069682654e-05,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001264967431779,291.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0006000440334901,290.5327453613281,294.1499938964844,264.2945556640625,263.29852294921875,265.6895446777344,264.2836303710937,289.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799089308828,3.5178544521841104e-08,0.0012798736570402,-0.0908357873558998,0.0,0.0,0.0,-0.0224003698676824,60.0,-21.848575592041016,-0.0,-1.1169098712571213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001202196872327,292.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,0.0001265968021471,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,9.350429172627628e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001265972387045,291.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.000600520754233,290.52703857421875,294.1499938964844,264.30279541015625,263.3042297363281,265.6737670898437,264.292236328125,289.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012809255858883,3.5286728206074265e-08,0.0012808903120458,-0.0911157578229904,0.0,0.0,0.0,-0.0224544648081064,60.0,-21.852615356445312,-0.0,-1.1186850201738709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001203904248541,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0001267766056116,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.363709250465035e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0001267770276172,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333312988281,0.0,0.0,0.0006013736710883,290.5155944824219,294.1499938964844,264.318115234375,263.3147277832031,265.6429138183594,264.3085021972656,289.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827448081225,3.5480290705436346e-08,0.0012827093014493,-0.0916166380047798,0.0,0.0,0.0,-0.0225512515753507,60.0,-21.858373641967773,-0.0,-1.1218646278621237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001203904248541,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0001267766056116,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.363709250465035e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0001267770276172,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333312988281,0.0,0.0,0.0006013736710883,290.5155944824219,294.1499938964844,264.318115234375,263.3147277832031,265.6429138183594,264.3085021972656,289.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827448081225,3.5480290705436346e-08,0.0012827093014493,-0.0916166380047798,0.0,0.0,0.0,-0.0225512515753507,60.0,-21.858373641967773,-0.0,-1.1218646278621237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001205308799399,292.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,0.000126924511278,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.374632645631208e-05,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.0001269249332835,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.0006020752480253,290.5040588378906,294.1499938964844,264.3314819335937,263.3236083984375,265.613037109375,264.3230895996094,289.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842412106692,3.5639512674379155e-08,0.0012842055875808,-0.0920286029577255,0.0,0.0,0.0,-0.0226308684796094,60.0,-21.860464096069336,-0.0,-1.1244835462775884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001205308799399,292.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,0.000126924511278,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.374632645631208e-05,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.0001269249332835,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.0006020752480253,290.5040588378906,294.1499938964844,264.3314819335937,263.3236083984375,265.613037109375,264.3230895996094,289.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842412106692,3.5639512674379155e-08,0.0012842055875808,-0.0920286029577255,0.0,0.0,0.0,-0.0226308684796094,60.0,-21.860464096069336,-0.0,-1.1244835462775884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.000120639691886,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.0001270391076104,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,9.383096039528029e-05,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.000127039515064,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0006026188493706,290.492431640625,294.1499938964844,264.3424072265625,263.3304138183594,265.5840759277344,264.33551025390625,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012854005908593,3.576286644602078e-08,0.0012853648513555,-0.0923477411270141,0.0,0.0,0.0,-0.0226925499737262,60.0,-21.85881996154785,-0.0,-1.126514632687759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.000120639691886,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.0001270391076104,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,9.383096039528029e-05,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.000127039515064,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0006026188493706,290.492431640625,294.1499938964844,264.3424072265625,263.3304138183594,265.5840759277344,264.33551025390625,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012854005908593,3.576286644602078e-08,0.0012853648513555,-0.0923477411270141,0.0,0.0,0.0,-0.0226925499737262,60.0,-21.85881996154785,-0.0,-1.126514632687759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001207185487146,292.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0001271221553906,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,9.389228944201022e-05,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001271225482923,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.000603012740612,290.480712890625,294.1499938964844,264.3503723144531,263.334716796875,265.55596923828125,264.3453063964844,289.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862407602369,3.5852256274893086e-08,0.0012862049043178,-0.0925789847970008,0.0,0.0,0.0,-0.0227372478693723,60.0,-21.853853225708008,-0.0,-1.1279875167247157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001207185487146,292.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0001271221553906,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,9.389228944201022e-05,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001271225482923,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.000603012740612,290.480712890625,294.1499938964844,264.3503723144531,263.334716796875,265.55596923828125,264.3453063964844,289.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862407602369,3.5852256274893086e-08,0.0012862049043178,-0.0925789847970008,0.0,0.0,0.0,-0.0227372478693723,60.0,-21.853853225708008,-0.0,-1.1279875167247157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001207478853757,292.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,0.0001271530491067,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,9.391511412104592e-05,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001271534565603,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0006031593075022,290.474853515625,294.1499938964844,264.3531188964844,263.3357849121094,265.5422058105469,264.3490295410156,289.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286553335376,3.588551322764033e-08,0.0012865174794569,-0.0926650092005729,0.0,0.0,0.0,-0.0227538775652647,60.0,-21.850404739379883,-0.0,-1.128535771499628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001207712703035,292.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,0.0001271776709472,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,9.393329673912376e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001271780784009,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,0.0006032761302776,290.46893310546875,294.1499938964844,264.3549499511719,263.3360900878906,265.52862548828125,264.3519287109375,289.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868024641647,3.591202002439786e-08,0.0012867666082456,-0.0927335768938064,0.0,0.0,0.0,-0.0227671302855014,60.0,-21.84650611877441,-0.0,-1.128972826336394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001208029570989,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001272110530408,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,9.3957940407563e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,0.0001272114313906,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826110839844,0.0,0.0,0.0006034344551153,290.45709228515625,294.1499938964844,264.3555908203125,263.3341064453125,265.501953125,264.3549499511719,289.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871399521827,3.59479273015495e-08,0.0012871040962636,-0.0928264632821083,0.0,0.0,0.0,-0.02278508618474,60.0,-21.838031768798828,-0.0,-1.1295650637066501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001208029570989,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001272110530408,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,9.3957940407563e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,0.0001272114313906,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826110839844,0.0,0.0,0.0006034344551153,290.45709228515625,294.1499938964844,264.3555908203125,263.3341064453125,265.501953125,264.3549499511719,289.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871399521827,3.59479273015495e-08,0.0012871040962636,-0.0928264632821083,0.0,0.0,0.0,-0.02278508618474,60.0,-21.838031768798828,-0.0,-1.1295650637066501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001208194589708,292.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001272284280275,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.39707679208368e-05,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532653808594,0.0,0.0,0.0001272288063773,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.0006035168771632,290.4451904296875,294.1499938964844,264.3518371582031,263.32830810546875,265.4758605957031,264.3538513183594,289.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873157393187,3.5966621680927346e-08,0.0012872797669842,-0.0928748100996017,0.0,0.0,0.0,-0.0227944329380989,60.0,-21.829849243164062,-0.0,-1.12987343925397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001208194589708,292.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001272284280275,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.39707679208368e-05,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532653808594,0.0,0.0,0.0001272288063773,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.0006035168771632,290.4451904296875,294.1499938964844,264.3518371582031,263.32830810546875,265.4758605957031,264.3538513183594,289.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873157393187,3.5966621680927346e-08,0.0012872797669842,-0.0928748100996017,0.0,0.0,0.0,-0.0227944329380989,60.0,-21.829849243164062,-0.0,-1.12987343925397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001208263056469,292.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.0001272356457775,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,9.3976101197768e-05,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001272360241273,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0006035511032678,290.4331970214844,294.1499938964844,264.3432006835937,263.3182983398437,265.4501953125,264.3481750488281,289.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873886153101,3.5974373702174496e-08,0.0012873526429757,-0.0928948670625686,0.0,0.0,0.0,-0.0227983109652996,60.0,-21.82341957092285,-0.0,-1.130001336946407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001208263056469,292.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.0001272356457775,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,9.3976101197768e-05,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001272360241273,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0006035511032678,290.4331970214844,294.1499938964844,264.3432006835937,263.3182983398437,265.4501953125,264.3481750488281,289.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873886153101,3.5974373702174496e-08,0.0012873526429757,-0.0928948670625686,0.0,0.0,0.0,-0.0227983109652996,60.0,-21.82341957092285,-0.0,-1.130001336946407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001208281100844,292.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001272375520784,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,9.397749818162993e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0001272379158763,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0006035601254552,290.4211730957031,294.1499938964844,264.3291931152344,263.3036193847656,265.42486572265625,264.3373718261719,289.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874077074229,3.597640585439876e-08,0.0012873717350885,-0.09290012717247,0.0,0.0,0.0,-0.022799327969551,60.0,-21.820127487182617,-0.0,-1.130034874563535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001208281100844,292.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001272375520784,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,9.397749818162993e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0001272379158763,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0006035601254552,290.4211730957031,294.1499938964844,264.3291931152344,263.3036193847656,265.42486572265625,264.3373718261719,289.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874077074229,3.597640585439876e-08,0.0012873717350885,-0.09290012717247,0.0,0.0,0.0,-0.022799327969551,60.0,-21.820127487182617,-0.0,-1.130034874563535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.000120828168292,292.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0001272376102861,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,9.39775418373756e-05,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,0.0001272379740839,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,0.0006035604747012,290.4151306152344,294.1499938964844,264.3200378417969,263.2944030761719,265.41229248046875,264.32989501953125,289.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874082894995,3.59764662505313e-08,0.0012873723171651,-0.092900276184082,0.0,0.0,0.0,-0.0227993577718734,60.0,-21.820051193237305,-0.0,-1.1300358693233649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0001208280664286,292.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001272375084226,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,9.397746180184186e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001272378722205,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,0.0006035599508322,290.4090576171875,294.1499938964844,264.309326171875,263.2838439941406,265.39971923828125,264.3209533691406,289.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874071253463,3.5976345458266223e-08,0.0012873711530119,-0.0928999632596969,0.0,0.0,0.0,-0.0227992963045835,60.0,-21.82115173339844,-0.0,-1.130033808749431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.000120827993669,292.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.0001272374356631,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,9.397740359418094e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001272377994609,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0006035596015863,290.3969116210937,294.1499938964844,264.2830810546875,263.2585144042969,265.3746337890625,264.2986145019531,289.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874061940237,3.5976249534996896e-08,0.0012873702216893,-0.0928997173905372,0.0,0.0,0.0,-0.0227992478758096,60.0,-21.82723999023437,-0.0,-1.1300322455554125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.000120827993669,292.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.0001272374356631,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,9.397740359418094e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001272377994609,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0006035596015863,290.3969116210937,294.1499938964844,264.2830810546875,263.2585144042969,265.3746337890625,264.2986145019531,289.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874061940237,3.5976249534996896e-08,0.0012873702216893,-0.0928997173905372,0.0,0.0,0.0,-0.0227992478758096,60.0,-21.82723999023437,-0.0,-1.1300322455554125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0001208281973958,292.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0001272376539418,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,9.397756366524844e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,0.0001272380031878,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0006035606493242,290.3846740722656,294.1499938964844,264.25,263.22723388671875,265.34942626953125,264.2696533203125,289.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874082894995,3.59764662505313e-08,0.0012873723171651,-0.0929002836346626,0.0,0.0,0.0,-0.0227993577718734,60.0,-21.83916664123535,-0.0,-1.1300358693233649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0001208281973958,292.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0001272376539418,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,9.397756366524844e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,0.0001272380031878,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0006035606493242,290.3846740722656,294.1499938964844,264.25,263.22723388671875,265.34942626953125,264.2696533203125,289.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874082894995,3.59764662505313e-08,0.0012873723171651,-0.0929002836346626,0.0,0.0,0.0,-0.0227993577718734,60.0,-21.83916664123535,-0.0,-1.1300358693233649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78057861328125,0.0,0.0,0.0001208274406963,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50897216796875,0.0,0.0,0.0001272368681384,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,9.39769743126817e-05,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.0001272372173843,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0006035569240339,290.3724060058594,294.1499938964844,264.2133483886719,263.19305419921875,265.3240051269531,264.23516845703125,289.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287400140427,3.5975602941107354e-08,0.0012873641680926,-0.0928980410099029,0.0,0.0,0.0,-0.0227989256381988,60.0,-21.855928421020508,-0.0,-1.130021587414376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78057861328125,0.0,0.0,0.0001208274406963,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50897216796875,0.0,0.0,0.0001272368681384,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,9.39769743126817e-05,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.0001272372173843,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0006035569240339,290.3724060058594,294.1499938964844,264.2133483886719,263.19305419921875,265.3240051269531,264.23516845703125,289.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287400140427,3.5975602941107354e-08,0.0012873641680926,-0.0928980410099029,0.0,0.0,0.0,-0.0227989256381988,60.0,-21.855928421020508,-0.0,-1.130021587414376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0001208239409606,292.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49810791015625,0.0,0.0,0.0001272331719519,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.3974253104534e-05,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001272335211979,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0006035394035279,290.36004638671875,294.1499938964844,264.1766662597656,263.1593017578125,265.2983093261719,264.1989440917969,289.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873627711087,3.5971620349073425e-08,0.0012873267987743,-0.0928877368569374,0.0,0.0,0.0,-0.0227969326078891,60.0,-21.87374496459961,-0.0,-1.1299558622113187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0001208239409606,292.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49810791015625,0.0,0.0,0.0001272331719519,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.3974253104534e-05,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001272335211979,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0006035394035279,290.36004638671875,294.1499938964844,264.1766662597656,263.1593017578125,265.2983093261719,264.1989440917969,289.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873627711087,3.5971620349073425e-08,0.0012873267987743,-0.0928877368569374,0.0,0.0,0.0,-0.0227969326078891,60.0,-21.87374496459961,-0.0,-1.1299558622113187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001208204339491,292.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.0001272294903174,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,9.397152462042868e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.0001272298250114,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0006035219412297,290.3538513183594,294.1499938964844,264.1583251953125,263.142578125,265.28533935546875,264.1806640625,289.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873254017904,3.596764130975316e-08,0.0012872894294559,-0.092877447605133,0.0,0.0,0.0,-0.0227949433028697,60.0,-21.88249588012696,-0.0,-1.1298902791168076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001208154571941,292.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0001272242516279,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,9.396765381097794e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0001272245863219,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,0.0006034970865584,290.34765625,294.1499938964844,264.1400146484375,263.1259765625,265.2723388671875,264.1623840332031,289.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872723164036,3.596199249500388e-08,0.0012872363440692,-0.092862844467163,0.0,0.0,0.0,-0.0227921195328235,60.0,-21.89103889465332,-0.0,-1.129797055909876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001207995301228,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,0.0001272074732696,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,9.395526285516098e-05,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,0.0001272078079637,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.000603417516686,290.335205078125,294.1499938964844,264.10333251953125,263.0930480957031,265.2461242675781,264.125732421875,289.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871024664491,3.594391628780613e-08,0.0012870664941146,-0.0928160846233367,0.0,0.0,0.0,-0.0227830819785594,60.0,-21.90728759765625,-0.0,-1.1294989121779508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001207995301228,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,0.0001272074732696,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,9.395526285516098e-05,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,0.0001272078079637,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.000603417516686,290.335205078125,294.1499938964844,264.10333251953125,263.0930480957031,265.2461242675781,264.125732421875,289.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871024664491,3.594391628780613e-08,0.0012870664941146,-0.0928160846233367,0.0,0.0,0.0,-0.0227830819785594,60.0,-21.90728759765625,-0.0,-1.1294989121779508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,0.0001207728273584,292.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,0.0001271793735213,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,9.393448999617247e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0001271796936634,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0006032841629348,290.3226928710937,294.1499938964844,264.0666809082031,263.0604553222656,265.2196960449219,264.0890808105469,289.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868179474025,3.591363650912172e-08,0.0012867819750681,-0.0927377641201019,0.0,0.0,0.0,-0.0227679405361413,60.0,-21.92185401916504,-0.0,-1.1289995427432586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,0.0001207728273584,292.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,0.0001271793735213,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,9.393448999617247e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0001271796936634,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0006032841629348,290.3226928710937,294.1499938964844,264.0666809082031,263.0604553222656,265.2196960449219,264.0890808105469,289.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868179474025,3.591363650912172e-08,0.0012867819750681,-0.0927377641201019,0.0,0.0,0.0,-0.0227679405361413,60.0,-21.92185401916504,-0.0,-1.1289995427432586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001207321765832,292.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0001271365617867,290.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.390287596033886e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0001271368819288,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,0.0006030811346136,290.31011962890625,294.1499938964844,264.0299987792969,263.0282287597656,265.19305419921875,264.0524597167969,288.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128638476599,3.5867540049139286e-08,0.0012863489100709,-0.0926185175776481,0.0,0.0,0.0,-0.0227448903024196,60.0,-21.934303283691406,-0.0,-1.128239475178816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001207321765832,292.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0001271365617867,290.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.390287596033886e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0001271368819288,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,0.0006030811346136,290.31011962890625,294.1499938964844,264.0299987792969,263.0282287597656,265.19305419921875,264.0524597167969,288.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128638476599,3.5867540049139286e-08,0.0012863489100709,-0.0926185175776481,0.0,0.0,0.0,-0.0227448903024196,60.0,-21.934303283691406,-0.0,-1.128239475178816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.0001206757951877,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001270771899726,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59002685546875,0.0,0.0,9.385901648784056e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,0.0001270775101147,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0006027994677424,290.2975158691406,294.1499938964844,263.99334716796875,262.996337890625,265.1661376953125,264.01580810546875,288.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857839465141,3.5803605413775585e-08,0.001285748090595,-0.092453122138977,0.0,0.0,0.0,-0.0227129217237234,60.0,-21.94385528564453,-0.0,-1.1271857403016838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
