time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.0001206757951877,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001270771899726,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59002685546875,0.0,0.0,9.385901648784056e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,0.0001270775101147,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0006027994677424,290.2975158691406,294.1499938964844,263.99334716796875,262.996337890625,265.1661376953125,264.01580810546875,288.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857839465141,3.5803605413775585e-08,0.001285748090595,-0.092453122138977,0.0,0.0,0.0,-0.0227129217237234,60.0,-21.94385528564453,-0.0,-1.1271857403016838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001206408560392,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0001270404027309,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,9.38318480621092e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.000127040722873,291.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.0006026250193826,290.2911682128906,294.1499938964844,263.9750061035156,262.98046875,265.1526184082031,263.9974975585937,288.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012854116503149,3.576398910354328e-08,0.0012853759108111,-0.0923506394028663,0.0,0.0,0.0,-0.0226931143552064,60.0,-21.94750595092773,-0.0,-1.1265331067988884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001206010492751,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.000126998493215,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,9.380088158650324e-05,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.0001269987988052,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0006024261238053,290.28485107421875,294.1499938964844,263.9566650390625,262.9646911621094,265.1390380859375,263.97918701171875,288.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012849875492975,3.571885187625412e-08,0.0012849518097937,-0.0922338664531707,0.0,0.0,0.0,-0.0226705428212881,60.0,-21.950345993041992,-0.0,-1.1257896659344625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0001205068620038,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0001268993073608,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,9.372761996928602e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.000126899612951,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,0.0006019556894898,290.27215576171875,294.1499938964844,263.9200134277344,262.933349609375,265.1117248535156,263.9425964355469,288.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839838163927,3.56120537503557e-08,0.0012839481933042,-0.0919575542211532,0.0,0.0,0.0,-0.0226171407848596,60.0,-21.95347213745117,-0.0,-1.1240316410976449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0001205068620038,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0001268993073608,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,9.372761996928602e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.000126899612951,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,0.0006019556894898,290.27215576171875,294.1499938964844,263.9200134277344,262.933349609375,265.1117248535156,263.9425964355469,288.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839838163927,3.56120537503557e-08,0.0012839481933042,-0.0919575542211532,0.0,0.0,0.0,-0.0226171407848596,60.0,-21.95347213745117,-0.0,-1.1240316410976449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.000120391123346,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.0001267774350708,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,9.363760182168336e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,0.0001267777261091,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0006013775710016,290.2593994140625,294.1499938964844,263.8833312988281,262.9022216796875,265.084228515625,263.906005859375,288.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827506288886,3.5480827165201845e-08,0.0012827151222154,-0.0916180312633514,0.0,0.0,0.0,-0.0225515253841877,60.0,-21.95274353027344,-0.0,-1.1218735096463209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.000120391123346,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.0001267774350708,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,9.363760182168336e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,0.0001267777261091,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0006013775710016,290.2593994140625,294.1499938964844,263.8833312988281,262.9022216796875,265.084228515625,263.906005859375,288.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827506288886,3.5480827165201845e-08,0.0012827151222154,-0.0916180312633514,0.0,0.0,0.0,-0.0225515253841877,60.0,-21.95274353027344,-0.0,-1.1218735096463209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.000120257405797,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,0.0001266366161871,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,9.35335992835462e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001266369217773,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0006007096380926,290.2466125488281,294.1499938964844,263.8466796875,262.8713073730469,265.0565490722656,263.8694152832031,288.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813258217647,3.5329215108959033e-08,0.0012812905479222,-0.0912257060408592,0.0,0.0,0.0,-0.0224757138639688,60.0,-21.94869041442871,-0.0,-1.1193825599775665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.000120257405797,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,0.0001266366161871,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,9.35335992835462e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001266369217773,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0006007096380926,290.2466125488281,294.1499938964844,263.8466796875,262.8713073730469,265.0565490722656,263.8694152832031,288.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813258217647,3.5329215108959033e-08,0.0012812905479222,-0.0912257060408592,0.0,0.0,0.0,-0.0224757138639688,60.0,-21.94869041442871,-0.0,-1.1193825599775665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.000120106000395,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0001264771999558,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,9.341584518551826e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0001264774764422,291.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0005999533459544,290.2338256835937,294.1499938964844,263.8099975585937,262.840576171875,265.0287170410156,263.8328552246094,288.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797126546502,3.515755508942675e-08,0.001279677497223,-0.0907814651727676,0.0,0.0,0.0,-0.0223898794502019,60.0,-21.94124794006348,-0.0,-1.1165656133016456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.000120106000395,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0001264771999558,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,9.341584518551826e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0001264774764422,291.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0005999533459544,290.2338256835937,294.1499938964844,263.8099975585937,262.840576171875,265.0287170410156,263.8328552246094,288.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797126546502,3.515755508942675e-08,0.001279677497223,-0.0907814651727676,0.0,0.0,0.0,-0.0223898794502019,60.0,-21.94124794006348,-0.0,-1.1165656133016456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0001200245751533,292.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0001263914455194,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,9.33525152504444e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.0001263917365577,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0005995466490276,290.2274169921875,294.1499938964844,263.7916564941406,262.8252868652344,265.0147399902344,263.8145751953125,288.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788450112566,3.506523782448312e-08,0.0012788099702447,-0.0905425250530242,0.0,0.0,0.0,-0.0223437175154685,60.0,-21.93630790710449,-0.0,-1.1150520862202029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,0.0001199405014631,292.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,0.0001263029116671,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,9.328711894340812e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101623535156,0.0,0.0,0.0001263032027054,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3745422363281,0.0,0.0,0.0005991266225464,290.2209777832031,294.1499938964844,263.7733459472656,262.8100280761719,265.0007019042969,263.7962951660156,288.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779491953551,3.4969911411053545e-08,0.0012779141543433,-0.0902957841753959,0.0,0.0,0.0,-0.0222960505634546,60.0,-21.930795669555664,-0.0,-1.113490384341276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0001197653618874,292.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001261184806935,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,9.31508984649554e-05,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965515136719,0.0,0.0,0.0001261187717318,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,0.0005982518196105,290.2081298828125,294.1499938964844,263.7366638183594,262.77960205078125,264.9725646972656,263.759765625,288.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760830577462,3.4771339585404355e-08,0.001276048249565,-0.0897817686200141,0.0,0.0,0.0,-0.0221967604011297,60.0,-21.91817092895508,-0.0,-1.110240717139277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0001197653618874,292.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001261184806935,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,9.31508984649554e-05,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965515136719,0.0,0.0,0.0001261187717318,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,0.0005982518196105,290.2081298828125,294.1499938964844,263.7366638183594,262.77960205078125,264.9725646972656,263.759765625,288.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760830577462,3.4771339585404355e-08,0.001276048249565,-0.0897817686200141,0.0,0.0,0.0,-0.0221967604011297,60.0,-21.91817092895508,-0.0,-1.110240717139277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0001195838267449,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0001259273267351,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,9.300970123149456e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,0.0001259276032214,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0005973450024612,290.1952209472656,294.1499938964844,263.70001220703125,262.7492980957031,264.9442443847656,263.7232360839844,288.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741488171741,3.4565523776564084e-08,0.0012741142418235,-0.0892489179968833,0.0,0.0,0.0,-0.0220938455313444,60.0,-21.90394401550293,-0.0,-1.1068775052081037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0001195838267449,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0001259273267351,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,9.300970123149456e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,0.0001259276032214,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0005973450024612,290.1952209472656,294.1499938964844,263.70001220703125,262.7492980957031,264.9442443847656,263.7232360839844,288.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741488171741,3.4565523776564084e-08,0.0012741142418235,-0.0892489179968833,0.0,0.0,0.0,-0.0220938455313444,60.0,-21.90394401550293,-0.0,-1.1068775052081037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0001193966236314,292.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001257301919395,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,9.286410204367712e-05,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0001257304684258,291.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0005964099545963,290.18231201171875,294.1499938964844,263.663330078125,262.7191162109375,264.9158020019531,263.68670654296875,288.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721540406346,3.4353281108678864e-08,0.0012721196981146,-0.0886993482708931,0.0,0.0,0.0,-0.0219877157360315,60.0,-21.888595581054688,-0.0,-1.1034145330768297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0001193966236314,292.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001257301919395,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,9.286410204367712e-05,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0001257304684258,291.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0005964099545963,290.18231201171875,294.1499938964844,263.663330078125,262.7191162109375,264.9158020019531,263.68670654296875,288.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721540406346,3.4353281108678864e-08,0.0012721196981146,-0.0886993482708931,0.0,0.0,0.0,-0.0219877157360315,60.0,-21.888595581054688,-0.0,-1.1034145330768297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,0.0001191959163406,292.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,0.0001255188399227,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,9.27079890971072e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0001255191164091,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.000595407327637,290.1693725585937,294.1499938964844,263.6266784667969,262.68896484375,264.8872375488281,263.6501770019531,288.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700154911726,3.4125722692124334e-08,0.0012699813814833,-0.0881100445985794,0.0,0.0,0.0,-0.0218739304691553,60.0,-21.871244430541992,-0.0,-1.099707702678643e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,0.0001191959163406,292.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,0.0001255188399227,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,9.27079890971072e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0001255191164091,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.000595407327637,290.1693725585937,294.1499938964844,263.6266784667969,262.68896484375,264.8872375488281,263.6501770019531,288.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700154911726,3.4125722692124334e-08,0.0012699813814833,-0.0881100445985794,0.0,0.0,0.0,-0.0218739304691553,60.0,-21.871244430541992,-0.0,-1.099707702678643e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.0001190913608297,292.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,0.0001254087401321,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,9.262667299481107e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0001254090166185,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,0.0005948850885033,290.16290283203125,294.1499938964844,263.6083374023437,262.6739196777344,264.8728942871094,263.6319274902344,288.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689015129581,3.4007186400231155e-08,0.0012688675196841,-0.0878030359745025,0.0,0.0,0.0,-0.0218146592378616,60.0,-21.861724853515625,-0.0,-1.09777928969379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,0.000118984033179,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,0.0001252957299584,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,9.254319593310356e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421081542969,0.0,0.0,0.0001252959918929,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0005943489959463,290.1564025878906,294.1499938964844,263.5899963378906,262.65887451171875,264.8585205078125,263.6136779785156,288.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677579652518,3.388550595673223e-08,0.0012677240883931,-0.0874878540635109,0.0,0.0,0.0,-0.0217538140714168,60.0,-21.85166358947754,-0.0,-1.0958014939888017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0001187628440675,292.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,0.0001250627974513,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,9.23711559153162e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284973144531,0.0,0.0,0.0001250630593858,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,0.0005932440981268,290.1434326171875,294.1499938964844,263.5533447265625,262.6287841796875,264.8296813964844,263.5771789550781,288.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654011370614,3.363472700357306e-08,0.0012653674930334,-0.0868382081389427,0.0,0.0,0.0,-0.0216284170746803,60.0,-21.830219268798828,-0.0,-1.0917308657099056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0001187628440675,292.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,0.0001250627974513,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,9.23711559153162e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284973144531,0.0,0.0,0.0001250630593858,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,0.0005932440981268,290.1434326171875,294.1499938964844,263.5533447265625,262.6287841796875,264.8296813964844,263.5771789550781,288.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654011370614,3.363472700357306e-08,0.0012653674930334,-0.0868382081389427,0.0,0.0,0.0,-0.0216284170746803,60.0,-21.830219268798828,-0.0,-1.0917308657099056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.0001185358560178,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001248237822437,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,9.219461207976563e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0001248240296263,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0005921102710999,290.13043212890625,294.1499938964844,263.51666259765625,262.5987243652344,264.8007202148437,263.54071044921875,288.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629826087504,3.3377382635535475e-08,0.001262949197553,-0.0861714407801628,0.0,0.0,0.0,-0.0214997380971908,60.0,-21.807287216186523,-0.0,-1.0875616140992861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.0001185358560178,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001248237822437,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,9.219461207976563e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0001248240296263,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0005921102710999,290.13043212890625,294.1499938964844,263.51666259765625,262.5987243652344,264.8007202148437,263.54071044921875,288.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629826087504,3.3377382635535475e-08,0.001262949197553,-0.0861714407801628,0.0,0.0,0.0,-0.0214997380971908,60.0,-21.807287216186523,-0.0,-1.0875616140992861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001183054264402,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0001245811290573,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,9.201538341585548e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0001245813764398,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.000590959272813,290.117431640625,294.1499938964844,263.4800109863281,262.5686340332031,264.7716369628906,263.5042419433594,288.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605272931978,3.311614094059223e-08,0.0012604942312464,-0.0854944512248039,0.0,0.0,0.0,-0.0213691070675849,60.0,-21.78339195251465,-0.0,-1.0833372954266453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001183054264402,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0001245811290573,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,9.201538341585548e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0001245813764398,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.000590959272813,290.117431640625,294.1499938964844,263.4800109863281,262.5686340332031,264.7716369628906,263.5042419433594,288.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605272931978,3.311614094059223e-08,0.0012604942312464,-0.0854944512248039,0.0,0.0,0.0,-0.0213691070675849,60.0,-21.78339195251465,-0.0,-1.0833372954266453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648132324219,0.0,0.0,0.0001180746403406,292.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001243380975211,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,9.183588554151356e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0001243383449036,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0005898064118809,290.1044006347656,294.1499938964844,263.4433288574219,262.5384826660156,264.7424621582031,263.4677429199219,288.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580682523548,3.285448713086225e-08,0.0012580353068187,-0.0848162919282913,0.0,0.0,0.0,-0.0212382730096578,60.0,-21.75907325744629,-0.0,-1.0791145399480229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648132324219,0.0,0.0,0.0001180746403406,292.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001243380975211,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,9.183588554151356e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0001243383449036,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0005898064118809,290.1044006347656,294.1499938964844,263.4433288574219,262.5384826660156,264.7424621582031,263.4677429199219,288.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580682523548,3.285448713086225e-08,0.0012580353068187,-0.0848162919282913,0.0,0.0,0.0,-0.0212382730096578,60.0,-21.75907325744629,-0.0,-1.0791145399480229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,0.0001179602186311,292.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,0.000124217607663,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,9.174688602797688e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0001242178550455,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0005892348708584,290.0978698730469,294.1499938964844,263.42498779296875,262.5233764648437,264.72784423828125,263.44952392578125,288.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568490346893,3.272476334359453e-08,0.0012568163219839,-0.0844800248742103,0.0,0.0,0.0,-0.0211734063923358,60.0,-21.746936798095703,-0.0,-1.0770240521651433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,0.0001178471939056,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,0.0001240986021002,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,9.16589779080823e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,0.0001240988349309,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,0.0005886703147552,290.0913391113281,294.1499938964844,263.4066772460937,262.5082702636719,264.7131652832031,263.4312744140625,288.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556448346003,3.259663117205491e-08,0.0012556122383102,-0.0841478556394577,0.0,0.0,0.0,-0.0211093351244926,60.0,-21.734941482543945,-0.0,-1.0749611334404109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001176275181933,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,0.0001238672703038,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,9.148812387138604e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0001238675031345,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,0.0005875729839317,290.07830810546875,294.1499938964844,263.3699951171875,262.4779663085937,264.68377685546875,263.3948059082031,288.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533040717244,3.234757883774364e-08,0.0012532717082649,-0.0835021436214447,0.0,0.0,0.0,-0.0209848005324602,60.0,-21.71172332763672,-0.0,-1.070957154070129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001176275181933,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,0.0001238672703038,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,9.148812387138604e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0001238675031345,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,0.0005875729839317,290.07830810546875,294.1499938964844,263.3699951171875,262.4779663085937,264.68377685546875,263.3948059082031,288.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533040717244,3.234757883774364e-08,0.0012532717082649,-0.0835021436214447,0.0,0.0,0.0,-0.0209848005324602,60.0,-21.71172332763672,-0.0,-1.070957154070129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0001174174976767,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0001236461102962,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,9.132477134699002e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0001236463431268,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0005865239072591,290.0652160644531,294.1499938964844,263.3333435058594,262.4475402832031,264.6542663574219,263.3583374023437,288.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510662199929,3.210946886156307e-08,0.0012510340893641,-0.082884706556797,0.0,0.0,0.0,-0.0208657383918762,60.0,-21.69001197814941,-0.0,-1.067136068400032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0001174174976767,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0001236461102962,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,9.132477134699002e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0001236463431268,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0005865239072591,290.0652160644531,294.1499938964844,263.3333435058594,262.4475402832031,264.6542663574219,263.3583374023437,288.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510662199929,3.210946886156307e-08,0.0012510340893641,-0.082884706556797,0.0,0.0,0.0,-0.0208657383918762,60.0,-21.69001197814941,-0.0,-1.067136068400032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001172222910099,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,0.0001234405499417,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,9.117294393945484e-05,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0001234407827723,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0005855488125234,290.0521240234375,294.1499938964844,263.2966613769531,262.4169921875,264.6246337890625,263.32183837890625,288.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489862274378,3.188816322108323e-08,0.0012489543296396,-0.0823107585310936,0.0,0.0,0.0,-0.0207550786435604,60.0,-21.670482635498047,-0.0,-1.0635907443656833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001172222910099,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,0.0001234405499417,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,9.117294393945484e-05,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0001234407827723,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0005855488125234,290.0521240234375,294.1499938964844,263.2966613769531,262.4169921875,264.6246337890625,263.32183837890625,288.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489862274378,3.188816322108323e-08,0.0012489543296396,-0.0823107585310936,0.0,0.0,0.0,-0.0207550786435604,60.0,-21.670482635498047,-0.0,-1.0635907443656833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
