time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,0.0001170473260572,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.000123256308143,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,9.103685442823917e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,0.0001232565264217,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0005846748827025,290.0390319824219,294.1499938964844,263.260009765625,262.38629150390625,264.59490966796875,263.28533935546875,288.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471219524741,3.1689804558254764e-08,0.0012470901710912,-0.0817962512373924,0.0,0.0,0.0,-0.0206558927893638,60.0,-21.65421485900879,-0.0,-1.0604180289419673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,0.0001170473260572,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.000123256308143,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,9.103685442823917e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,0.0001232565264217,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0005846748827025,290.0390319824219,294.1499938964844,263.260009765625,262.38629150390625,264.59490966796875,263.28533935546875,288.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471219524741,3.1689804558254764e-08,0.0012470901710912,-0.0817962512373924,0.0,0.0,0.0,-0.0206558927893638,60.0,-21.65421485900879,-0.0,-1.0604180289419673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.000116967195936,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0001231719215866,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,9.097453585127369e-05,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,0.0001231721544172,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.0005842745886184,290.032470703125,294.1499938964844,263.2416687011719,262.3708801269531,264.5799865722656,263.26708984375,288.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462680460885,3.159895811677416e-08,0.0012462363811209,-0.0815605893731117,0.0,0.0,0.0,-0.0206104647368192,60.0,-21.647422790527344,-0.0,-1.0589665322413569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.0001168932503787,292.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.0001230940688401,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,9.091701940633357e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001230942871188,291.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0005839052028022,290.0259094238281,294.1499938964844,263.22332763671875,262.3554077148437,264.5650634765625,263.24884033203125,288.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245480030775,3.151512828480918e-08,0.0012454485986381,-0.0813431143760681,0.0,0.0,0.0,-0.0205685459077358,60.0,-21.6416130065918,-0.0,-1.0576280118357317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0001167634400189,292.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0001229573681484,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,9.081605821847916e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,0.0001229575864272,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0005832568276673,290.01275634765625,294.1499938964844,263.1866760253906,262.3243103027344,264.5350952148437,263.2123107910156,288.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440969003364,3.1367960673378554e-08,0.0012440655846148,-0.0809613168239593,0.0,0.0,0.0,-0.0204949583858251,60.0,-21.632980346679688,-0.0,-1.0552802365282333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0001167634400189,292.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0001229573681484,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,9.081605821847916e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,0.0001229575864272,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0005832568276673,290.01275634765625,294.1499938964844,263.1866760253906,262.3243103027344,264.5350952148437,263.2123107910156,288.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440969003364,3.1367960673378554e-08,0.0012440655846148,-0.0809613168239593,0.0,0.0,0.0,-0.0204949583858251,60.0,-21.632980346679688,-0.0,-1.0552802365282333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,0.0001166653091786,292.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17559814453125,0.0,0.0,0.0001228540349984,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,9.073972614714876e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.0001228542387252,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,0.0005827666609548,289.9996032714844,294.1499938964844,263.1499938964844,262.29302978515625,264.5050048828125,263.1757507324219,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430511415004,3.125670389181323e-08,0.0012430199421942,-0.0806726515293121,0.0,0.0,0.0,-0.0204393249005079,60.0,-21.62960433959961,-0.0,-1.0535070771311445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,0.0001166653091786,292.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17559814453125,0.0,0.0,0.0001228540349984,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,9.073972614714876e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.0001228542387252,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,0.0005827666609548,289.9996032714844,294.1499938964844,263.1499938964844,262.29302978515625,264.5050048828125,263.1757507324219,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430511415004,3.125670389181323e-08,0.0012430199421942,-0.0806726515293121,0.0,0.0,0.0,-0.0204393249005079,60.0,-21.62960433959961,-0.0,-1.0535070771311445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,0.000116597941087,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001227830944117,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,9.068733197636902e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,0.0001227832981385,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,0.000582430162467,289.98638916015625,294.1499938964844,263.11334228515625,262.2615966796875,264.47479248046875,263.13916015625,288.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423332082107,3.1180327653146385e-08,0.0012423021253198,-0.0804744735360145,0.0,0.0,0.0,-0.0204011350870132,60.0,-21.631715774536133,-0.0,-1.0522906990217964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,0.000116597941087,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001227830944117,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,9.068733197636902e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,0.0001227832981385,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,0.000582430162467,289.98638916015625,294.1499938964844,263.11334228515625,262.2615966796875,264.47479248046875,263.13916015625,288.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423332082107,3.1180327653146385e-08,0.0012423021253198,-0.0804744735360145,0.0,0.0,0.0,-0.0204011350870132,60.0,-21.631715774536133,-0.0,-1.0522906990217964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0001165615249192,292.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.000122744750115,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,9.0659006673377e-05,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001227449538419,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0005822482635267,289.9731750488281,294.1499938964844,263.07666015625,262.2301330566406,264.4444885253906,263.1025695800781,288.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419450795277,3.1139038014771365e-08,0.0012419139966368,-0.0803673341870307,0.0,0.0,0.0,-0.020380487665534,60.0,-21.63945198059082,-0.0,-1.0516333759369445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0001165615249192,292.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.000122744750115,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,9.0659006673377e-05,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001227449538419,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0005822482635267,289.9731750488281,294.1499938964844,263.07666015625,262.2301330566406,264.4444885253906,263.1025695800781,288.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419450795277,3.1139038014771365e-08,0.0012419139966368,-0.0803673341870307,0.0,0.0,0.0,-0.020380487665534,60.0,-21.63945198059082,-0.0,-1.0516333759369445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,0.0001165548528661,292.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,0.00012273772154,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,9.06538189155981e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,0.0001227379252668,291.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.000582214910537,289.966552734375,294.1499938964844,263.0583190917969,262.21441650390625,264.42926025390625,263.084228515625,288.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418739497661,3.1131470734635514e-08,0.0012418428668752,-0.0803477019071579,0.0,0.0,0.0,-0.0203767046332359,60.0,-21.6455307006836,-0.0,-1.0515129389432333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0001165553330793,292.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,0.000122738230857,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.065419726539405e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0001227384345838,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,0.0005822173552587,289.9598999023437,294.1499938964844,263.0400085449219,262.1986999511719,264.4140014648437,263.06591796875,288.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418790720403,3.1132017852542055e-08,0.001241847872734,-0.0803491249680519,0.0,0.0,0.0,-0.0203769784420728,60.0,-21.65299224853516,-0.0,-1.051521678618883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0001165777503047,292.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.0001227618486154,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,9.067163045983762e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22479248046875,0.0,0.0,0.0001227620377903,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0005823293467983,289.9466247558594,294.1499938964844,263.0033264160156,262.1672058105469,264.3834228515625,263.0292663574219,288.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124211772345,3.115742686077283e-08,0.0012420866405591,-0.0804150477051734,0.0,0.0,0.0,-0.0203896816819906,60.0,-21.67180633544922,-0.0,-1.0519261195440777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0001165777503047,292.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.0001227618486154,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,9.067163045983762e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22479248046875,0.0,0.0,0.0001227620377903,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0005823293467983,289.9466247558594,294.1499938964844,263.0033264160156,262.1672058105469,264.3834228515625,263.0292663574219,288.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124211772345,3.115742686077283e-08,0.0012420866405591,-0.0804150477051734,0.0,0.0,0.0,-0.0203896816819906,60.0,-21.67180633544922,-0.0,-1.0519261195440777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001166229485534,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001228094333782,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,9.070678061107174e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.000122809637105,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0005825550761073,289.93328857421875,294.1499938964844,262.9666748046875,262.1357116699219,264.3526916503906,262.9925537109375,288.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425992172211,3.120865699202113e-08,0.0012425680179148,-0.0805479809641838,0.0,0.0,0.0,-0.0204152986407279,60.0,-21.69559097290039,-0.0,-1.052741751550457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001166229485534,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001228094333782,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,9.070678061107174e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.000122809637105,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0005825550761073,289.93328857421875,294.1499938964844,262.9666748046875,262.1357116699219,264.3526916503906,262.9925537109375,288.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425992172211,3.120865699202113e-08,0.0012425680179148,-0.0805479809641838,0.0,0.0,0.0,-0.0204152986407279,60.0,-21.69559097290039,-0.0,-1.052741751550457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,0.0001166926595033,292.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001228828477906,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,9.076100104721264e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001228830515174,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.0005829033325426,289.919921875,294.1499938964844,262.92999267578125,262.10418701171875,264.32177734375,262.9558410644531,288.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243341830559,3.128768710780605e-08,0.0012433106312528,-0.0807530358433723,0.0,0.0,0.0,-0.0204548146575689,60.0,-21.72394752502441,-0.0,-1.0540006911696764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,0.0001166926595033,292.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001228828477906,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,9.076100104721264e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001228830515174,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.0005829033325426,289.919921875,294.1499938964844,262.92999267578125,262.10418701171875,264.32177734375,262.9558410644531,288.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243341830559,3.128768710780605e-08,0.0012433106312528,-0.0807530358433723,0.0,0.0,0.0,-0.0204548146575689,60.0,-21.72394752502441,-0.0,-1.0540006911696764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.000116783681733,292.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0001229787012562,290.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,9.083179611479864e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001229788904311,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0005833580507896,289.9065246582031,294.1499938964844,262.8933410644531,262.0726623535156,264.290771484375,262.9190979003906,288.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443115701898,3.139087212389313e-08,0.0012442802544683,-0.0810207575559616,0.0,0.0,0.0,-0.0205064117908477,60.0,-21.75648307800293,-0.0,-1.0556455265486877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.000116783681733,292.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0001229787012562,290.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,9.083179611479864e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001229788904311,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0005833580507896,289.9065246582031,294.1499938964844,262.8933410644531,262.0726623535156,264.290771484375,262.9190979003906,288.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443115701898,3.139087212389313e-08,0.0012442802544683,-0.0810207575559616,0.0,0.0,0.0,-0.0205064117908477,60.0,-21.75648307800293,-0.0,-1.0556455265486877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0001168364469776,292.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0001230342604685,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,9.087283251574264e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0001230344496434,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0005836216150783,289.8997802734375,294.1499938964844,262.875,262.056884765625,264.2751770019531,262.9007263183594,288.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448737397789,3.1450685611389424e-08,0.0012448423076421,-0.0811759307980537,0.0,0.0,0.0,-0.0205363202840089,60.0,-21.77419853210449,-0.0,-1.0565995722799928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001168943708762,292.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,0.0001230952620971,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,9.091788524528964e-05,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,0.000123095451272,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0005839109653607,289.89306640625,294.1499938964844,262.8566589355469,262.0411071777344,264.25958251953125,262.8823547363281,288.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454908574,3.1516350418314694e-08,0.0012454593088477,-0.0813462883234024,0.0,0.0,0.0,-0.0205691549926996,60.0,-21.79292297363281,-0.0,-1.0576474807066917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0001170225805253,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,0.0001232302747666,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,9.101760224439204e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0001232304639415,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,0.000584551366046,289.8795471191406,294.1499938964844,262.82000732421875,262.0095520019531,264.2282409667969,262.8455810546875,288.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468568747863,3.1661691934914415e-08,0.0012468252098187,-0.0817233249545097,0.0,0.0,0.0,-0.0206418298184871,60.0,-21.832704544067383,-0.0,-1.0599687527701462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0001170225805253,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,0.0001232302747666,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,9.101760224439204e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0001232304639415,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,0.000584551366046,289.8795471191406,294.1499938964844,262.82000732421875,262.0095520019531,264.2282409667969,262.8455810546875,288.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468568747863,3.1661691934914415e-08,0.0012468252098187,-0.0817233249545097,0.0,0.0,0.0,-0.0206418298184871,60.0,-21.832704544067383,-0.0,-1.0599687527701462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.0001171668991446,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,0.0001233822549693,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,9.112984844250605e-05,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0001233824441442,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0005852723261341,289.8659973144531,294.1499938964844,262.7833251953125,261.9779357910156,264.1967468261719,262.80877685546875,288.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248394488357,3.1825301505250536e-08,0.0012483625905588,-0.0821477100253105,0.0,0.0,0.0,-0.0207236390560865,60.0,-21.875961303710938,-0.0,-1.0625847579603945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.0001171668991446,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,0.0001233822549693,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,9.112984844250605e-05,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0001233824441442,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0005852723261341,289.8659973144531,294.1499938964844,262.7833251953125,261.9779357910156,264.1967468261719,262.80877685546875,288.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248394488357,3.1825301505250536e-08,0.0012483625905588,-0.0821477100253105,0.0,0.0,0.0,-0.0207236390560865,60.0,-21.875961303710938,-0.0,-1.0625847579603945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,0.000117325449537,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.041259765625,0.0,0.0,0.0001235492236446,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,9.125316864810884e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0001235493982676,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,0.0005860642995685,289.8524169921875,294.1499938964844,262.7466735839844,261.94635009765625,264.1651306152344,262.77197265625,288.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500836746767,3.200504039568841e-08,0.0012500516604632,-0.0826138854026794,0.0,0.0,0.0,-0.0208135154098272,60.0,-21.92191696166992,-0.0,-1.065462384985949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,0.000117325449537,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.041259765625,0.0,0.0,0.0001235492236446,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,9.125316864810884e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0001235493982676,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,0.0005860642995685,289.8524169921875,294.1499938964844,262.7466735839844,261.94635009765625,264.1651306152344,262.77197265625,288.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500836746767,3.200504039568841e-08,0.0012500516604632,-0.0826138854026794,0.0,0.0,0.0,-0.0208135154098272,60.0,-21.92191696166992,-0.0,-1.065462384985949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,0.000117495386803,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.0001237281685462,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,9.138533641817048e-05,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,0.0001237283431692,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,0.0005869131418876,289.8387756347656,294.1499938964844,262.7099914550781,261.91473388671875,264.1333312988281,262.73516845703125,288.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251894282177,3.2197689847635054e-08,0.0012518620351329,-0.0831134766340255,0.0,0.0,0.0,-0.02090984582901,60.0,-21.970504760742188,-0.0,-1.068550972149751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,0.000117495386803,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.0001237281685462,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,9.138533641817048e-05,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,0.0001237283431692,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,0.0005869131418876,289.8387756347656,294.1499938964844,262.7099914550781,261.91473388671875,264.1333312988281,262.73516845703125,288.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251894282177,3.2197689847635054e-08,0.0012518620351329,-0.0831134766340255,0.0,0.0,0.0,-0.02090984582901,60.0,-21.970504760742188,-0.0,-1.068550972149751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0001175848519778,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,0.0001238223776454,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,9.145492367679252e-05,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.0001238225668203,291.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,0.0005873600603081,289.8319091796875,294.1499938964844,262.6916809082031,261.8988952636719,264.11737060546875,262.7167663574219,288.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528474908322,3.229911627045112e-08,0.0012528151273727,-0.0833764821290969,0.0,0.0,0.0,-0.0209605619311332,60.0,-21.99568748474121,-0.0,-1.070178896611651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0001176761288661,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,0.0001239185075974,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,9.152591519523412e-05,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.0001239186822203,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0005878160591237,289.8250732421875,294.1499938964844,262.67333984375,261.8830871582031,264.10137939453125,262.6983337402344,288.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538200244307,3.2402596161773545e-08,0.0012537875445559,-0.0836447924375534,0.0,0.0,0.0,-0.0210123062133789,60.0,-22.021265029907227,-0.0,-1.071840998179141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.000117865827633,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0001241182617377,290.546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,9.167345706373452e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,0.0001241184363607,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0005887636216357,289.8113098144531,294.1499938964844,262.6366577148437,261.8514404296875,264.0692443847656,262.6614990234375,288.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558411108329,3.2617645473465024e-08,0.0012558085145428,-0.084202341735363,0.0,0.0,0.0,-0.0211198385804891,60.0,-22.07390785217285,-0.0,-1.0752993517826328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.000117865827633,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0001241182617377,290.546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,9.167345706373452e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,0.0001241184363607,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0005887636216357,289.8113098144531,294.1499938964844,262.6366577148437,261.8514404296875,264.0692443847656,262.6614990234375,288.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558411108329,3.2617645473465024e-08,0.0012558085145428,-0.084202341735363,0.0,0.0,0.0,-0.0211198385804891,60.0,-22.07390785217285,-0.0,-1.0752993517826328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001180611143354,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,0.0001243239094037,290.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,9.18253426789306e-05,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0001243240840267,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0005897391238249,289.7974853515625,294.1499938964844,262.6000061035156,261.8197631835937,264.0369873046875,262.6246643066406,288.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125792180188,3.283903282635947e-08,0.0012578889727592,-0.0847762301564216,0.0,0.0,0.0,-0.0212305393069982,60.0,-22.1278133392334,-0.0,-1.0788654236648656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001180611143354,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,0.0001243239094037,290.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,9.18253426789306e-05,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0001243240840267,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0005897391238249,289.7974853515625,294.1499938964844,262.6000061035156,261.8197631835937,264.0369873046875,262.6246643066406,288.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125792180188,3.283903282635947e-08,0.0012578889727592,-0.0847762301564216,0.0,0.0,0.0,-0.0212305393069982,60.0,-22.1278133392334,-0.0,-1.0788654236648656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0001182617415906,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0001245351886609,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,9.1981390141882e-05,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,0.000124535348732,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,0.0005907412851229,289.7836303710937,294.1499938964844,262.5633239746094,261.7880554199219,264.0045471191406,262.5878295898437,288.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600594200193,3.3066481108789965e-08,0.0012600263580679,-0.0853657573461532,0.0,0.0,0.0,-0.0213442705571651,60.0,-22.182992935180664,-0.0,-1.0825352347865193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
