time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0001182617415906,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0001245351886609,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,9.1981390141882e-05,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,0.000124535348732,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,0.0005907412851229,289.7836303710937,294.1499938964844,262.5633239746094,261.7880554199219,264.0045471191406,262.5878295898437,288.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600594200193,3.3066481108789965e-08,0.0012600263580679,-0.0853657573461532,0.0,0.0,0.0,-0.0213442705571651,60.0,-22.182992935180664,-0.0,-1.0825352347865193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0001184649081551,292.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,0.0001247491309186,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,9.213940938934684e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001247493055416,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.0005917561938986,289.76971435546875,294.1499938964844,262.52667236328125,261.75634765625,263.9720153808594,262.5509948730469,288.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622240465134,3.329681064201395e-08,0.0012621907517313,-0.0859626531600952,0.0,0.0,0.0,-0.0214594416320323,60.0,-22.238845825195312,-0.0,-1.0862578392334401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0001184649081551,292.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,0.0001247491309186,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,9.213940938934684e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001247493055416,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.0005917561938986,289.76971435546875,294.1499938964844,262.52667236328125,261.75634765625,263.9720153808594,262.5509948730469,288.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622240465134,3.329681064201395e-08,0.0012621907517313,-0.0859626531600952,0.0,0.0,0.0,-0.0214594416320323,60.0,-22.238845825195312,-0.0,-1.0862578392334401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,0.0001185669025289,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001248565386049,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,9.221873915521428e-05,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.000124856698676,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0005922656273469,289.76275634765625,294.1499938964844,262.5083312988281,261.740478515625,263.9556579589844,262.5325927734375,288.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633107835426,3.3412433708690514e-08,0.0012632773723453,-0.0862622633576393,0.0,0.0,0.0,-0.0215172581374645,60.0,-22.26698303222656,-0.0,-1.0881290535280641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,0.0001186689187306,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,0.0001249639608431,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,9.229808347299696e-05,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001249641354661,291.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0005927752354182,289.7557678222656,294.1499938964844,262.489990234375,261.724609375,263.9393005371094,262.51416015625,288.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643976369872,3.3528088749790186e-08,0.0012643641093745,-0.0865619257092475,0.0,0.0,0.0,-0.0215750895440578,60.0,-22.2951717376709,-0.0,-1.0900022573423485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001188716705655,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001251774810953,290.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,9.245578257832676e-05,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0001251776411663,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0005937880487181,289.7417297363281,294.1499938964844,262.4533386230469,261.69287109375,263.90643310546875,262.4773254394531,288.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665579561144,3.3757949324808585e-08,0.001266524195671,-0.0871574282646179,0.0,0.0,0.0,-0.0216900259256362,60.0,-22.35150146484375,-0.0,-1.093730119805514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001188716705655,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001251774810953,290.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,9.245578257832676e-05,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0001251776411663,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0005937880487181,289.7417297363281,294.1499938964844,262.4533386230469,261.69287109375,263.90643310546875,262.4773254394531,288.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665579561144,3.3757949324808585e-08,0.001266524195671,-0.0871574282646179,0.0,0.0,0.0,-0.0216900259256362,60.0,-22.35150146484375,-0.0,-1.093730119805514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0001190716284327,292.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,0.0001253880473086,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.261130617232992e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.0001253882073797,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0005947868921793,289.7276611328125,294.1499938964844,262.4166564941406,261.6611022949219,263.8734436035156,262.44049072265625,288.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686884729191,3.398464087922548e-08,0.0012686544796451,-0.0877446383237838,0.0,0.0,0.0,-0.0218033790588378,60.0,-22.40756225585937,-0.0,-1.0974127206964113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0001190716284327,292.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,0.0001253880473086,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.261130617232992e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.0001253882073797,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0005947868921793,289.7276611328125,294.1499938964844,262.4166564941406,261.6611022949219,263.8734436035156,262.44049072265625,288.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686884729191,3.398464087922548e-08,0.0012686544796451,-0.0877446383237838,0.0,0.0,0.0,-0.0218033790588378,60.0,-22.40756225585937,-0.0,-1.0974127206964113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,0.0001192657582578,292.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,0.0001255924726137,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,9.276228956878184e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001255926326848,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,0.0005957566318102,289.71356201171875,294.1499938964844,262.3800048828125,261.6293334960937,263.8403015136719,262.4036560058594,288.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270756823942,3.4204720833486135e-08,0.0012707225978374,-0.0883146375417709,0.0,0.0,0.0,-0.0219134278595447,60.0,-22.46277618408203,-0.0,-1.1009939271389161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,0.0001192657582578,292.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,0.0001255924726137,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,9.276228956878184e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001255926326848,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,0.0005957566318102,289.71356201171875,294.1499938964844,262.3800048828125,261.6293334960937,263.8403015136719,262.4036560058594,288.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270756823942,3.4204720833486135e-08,0.0012707225978374,-0.0883146375417709,0.0,0.0,0.0,-0.0219134278595447,60.0,-22.46277618408203,-0.0,-1.1009939271389161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,0.00011937936506,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.905517578125,0.0,0.0,0.0001257121039088,290.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,9.285065607400612e-05,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.0001257122639799,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0005963241565041,289.7050476074219,294.1499938964844,262.3580017089844,261.6102600097656,263.82037353515625,262.381591796875,288.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012719673104584,3.4333520915197375e-08,0.0012719329679384,-0.0886481776833534,0.0,0.0,0.0,-0.0219778306782245,60.0,-22.49545860290528,-0.0,-1.103092373000436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,0.0001194532233057,292.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0001257898838957,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,9.290809248341247e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,0.0001257900439668,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0005966930766589,289.6993713378906,294.1499938964844,262.34332275390625,261.5975341796875,263.8070373535156,262.3668518066406,288.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727541616186,3.441724771846566e-08,0.0012727198190987,-0.0888649895787239,0.0,0.0,0.0,-0.0220196954905986,60.0,-22.516984939575195,-0.0,-1.1044576098129256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.0001195434379042,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936767578125,0.0,0.0,0.0001258848933503,290.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,9.297826181864366e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,0.0001258850388694,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,0.0005971437203697,289.6922607421875,294.1499938964844,262.32501220703125,261.5816345214844,263.7903747558594,262.34844970703125,288.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737154029309,3.4519526792564654e-08,0.0012736809439957,-0.0891298204660415,0.0,0.0,0.0,-0.0220708400011062,60.0,-22.54349899291992,-0.0,-1.1061265325906788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0001196309822262,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.0001259770797332,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,9.30463502299972e-05,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,0.0001259772252524,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0005975809763185,289.6851501464844,294.1499938964844,262.3066711425781,261.56573486328125,263.7736511230469,262.3300476074219,288.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746481224894,3.461877184918194e-08,0.0012746135471388,-0.0893867760896682,0.0,0.0,0.0,-0.022120464593172,60.0,-22.569583892822266,-0.0,-1.1077470674081269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.0001197968231281,292.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001261517172679,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,9.317533840658145e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.000126151862787,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0005984093877486,289.6708984375,294.1499938964844,262.2699890136719,261.53387451171875,263.7401428222656,262.2932434082031,288.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012764151906594,3.480678145706406e-08,0.0012763803824782,-0.0898735150694847,0.0,0.0,0.0,-0.022214476019144,60.0,-22.62023162841797,-0.0,-1.11082037790311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.0001197968231281,292.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001261517172679,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,9.317533840658145e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.000126151862787,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0005984093877486,289.6708984375,294.1499938964844,262.2699890136719,261.53387451171875,263.7401428222656,262.2932434082031,288.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012764151906594,3.480678145706406e-08,0.0012763803824782,-0.0898735150694847,0.0,0.0,0.0,-0.022214476019144,60.0,-22.62023162841797,-0.0,-1.11082037790311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0001199492544401,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0001263122394448,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,9.329390013590456e-05,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.0001263123849639,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86041259765625,0.0,0.0,0.0005991708603687,289.6565856933594,294.1499938964844,262.2333374023437,261.5020446777344,263.7065124511719,262.2564392089844,288.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780393008142,3.4979596108541955e-08,0.0012780043762177,-0.0903208628296852,0.0,0.0,0.0,-0.0223008897155523,60.0,-22.66864967346192,-0.0,-1.113649048534171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0001199492544401,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0001263122394448,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,9.329390013590456e-05,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.0001263123849639,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86041259765625,0.0,0.0,0.0005991708603687,289.6565856933594,294.1499938964844,262.2333374023437,261.5020446777344,263.7065124511719,262.2564392089844,288.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780393008142,3.4979596108541955e-08,0.0012780043762177,-0.0903208628296852,0.0,0.0,0.0,-0.0223008897155523,60.0,-22.66864967346192,-0.0,-1.113649048534171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,0.0001200846381834,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001264548045583,290.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,9.3399197794497e-05,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0001264549500774,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0005998471169732,289.6422119140625,294.1499938964844,262.1966552734375,261.4701843261719,263.6727600097656,262.2196655273437,288.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279481803067,3.5133080444893494e-08,0.0012794466456398,-0.0907181203365325,0.0,0.0,0.0,-0.022377636283636,60.0,-22.71400260925293,-0.0,-1.1161642277102149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,0.0001200846381834,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001264548045583,290.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,9.3399197794497e-05,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0001264549500774,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0005998471169732,289.6422119140625,294.1499938964844,262.1966552734375,261.4701843261719,263.6727600097656,262.2196655273437,288.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279481803067,3.5133080444893494e-08,0.0012794466456398,-0.0907181203365325,0.0,0.0,0.0,-0.022377636283636,60.0,-22.71400260925293,-0.0,-1.1161642277102149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0001202029161504,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0001265793544007,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.349118772661312e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017333984375,0.0,0.0,0.0001265794999198,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,0.0006004379829391,289.6278076171875,294.1499938964844,262.1600036621094,261.43829345703125,263.6389465332031,262.18292236328125,288.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807419989258,3.526717051727246e-08,0.0012807067250832,-0.0910651385784149,0.0,0.0,0.0,-0.0224446840584278,60.0,-22.756420135498047,-0.0,-1.1183639259115809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0001202029161504,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0001265793544007,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.349118772661312e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017333984375,0.0,0.0,0.0001265794999198,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,0.0006004379829391,289.6278076171875,294.1499938964844,262.1600036621094,261.43829345703125,263.6389465332031,262.18292236328125,288.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807419989258,3.526717051727246e-08,0.0012807067250832,-0.0910651385784149,0.0,0.0,0.0,-0.0224446840584278,60.0,-22.756420135498047,-0.0,-1.1183639259115809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,0.0001202539860969,292.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,0.0001266331382794,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,9.353090717922896e-05,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,0.0001266332837985,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.0006006930489093,289.62060546875,294.1499938964844,262.14166259765625,261.4223327636719,263.6219787597656,262.1645202636719,288.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128128612414,3.5325065539382194e-08,0.0012812508502975,-0.091214969754219,0.0,0.0,0.0,-0.0224736351519823,60.0,-22.776212692260746,-0.0,-1.119314418929207e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0001203000283567,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204650878906,0.0,0.0,0.0001266816252609,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,9.356671944260596e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,0.0001266817707801,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,0.0006009230855852,289.6133728027344,294.1499938964844,262.1233215332031,261.4064025878906,263.6050109863281,262.1461486816406,288.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817768147215,3.5377269114178496e-08,0.0012817414244636,-0.0913500562310218,0.0,0.0,0.0,-0.0224997382611036,60.0,-22.795137405395508,-0.0,-1.1201716887399017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.000120372751553,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,0.0001267582119908,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,9.362328273709863e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,0.000126758342958,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,0.0006012863595969,289.5989074707031,294.1499938964844,262.086669921875,261.3744812011719,263.5710144042969,262.10943603515625,288.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825516751036,3.5459709835095055e-08,0.0012825161684304,-0.0915633887052536,0.0,0.0,0.0,-0.0225409623235464,60.0,-22.829540252685547,-0.0,-1.1215263384656285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.000120372751553,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,0.0001267582119908,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,9.362328273709863e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,0.000126758342958,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,0.0006012863595969,289.5989074707031,294.1499938964844,262.086669921875,261.3744812011719,263.5710144042969,262.10943603515625,288.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825516751036,3.5459709835095055e-08,0.0012825161684304,-0.0915633887052536,0.0,0.0,0.0,-0.0225409623235464,60.0,-22.829540252685547,-0.0,-1.1215263384656285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0001204220097861,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001268100750166,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,9.366159065393732e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.0001268102205358,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0006015324033796,289.5844116210937,294.1499938964844,262.04998779296875,261.342529296875,263.53692626953125,262.07275390625,288.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830764753744,3.551555138869844e-08,0.0012830409687012,-0.0917078703641891,0.0,0.0,0.0,-0.0225688852369785,60.0,-22.859554290771484,-0.0,-1.1224443596802305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0001204220097861,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001268100750166,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,9.366159065393732e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.0001268102205358,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0006015324033796,289.5844116210937,294.1499938964844,262.04998779296875,261.342529296875,263.53692626953125,262.07275390625,288.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830764753744,3.551555138869844e-08,0.0012830409687012,-0.0917078703641891,0.0,0.0,0.0,-0.0225688852369785,60.0,-22.859554290771484,-0.0,-1.1224443596802305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88543701171875,0.0,0.0,0.0001204661239171,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.0001268565247301,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,9.36959040700458e-05,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436279296875,0.0,0.0,0.0001268566702492,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0006017527775838,289.56988525390625,294.1499938964844,262.0165100097656,261.31298828125,263.5028381347656,262.0377197265625,288.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835464440286,3.5565555833727565e-08,0.0012835108209401,-0.0918372496962547,0.0,0.0,0.0,-0.0225938875228166,60.0,-22.88545608520508,-0.0,-1.1232666707883257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88543701171875,0.0,0.0,0.0001204661239171,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.0001268565247301,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,9.36959040700458e-05,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436279296875,0.0,0.0,0.0001268566702492,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0006017527775838,289.56988525390625,294.1499938964844,262.0165100097656,261.31298828125,263.5028381347656,262.0377197265625,288.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835464440286,3.5565555833727565e-08,0.0012835108209401,-0.0918372496962547,0.0,0.0,0.0,-0.0225938875228166,60.0,-22.88545608520508,-0.0,-1.1232666707883257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,0.0001205246007884,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,0.0001269181084353,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,9.374138608109206e-05,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001269182394025,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,0.0006020448636263,289.55535888671875,294.1499938964844,261.98907470703125,261.2880249023437,263.46881103515625,262.0067443847656,288.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841693824157,3.5631849470973975e-08,0.0012841337593272,-0.0920087769627571,0.0,0.0,0.0,-0.0226270370185375,60.0,-22.908397674560547,-0.0,-1.1243574249419909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,0.0001205246007884,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,0.0001269181084353,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,9.374138608109206e-05,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001269182394025,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,0.0006020448636263,289.55535888671875,294.1499938964844,261.98907470703125,261.2880249023437,263.46881103515625,262.0067443847656,288.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841693824157,3.5631849470973975e-08,0.0012841337593272,-0.0920087769627571,0.0,0.0,0.0,-0.0226270370185375,60.0,-22.908397674560547,-0.0,-1.1243574249419909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0001205572261824,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.0001269524655072,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,9.376675734529272e-05,290.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217468261719,0.0,0.0,0.0001269525964744,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0006022078450769,289.5480651855469,294.1499938964844,261.9775085449219,261.2771911621094,263.4518737792969,261.9935607910156,288.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845169985666,3.5668833220370295e-08,0.0012844812590628,-0.0921044647693634,0.0,0.0,0.0,-0.0226455312222242,60.0,-22.918569564819336,-0.0,-1.1249661469037164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.000120591110317,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0001269881468033,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.813720703125,0.0,0.0,9.379311086377128e-05,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144226074219,0.0,0.0,0.0001269882777705,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0006023771129548,289.540771484375,294.1499938964844,261.9673156738281,261.2673645019531,263.4349975585937,261.9817199707031,288.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848780024796,3.5707248713379165e-08,0.0012848422629758,-0.0922038555145263,0.0,0.0,0.0,-0.0226647388190031,60.0,-22.92786026000977,-0.0,-1.1255986009928165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,0.0001206588785862,291.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0001270595239475,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,9.384582517668603e-05,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,0.0001270596403628,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,0.0006027156487107,289.5261535644531,294.1499938964844,261.9508056640625,261.25067138671875,263.40155029296875,261.9618835449219,288.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856000103056,3.57840796993969e-08,0.0012855642708018,-0.0924026146531105,0.0,0.0,0.0,-0.0227031558752059,60.0,-22.94356155395508,-0.0,-1.1268640065509317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,0.0001206588785862,291.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0001270595239475,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,9.384582517668603e-05,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,0.0001270596403628,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,0.0006027156487107,289.5261535644531,294.1499938964844,261.9508056640625,261.25067138671875,263.40155029296875,261.9618835449219,288.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856000103056,3.57840796993969e-08,0.0012855642708018,-0.0924026146531105,0.0,0.0,0.0,-0.0227031558752059,60.0,-22.94356155395508,-0.0,-1.1268640065509317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0001207208333653,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001271247601835,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,9.389400656800716e-05,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78515625,0.0,0.0,0.0001271248765988,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72528076171875,0.0,0.0,0.0006030251388438,289.5115051269531,294.1499938964844,261.93914794921875,261.2377014160156,263.3684997558594,261.9471130371094,288.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862600851804,3.5854309743399426e-08,0.0012862242292612,-0.0925842970609664,0.0,0.0,0.0,-0.0227382741868495,60.0,-22.95442008972168,-0.0,-1.1280214096132113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0001207208333653,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001271247601835,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,9.389400656800716e-05,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78515625,0.0,0.0,0.0001271248765988,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72528076171875,0.0,0.0,0.0006030251388438,289.5115051269531,294.1499938964844,261.93914794921875,261.2377014160156,263.3684997558594,261.9471130371094,288.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862600851804,3.5854309743399426e-08,0.0012862242292612,-0.0925842970609664,0.0,0.0,0.0,-0.0227382741868495,60.0,-22.95442008972168,-0.0,-1.1280214096132113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
