time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001207700843224,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117004394531,0.0,0.0,0.0001271766232093,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,9.393231448484583e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,0.0001271767396247,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0006032711244188,289.496826171875,294.1499938964844,261.9319763183594,261.2281188964844,263.33599853515625,261.9371337890625,288.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012867848854511,3.5910140638861776e-08,0.0012867489131167,-0.0927287191152572,0.0,0.0,0.0,-0.0227661915123462,60.0,-22.9593505859375,-0.0,-1.1289418466731149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001207700843224,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117004394531,0.0,0.0,0.0001271766232093,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,9.393231448484583e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,0.0001271767396247,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0006032711244188,289.496826171875,294.1499938964844,261.9319763183594,261.2281188964844,263.33599853515625,261.9371337890625,288.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012867848854511,3.5910140638861776e-08,0.0012867489131167,-0.0927287191152572,0.0,0.0,0.0,-0.0227661915123462,60.0,-22.9593505859375,-0.0,-1.1289418466731149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,0.000120800541481,291.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.0001272086956305,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,9.395600500283764e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,0.0001272088265977,291.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0006034232792444,289.48211669921875,294.1499938964844,261.9288330078125,261.2215881347656,263.3041076660156,261.93133544921875,288.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871094513684,3.5944673015819724e-08,0.001287073479034,-0.0928180441260337,0.0,0.0,0.0,-0.0227834600955247,60.0,-22.957902908325195,-0.0,-1.1295114177301005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,0.000120800541481,291.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.0001272086956305,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,9.395600500283764e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,0.0001272088265977,291.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0006034232792444,289.48211669921875,294.1499938964844,261.9288330078125,261.2215881347656,263.3041076660156,261.93133544921875,288.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871094513684,3.5944673015819724e-08,0.001287073479034,-0.0928180441260337,0.0,0.0,0.0,-0.0227834600955247,60.0,-22.957902908325195,-0.0,-1.1295114177301005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,0.0001208079993375,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,0.0001272165536647,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,9.396180394105612e-05,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,0.00012721667008,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0006034605321474,289.4747619628906,294.1499938964844,261.9286804199219,261.2193908691406,263.2884216308594,261.9300537109375,288.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871888466179,3.5953124921661583e-08,0.0012871528742834,-0.0928398966789245,0.0,0.0,0.0,-0.0227876845747232,60.0,-22.95416259765625,-0.0,-1.1296507551605829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.0001208085595862,291.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0001272171357413,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,9.396224049851298e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,0.0001272172667086,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0006034633261151,289.4674072265625,294.1499938964844,261.92938232421875,261.21783447265625,263.27294921875,261.9296875,288.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871949002146,3.595375375198273e-08,0.0012871589278802,-0.0928415358066558,0.0,0.0,0.0,-0.0227880012243986,60.0,-22.948638916015625,-0.0,-1.1296612001387984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630920410156,0.0,0.0,0.0001207891255035,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.0001271966757485,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,9.394712105859072e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.0001271967921638,291.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.0006033662939444,289.4526672363281,294.1499938964844,261.9331359863281,261.216552734375,263.24249267578125,261.9312744140625,287.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012869877973571,3.593171626903313e-08,0.001286951941438,-0.0927845314145088,0.0,0.0,0.0,-0.0227769818156957,60.0,-22.93210220336914,-0.0,-1.1292976864751837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630920410156,0.0,0.0,0.0001207891255035,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.0001271966757485,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,9.394712105859072e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.0001271967921638,291.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.0006033662939444,289.4526672363281,294.1499938964844,261.9331359863281,261.216552734375,263.24249267578125,261.9312744140625,287.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012869877973571,3.593171626903313e-08,0.001286951941438,-0.0927845314145088,0.0,0.0,0.0,-0.0227769818156957,60.0,-22.93210220336914,-0.0,-1.1292976864751837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477722167969,0.0,0.0,0.0001207402383442,291.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,0.0001271452056244,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,9.39091041800566e-05,290.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001271453220397,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0006031221128068,289.4378967285156,294.1499938964844,261.93975830078125,261.2174377441406,263.2128601074219,261.9360656738281,287.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012864669552072,3.5876290382930165e-08,0.0012864310992881,-0.0926411524415016,0.0,0.0,0.0,-0.0227492675185203,60.0,-22.907304763793945,-0.0,-1.1283837153541756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477722167969,0.0,0.0,0.0001207402383442,291.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,0.0001271452056244,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,9.39091041800566e-05,290.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001271453220397,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0006031221128068,289.4378967285156,294.1499938964844,261.93975830078125,261.2174377441406,263.2128601074219,261.9360656738281,287.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012864669552072,3.5876290382930165e-08,0.0012864310992881,-0.0926411524415016,0.0,0.0,0.0,-0.0227492675185203,60.0,-22.907304763793945,-0.0,-1.1283837153541756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,0.0001206602610182,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,0.000127060979139,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,9.384689474245532e-05,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,0.0001270610955543,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,0.0006027225754223,289.4231262207031,294.1499938964844,261.9488220214844,261.2201843261719,263.1841125488281,261.9435729980469,287.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856149114668,3.578561091899246e-08,0.0012855790555477,-0.092406578361988,0.0,0.0,0.0,-0.0227039251476526,60.0,-22.874420166015625,-0.0,-1.1268893018723249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,0.0001206602610182,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,0.000127060979139,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,9.384689474245532e-05,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,0.0001270610955543,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,0.0006027225754223,289.4231262207031,294.1499938964844,261.9488220214844,261.2201843261719,263.1841125488281,261.9435729980469,287.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856149114668,3.578561091899246e-08,0.0012855790555477,-0.092406578361988,0.0,0.0,0.0,-0.0227039251476526,60.0,-22.874420166015625,-0.0,-1.1268893018723249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001205500593641,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,0.000126944942167,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,9.376118396176024e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001269450440304,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0006021721055731,289.4083251953125,294.1499938964844,261.9599304199219,261.22442626953125,263.1563415527344,261.9534912109375,287.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844407465308,3.5660669084336405e-08,0.0012844051234424,-0.0920833349227905,0.0,0.0,0.0,-0.0226414501667022,60.0,-22.83333778381348,-0.0,-1.1248317122181109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001205500593641,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,0.000126944942167,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,9.376118396176024e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001269450440304,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0006021721055731,289.4083251953125,294.1499938964844,261.9599304199219,261.22442626953125,263.1563415527344,261.9534912109375,287.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844407465308,3.5660669084336405e-08,0.0012844051234424,-0.0920833349227905,0.0,0.0,0.0,-0.0226414501667022,60.0,-22.83333778381348,-0.0,-1.1248317122181109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,0.0001204855216201,291.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.0001268769847229,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741027832031,0.0,0.0,9.371098713018e-05,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0001268770865863,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.0006018497515469,289.40093994140625,294.1499938964844,261.96612548828125,261.22705078125,263.142822265625,261.9591064453125,287.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012837531976401,3.558749739340783e-08,0.0012837175745517,-0.0918940305709838,0.0,0.0,0.0,-0.022604864090681,60.0,-22.81031990051269,-0.0,-1.1236276975523653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001204185391543,291.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148376464844,0.0,0.0,0.0001268064370378,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,9.365889127366243e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,0.0001268065534532,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,0.000601515173912,289.3935546875,294.1499938964844,261.9726867675781,261.2299499511719,263.1295166015625,261.96514892578125,287.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283039455302,3.551155103309611e-08,0.0012830039486289,-0.09169752150774,0.0,0.0,0.0,-0.0225668884813785,60.0,-22.786035537719727,-0.0,-1.1223785634228989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,0.0001202745770569,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,0.0001266548497369,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,9.354692156193778e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,0.0001266549516003,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,0.0006007960764691,289.3787536621094,294.1499938964844,261.9866638183594,261.2363586425781,263.10357666015625,261.97821044921875,287.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012815055670216,3.5348335813978344e-08,0.0012814701767638,-0.0912751853466034,0.0,0.0,0.0,-0.0224852748215198,60.0,-22.734628677368164,-0.0,-1.1196964777582252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,0.0001202745770569,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,0.0001266548497369,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,9.354692156193778e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,0.0001266549516003,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,0.0006007960764691,289.3787536621094,294.1499938964844,261.9866638183594,261.2363586425781,263.10357666015625,261.97821044921875,287.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012815055670216,3.5348335813978344e-08,0.0012814701767638,-0.0912751853466034,0.0,0.0,0.0,-0.0224852748215198,60.0,-22.734628677368164,-0.0,-1.1196964777582252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001201095292344,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0001264810416614,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,9.341854456579311e-05,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001264811435248,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0005999716231599,289.36395263671875,294.1499938964844,262.00146484375,261.243408203125,263.0786437988281,261.992431640625,287.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797469971701,3.516121083180224e-08,0.0012797118397429,-0.0907909199595451,0.0,0.0,0.0,-0.0223917067050933,60.0,-22.67860412597656,-0.0,-1.1166255120542701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001201095292344,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0001264810416614,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,9.341854456579311e-05,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001264811435248,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0005999716231599,289.36395263671875,294.1499938964844,262.00146484375,261.243408203125,263.0786437988281,261.992431640625,287.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797469971701,3.516121083180224e-08,0.0012797118397429,-0.0907909199595451,0.0,0.0,0.0,-0.0223917067050933,60.0,-22.67860412597656,-0.0,-1.1166255120542701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,0.0001199198595713,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.000126281302073,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,9.327102452516556e-05,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,0.0001262814184883,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0005990241770632,289.34918212890625,294.1499938964844,262.0167236328125,261.2507629394531,263.0546569824219,262.0072631835937,287.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777261435985,3.494616862553812e-08,0.001277691219002,-0.0902343317866325,0.0,0.0,0.0,-0.0222841799259185,60.0,-22.618078231811523,-0.0,-1.1131015753562681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,0.0001199198595713,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.000126281302073,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,9.327102452516556e-05,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,0.0001262814184883,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0005990241770632,289.34918212890625,294.1499938964844,262.0167236328125,261.2507629394531,263.0546569824219,262.0072631835937,287.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777261435985,3.494616862553812e-08,0.001277691219002,-0.0902343317866325,0.0,0.0,0.0,-0.0222841799259185,60.0,-22.618078231811523,-0.0,-1.1131015753562681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,0.0001197030724142,291.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0001260530261788,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,9.310241148341448e-05,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0001260531280422,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,0.0005979412817396,289.3343811035156,294.1499938964844,262.031982421875,261.2581481933594,263.0315246582031,262.0223999023437,287.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754163471981,3.47003918932387e-08,0.0012753816554322,-0.0895980969071388,0.0,0.0,0.0,-0.0221612844616174,60.0,-22.55267906188965,-0.0,-1.1090807561231489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,0.0001197030724142,291.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0001260530261788,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,9.310241148341448e-05,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0001260531280422,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,0.0005979412817396,289.3343811035156,294.1499938964844,262.031982421875,261.2581481933594,263.0315246582031,262.0223999023437,287.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754163471981,3.47003918932387e-08,0.0012753816554322,-0.0895980969071388,0.0,0.0,0.0,-0.0221612844616174,60.0,-22.55267906188965,-0.0,-1.1090807561231489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,0.000119583470223,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.0001259270793525,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,9.300938836531714e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,0.0001259271812159,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.000597343838308,289.3269958496094,294.1499938964844,262.0395202636719,261.2617492675781,263.02032470703125,262.0299377441406,287.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741420650854,3.4564791917546245e-08,0.0012741074897348,-0.0892470180988311,0.0,0.0,0.0,-0.02209347859025,60.0,-22.517942428588867,-0.0,-1.1068654970358693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255187988281,0.0,0.0,0.0001194551950902,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,0.0001257920084754,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,9.290962043451144e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0001257921103388,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,0.0005967030883766,289.3196105957031,294.1499938964844,262.0469055175781,261.2652282714844,263.00933837890625,262.0373840332031,287.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727753492072,3.4419365135818225e-08,0.0012727410066872,-0.0888704732060432,0.0,0.0,0.0,-0.0220207627862691,60.0,-22.48183250427246,-0.0,-1.104492213244157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001191748451674,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,0.0001254967792192,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,9.2691567260772e-05,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,0.0001254968810826,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0005953027284704,289.3048400878906,294.1499938964844,262.0610046386719,261.271728515625,262.9879455566406,262.0518798828125,287.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697883648797,3.4101525159258024e-08,0.0012697542551904,-0.088047370314598,0.0,0.0,0.0,-0.021861832588911,60.0,-22.405941009521484,-0.0,-1.0993139198944848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001191748451674,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,0.0001254967792192,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,9.2691567260772e-05,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,0.0001254968810826,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0005953027284704,289.3048400878906,294.1499938964844,262.0610046386719,261.271728515625,262.9879455566406,262.0518798828125,287.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697883648797,3.4101525159258024e-08,0.0012697542551904,-0.088047370314598,0.0,0.0,0.0,-0.021861832588911,60.0,-22.405941009521484,-0.0,-1.0993139198944848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0001188674796139,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001251731009688,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,9.245250112144276e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,0.0001251732028322,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0005937673267908,289.29010009765625,294.1499938964844,262.073974609375,261.2773132324219,262.9673767089844,262.0654602050781,287.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665134854614,3.375305368535919e-08,0.0012664797250181,-0.0871447473764419,0.0,0.0,0.0,-0.0216875858604908,60.0,-22.32517433166504,-0.0,-1.0936506100733825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0001188674796139,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001251731009688,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,9.245250112144276e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,0.0001251732028322,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0005937673267908,289.29010009765625,294.1499938964844,262.073974609375,261.2773132324219,262.9673767089844,262.0654602050781,287.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665134854614,3.375305368535919e-08,0.0012664797250181,-0.0871447473764419,0.0,0.0,0.0,-0.0216875858604908,60.0,-22.32517433166504,-0.0,-1.0936506100733825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001185392975457,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5034484863281,0.0,0.0,0.0001248275220859,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,9.21972532523796e-05,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,0.0001248276239493,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0005921280244365,289.275390625,294.1499938964844,262.0853271484375,261.28173828125,262.9476928710937,262.0775451660156,287.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630167184397,3.338099219263313e-08,0.0012629834236577,-0.0861807912588119,0.0,0.0,0.0,-0.0215015430003404,60.0,-22.24105834960937,-0.0,-1.0876200207121657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001185392975457,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5034484863281,0.0,0.0,0.0001248275220859,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,9.21972532523796e-05,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,0.0001248276239493,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0005921280244365,289.275390625,294.1499938964844,262.0853271484375,261.28173828125,262.9476928710937,262.0775451660156,287.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630167184397,3.338099219263313e-08,0.0012629834236577,-0.0861807912588119,0.0,0.0,0.0,-0.0215015430003404,60.0,-22.24105834960937,-0.0,-1.0876200207121657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.0001182016640086,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,0.0001244719751412,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,9.193464939016847e-05,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001244720770046,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,0.0005904414574615,289.2607116699219,294.1499938964844,262.0946960449219,261.2846374511719,262.9286499023437,262.0881652832031,287.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594193685799,3.2998215715451806e-08,0.0012593863066285,-0.0851888284087181,0.0,0.0,0.0,-0.0213101431727409,60.0,-22.155866622924805,-0.0,-1.0814331119490816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.0001182016640086,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,0.0001244719751412,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,9.193464939016847e-05,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001244720770046,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,0.0005904414574615,289.2607116699219,294.1499938964844,262.0946960449219,261.2846374511719,262.9286499023437,262.0881652832031,287.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594193685799,3.2998215715451806e-08,0.0012593863066285,-0.0851888284087181,0.0,0.0,0.0,-0.0213101431727409,60.0,-22.155866622924805,-0.0,-1.0814331119490816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,0.0001180322942673,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,0.0001242936268681,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,9.18029181775637e-05,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.0001242937141796,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825134277344,0.0,0.0,0.0005895954673178,289.2533569335937,294.1499938964844,262.0985412597656,261.28546142578125,262.9194030761719,262.09259033203125,287.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257614698261,3.280620219925368e-08,0.0012575818691402,-0.0846911296248436,0.0,0.0,0.0,-0.0212141294032335,60.0,-22.113561630249023,-0.0,-1.0783361403809977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0001178640231955,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,0.0001241164281964,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,9.167203825199977e-05,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,0.0001241165155079,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,0.0005887548904865,289.2460327148437,294.1499938964844,262.1017150878906,261.2857666015625,262.9103088378906,262.0965270996094,287.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558217858895,3.2615428580129446e-08,0.0012557890731841,-0.0841965898871421,0.0,0.0,0.0,-0.0211187358945608,60.0,-22.07173728942871,-0.0,-1.0752636825372974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0001175352226709,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0001237701799254,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,9.141630289377645e-05,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0001237702672369,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0005871124449186,289.2313842773437,294.1499938964844,262.1058959960937,261.2848205566406,262.8925170898437,262.1024780273437,287.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523183831945,3.224266720280866e-08,0.0012522861361503,-0.0832301080226898,0.0,0.0,0.0,-0.0209323447197675,60.0,-21.9906005859375,-0.0,-1.0692727414607361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0001175352226709,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0001237701799254,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,9.141630289377645e-05,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0001237702672369,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0005871124449186,289.2313842773437,294.1499938964844,262.1058959960937,261.2848205566406,262.8925170898437,262.1024780273437,287.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523183831945,3.224266720280866e-08,0.0012522861361503,-0.0832301080226898,0.0,0.0,0.0,-0.0209323447197675,60.0,-21.9906005859375,-0.0,-1.0692727414607361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,0.0001172228367067,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,0.0001234412338817,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,9.117333684116602e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,0.0001234413211932,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0005855520139448,289.2167663574219,294.1499938964844,262.1069030761719,261.281494140625,262.8752136230469,262.1055603027344,287.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489899527281,3.188852204516479e-08,0.0012489580549299,-0.0823116824030876,0.0,0.0,0.0,-0.0207552593201398,60.0,-21.91438674926757,-0.0,-1.0635964287075694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
