time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,0.0001172228367067,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,0.0001234412338817,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,9.117333684116602e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,0.0001234413211932,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0005855520139448,289.2167663574219,294.1499938964844,262.1069030761719,261.281494140625,262.8752136230469,262.1055603027344,287.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489899527281,3.188852204516479e-08,0.0012489580549299,-0.0823116824030876,0.0,0.0,0.0,-0.0207552593201398,60.0,-21.91438674926757,-0.0,-1.0635964287075694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,0.0001169341339846,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,0.0001231372152687,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,9.094878623727708e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,0.0001231373025802,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,0.0005841099191457,289.2021484375,294.1499938964844,262.1043395996094,261.27545166015625,262.8582763671875,262.1053161621094,287.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459136778488,3.1561221192077944e-08,0.0012458821292966,-0.0814626961946487,0.0,0.0,0.0,-0.0205915980041027,60.0,-21.84488105773925,-0.0,-1.0583638498928849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,0.0001169341339846,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,0.0001231372152687,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,9.094878623727708e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,0.0001231373025802,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,0.0005841099191457,289.2021484375,294.1499938964844,262.1043395996094,261.27545166015625,262.8582763671875,262.1053161621094,287.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459136778488,3.1561221192077944e-08,0.0012458821292966,-0.0814626961946487,0.0,0.0,0.0,-0.0205915980041027,60.0,-21.84488105773925,-0.0,-1.0583638498928849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0001166744841611,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,0.0001228637847816,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,9.074684203369544e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46240234375,0.0,0.0,0.0001228638720931,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,0.0005828129360452,289.18756103515625,294.1499938964844,262.0977478027344,261.2664489746094,262.8416748046875,262.1015014648437,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431471841409,3.126686820564828e-08,0.0012431158684194,-0.0806990191340446,0.0,0.0,0.0,-0.0204444099217653,60.0,-21.783302307128903,-0.0,-1.0536690098206237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0001166744841611,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,0.0001228637847816,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,9.074684203369544e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46240234375,0.0,0.0,0.0001228638720931,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,0.0005828129360452,289.18756103515625,294.1499938964844,262.0977478027344,261.2664489746094,262.8416748046875,262.1015014648437,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431471841409,3.126686820564828e-08,0.0012431158684194,-0.0806990191340446,0.0,0.0,0.0,-0.0204444099217653,60.0,-21.783302307128903,-0.0,-1.0536690098206237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,0.0001165568537544,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,0.0001227399188792,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,9.065534686669709e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0001227400061907,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,0.0005822253297083,289.1802673339844,294.1499938964844,262.09283447265625,261.2607421875,262.8334655761719,262.09796142578125,287.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418937403708,3.1133509992287145e-08,0.0012418626574799,-0.0803529918193817,0.0,0.0,0.0,-0.0203777272254228,60.0,-21.75627899169922,-0.0,-1.0515454107462577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,0.0001164477798738,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,0.0001226250606123,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,9.057051647687332e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0001226251479238,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0005816805060021,289.1729736328125,294.1499938964844,262.0867614746094,261.2541809082031,262.82525634765625,262.0933837890625,287.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240731566213,3.1009857792696494e-08,0.0012407004833221,-0.0800321251153945,0.0,0.0,0.0,-0.0203158967196941,60.0,-21.73160171508789,-0.0,-1.0495782731823057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,0.0001162552362075,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.0001224222942255,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,9.042075544130056e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.000122422381537,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0005807186826132,289.1584167480469,294.1499938964844,262.07098388671875,261.2383117675781,262.8089294433594,262.0810546875,287.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386798625811,3.079157551155731e-08,0.0012386491289362,-0.079465627670288,0.0,0.0,0.0,-0.0202067457139492,60.0,-21.689388275146484,-0.0,-1.0461101851433341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,0.0001162552362075,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.0001224222942255,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,9.042075544130056e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.000122422381537,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0005807186826132,289.1584167480469,294.1499938964844,262.07098388671875,261.2383117675781,262.8089294433594,262.0810546875,287.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386798625811,3.079157551155731e-08,0.0012386491289362,-0.079465627670288,0.0,0.0,0.0,-0.0202067457139492,60.0,-21.689388275146484,-0.0,-1.0461101851433341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,0.0001160948231699,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788146972656,0.0,0.0,0.0001222533755935,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.029598732013255e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,0.000122253462905,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,0.000579917395953,289.1438293457031,294.1499938964844,262.04998779296875,261.21856689453125,262.79254150390625,262.0635681152344,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369706528261,3.060971565105319e-08,0.0012369400355964,-0.0789936110377311,0.0,0.0,0.0,-0.0201158113777637,60.0,-21.65819931030273,-0.0,-1.0432251684733276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,0.0001160948231699,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788146972656,0.0,0.0,0.0001222533755935,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.029598732013255e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,0.000122253462905,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,0.000579917395953,289.1438293457031,294.1499938964844,262.04998779296875,261.21856689453125,262.79254150390625,262.0635681152344,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369706528261,3.060971565105319e-08,0.0012369400355964,-0.0789936110377311,0.0,0.0,0.0,-0.0201158113777637,60.0,-21.65819931030273,-0.0,-1.0432251684733276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,0.0001159437379101,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001220942795043,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,9.017848060466348e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,0.0001220943668158,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,0.0005791627336293,289.1292724609375,294.1499938964844,262.0256652832031,261.196533203125,262.7760314941406,262.0421447753906,287.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353608617559,3.04384428773119e-08,0.0012353304773569,-0.0785490125417709,0.0,0.0,0.0,-0.0200301688164472,60.0,-21.633989334106445,-0.0,-1.040511747874007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,0.0001159437379101,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001220942795043,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,9.017848060466348e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,0.0001220943668158,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,0.0005791627336293,289.1292724609375,294.1499938964844,262.0256652832031,261.196533203125,262.7760314941406,262.0421447753906,287.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353608617559,3.04384428773119e-08,0.0012353304773569,-0.0785490125417709,0.0,0.0,0.0,-0.0200301688164472,60.0,-21.633989334106445,-0.0,-1.040511747874007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,0.0001157807128038,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0001219226032844,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,9.005168249132112e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.00012192268332,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510437011719,0.0,0.0,0.0005783483502455,289.1147155761719,294.1499938964844,262.00018310546875,261.17401123046875,262.75933837890625,262.0181579589844,287.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336238287389,3.025362005359966e-08,0.0012335935607552,-0.0780692026019096,0.0,0.0,0.0,-0.019937751814723,60.0,-21.61164283752441,-0.0,-1.0375876513535333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,0.0001157807128038,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0001219226032844,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,9.005168249132112e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.00012192268332,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510437011719,0.0,0.0,0.0005783483502455,289.1147155761719,294.1499938964844,262.00018310546875,261.17401123046875,262.75933837890625,262.0181579589844,287.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336238287389,3.025362005359966e-08,0.0012335935607552,-0.0780692026019096,0.0,0.0,0.0,-0.019937751814723,60.0,-21.61164283752441,-0.0,-1.0375876513535333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001156946527771,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,0.0001218319812323,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,8.998474368127063e-05,290.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,0.0001218320612679,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,0.0005779184866696,289.1074523925781,294.1499938964844,261.9870300292969,261.1625671386719,262.7509460449219,262.0055236816406,287.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012327069416642,3.01560625359798e-08,0.0012326767900958,-0.077815905213356,0.0,0.0,0.0,-0.0198889691382646,60.0,-21.600173950195312,-0.0,-1.0360457736169337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40087890625,0.0,0.0,0.0001156048238044,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,0.0001217373937834,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,8.991487993625924e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,0.0001217374665429,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,0.0005774697638116,289.10015869140625,294.1499938964844,261.9735717773437,261.1510009765625,262.74249267578125,261.9925842285156,287.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012317498913034,3.005422755109066e-08,0.0012317198561504,-0.0775514990091323,0.0,0.0,0.0,-0.0198380481451749,60.0,-21.58836555480957,-0.0,-1.0344375311888145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,0.0001154151832452,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,0.0001215376905747,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,8.976738172350451e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.0001215377706103,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233642578125,0.0,0.0,0.0005765224923379,289.0856018066406,294.1499938964844,261.9458312988281,261.12744140625,262.7254333496094,261.96588134765625,287.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297293869778,2.9839245740959086e-08,0.0012296994682401,-0.0769932568073272,0.0,0.0,0.0,-0.0197305493056774,60.0,-21.563764572143555,-0.0,-1.031046537036673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,0.0001154151832452,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,0.0001215376905747,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,8.976738172350451e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.0001215377706103,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233642578125,0.0,0.0,0.0005765224923379,289.0856018066406,294.1499938964844,261.9458312988281,261.12744140625,262.7254333496094,261.96588134765625,287.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297293869778,2.9839245740959086e-08,0.0012296994682401,-0.0769932568073272,0.0,0.0,0.0,-0.0197305493056774,60.0,-21.563764572143555,-0.0,-1.031046537036673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,0.0001152124459622,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30963134765625,0.0,0.0,0.0001213241994264,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,8.960969717008993e-05,290.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,0.0001213242794619,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,0.0005755097954533,289.0710754394531,294.1499938964844,261.91705322265625,261.1033935546875,262.7081298828125,261.9380187988281,287.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227569184266,2.9609410034936445e-08,0.0012275396147742,-0.0763963684439659,0.0,0.0,0.0,-0.0196156240999698,60.0,-21.537487030029297,-0.0,-1.0274274586663525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,0.0001152124459622,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30963134765625,0.0,0.0,0.0001213241994264,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,8.960969717008993e-05,290.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,0.0001213242794619,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,0.0005755097954533,289.0710754394531,294.1499938964844,261.91705322265625,261.1033935546875,262.7081298828125,261.9380187988281,287.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227569184266,2.9609410034936445e-08,0.0012275396147742,-0.0763963684439659,0.0,0.0,0.0,-0.0196156240999698,60.0,-21.537487030029297,-0.0,-1.0274274586663525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35650634765625,0.0,0.0,0.000114996706543,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,0.0001210970222018,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,8.944189903559163e-05,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001210970949614,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0005744321388192,289.0565490722656,294.1499938964844,261.8872375488281,261.0787658691406,262.69061279296875,261.9091796875,287.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252705637365,2.9364839448930986e-08,0.0012252412270754,-0.0757611170411109,0.0,0.0,0.0,-0.0194933302700519,60.0,-21.50973320007324,-0.0,-1.023583280357343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35650634765625,0.0,0.0,0.000114996706543,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,0.0001210970222018,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,8.944189903559163e-05,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001210970949614,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0005744321388192,289.0565490722656,294.1499938964844,261.8872375488281,261.0787658691406,262.69061279296875,261.9091796875,287.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252705637365,2.9364839448930986e-08,0.0012252412270754,-0.0757611170411109,0.0,0.0,0.0,-0.0194933302700519,60.0,-21.50973320007324,-0.0,-1.023583280357343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417358398437,0.0,0.0,0.0001147685252362,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,0.0001208567337016,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,8.926442387746647e-05,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31805419921875,0.0,0.0,0.0001208568064612,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0005732923164032,289.0420227050781,294.1499938964844,261.8564147949219,261.0535888671875,262.6728515625,261.8793029785156,287.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228393461555,2.9106161036907e-08,0.001222810242325,-0.0750891342759132,0.0,0.0,0.0,-0.019363984465599,60.0,-21.48040008544922,-0.0,-1.0195251576305965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417358398437,0.0,0.0,0.0001147685252362,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,0.0001208567337016,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,8.926442387746647e-05,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31805419921875,0.0,0.0,0.0001208568064612,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0005732923164032,289.0420227050781,294.1499938964844,261.8564147949219,261.0535888671875,262.6728515625,261.8793029785156,287.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228393461555,2.9106161036907e-08,0.001222810242325,-0.0750891342759132,0.0,0.0,0.0,-0.019363984465599,60.0,-21.48040008544922,-0.0,-1.0195251576305965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0001146504946518,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750244140625,0.0,0.0,0.0001207324385177,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,8.917262312024832e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,0.0001207325112773,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.0005727027310058,289.0347900390625,294.1499938964844,261.84063720703125,261.040771484375,262.66387939453125,261.86395263671875,287.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215818278491,2.8972356957979173e-08,0.001221552840434,-0.0747414976358413,0.0,0.0,0.0,-0.0192970763891935,60.0,-21.465181350708008,-0.0,-1.0174291986686512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270263671875,0.0,0.0,0.000114529786515,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,0.0001206053275382,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,8.907874143915251e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,0.0001206054002977,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680358886719,0.0,0.0,0.0005720997578464,289.02752685546875,294.1499938964844,261.8246459960937,261.02783203125,262.6548156738281,261.8484191894531,287.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202956713736,2.8835517085212814e-08,0.0012202668003737,-0.0743859559297561,0.0,0.0,0.0,-0.0192286521196365,60.0,-21.44966506958008,-0.0,-1.0152879781344384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.0001142806504503,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,0.0001203429783345,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,8.888496086001396e-05,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893371582031,0.0,0.0,0.0001203430438181,291.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,0.0005708552780561,289.0130310058594,294.1499938964844,261.7919311523437,261.0014953613281,262.6365051269531,261.8166198730469,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176411692053,2.8553087005889214e-08,0.0012176126474514,-0.0736520364880561,0.0,0.0,0.0,-0.0190874263644218,60.0,-21.41774177551269,-0.0,-1.0108756498539152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.0001142806504503,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,0.0001203429783345,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,8.888496086001396e-05,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893371582031,0.0,0.0,0.0001203430438181,291.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,0.0005708552780561,289.0130310058594,294.1499938964844,261.7919311523437,261.0014953613281,262.6365051269531,261.8166198730469,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176411692053,2.8553087005889214e-08,0.0012176126474514,-0.0736520364880561,0.0,0.0,0.0,-0.0190874263644218,60.0,-21.41774177551269,-0.0,-1.0108756498539152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001140238891821,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001200725964736,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,8.868526492733508e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0001200726619572,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,0.0005695727304555,288.9985656738281,294.1499938964844,261.75830078125,260.9745178222656,262.617919921875,261.7839660644531,287.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149055255576,2.8262018503255604e-08,0.0012148772366344,-0.0728955566883087,0.0,0.0,0.0,-0.0189418829977512,60.0,-21.38491439819336,-0.0,-1.0063384081604457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001140238891821,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001200725964736,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,8.868526492733508e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0001200726619572,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,0.0005695727304555,288.9985656738281,294.1499938964844,261.75830078125,260.9745178222656,262.617919921875,261.7839660644531,287.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149055255576,2.8262018503255604e-08,0.0012148772366344,-0.0728955566883087,0.0,0.0,0.0,-0.0189418829977512,60.0,-21.38491439819336,-0.0,-1.0063384081604457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,0.0001137605577241,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267150878906,0.0,0.0,0.000119795295177,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,8.848044672049582e-05,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,0.0001197953606606,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,0.0005682572955265,288.984130859375,294.1499938964844,261.7238464355469,260.94696044921875,262.5990600585937,261.7504577636719,287.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212099683471,2.7963496407323883e-08,0.0012120717437937,-0.0721195712685585,0.0,0.0,0.0,-0.0187926106154918,60.0,-21.351408004760746,-0.0,-1.0016955798164421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,0.0001137605577241,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267150878906,0.0,0.0,0.000119795295177,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,8.848044672049582e-05,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,0.0001197953606606,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,0.0005682572955265,288.984130859375,294.1499938964844,261.7238464355469,260.94696044921875,262.5990600585937,261.7504577636719,287.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212099683471,2.7963496407323883e-08,0.0012120717437937,-0.0721195712685585,0.0,0.0,0.0,-0.0187926106154918,60.0,-21.351408004760746,-0.0,-1.0016955798164421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.0001134928461397,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0001195133809233,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,8.827222336549312e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0001195134464069,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0005669200327247,288.9696960449219,294.1499938964844,261.68853759765625,260.91876220703125,262.57989501953125,261.71612548828125,287.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092472752556,2.766001294673969e-08,0.0012092196848243,-0.0713305622339248,0.0,0.0,0.0,-0.0186408590525388,60.0,-21.317506790161133,-0.0,-9.969865288894653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.0001134928461397,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0001195133809233,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,8.827222336549312e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0001195134464069,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0005669200327247,288.9696960449219,294.1499938964844,261.68853759765625,260.91876220703125,262.57989501953125,261.71612548828125,287.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092472752556,2.766001294673969e-08,0.0012092196848243,-0.0713305622339248,0.0,0.0,0.0,-0.0186408590525388,60.0,-21.317506790161133,-0.0,-9.969865288894653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,0.000113358029921,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060546875,0.0,0.0,0.0001193714124383,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388610839844,0.0,0.0,8.816736954031512e-05,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392578125,0.0,0.0,0.0001193714779219,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,0.0005662465700879,288.96246337890625,294.1499938964844,261.67059326171875,260.9044189453125,262.5701599121094,261.6986389160156,287.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078108265995,2.7507185862418737e-08,0.0012077833525836,-0.0709331855177879,0.0,0.0,0.0,-0.0185644403100013,60.0,-21.30051612854004,-0.0,-9.946193557652805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.0001132228426286,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991577148437,0.0,0.0,0.0001192290583276,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,8.806222467683256e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23211669921875,0.0,0.0,0.0001192291238112,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990661621094,0.0,0.0,0.0005655713612213,288.95526123046875,294.1499938964844,261.6524353027344,260.889892578125,262.5603942871094,261.68096923828125,287.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012063705362379,2.7353941334240523e-08,0.0012063431786373,-0.0705346912145614,0.0,0.0,0.0,-0.0184878129512071,60.0,-21.283567428588867,-0.0,-9.922485588731433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391967773437,0.0,0.0,0.0001129530210164,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,0.0001189449176308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,8.785236423136666e-05,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.0001189449831144,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0005642235046252,288.9408874511719,294.1499938964844,261.6155700683594,260.8603820800781,262.54052734375,261.6449890136719,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034955434501,2.704806334463684e-08,0.0012034685350954,-0.0697391927242279,0.0,0.0,0.0,-0.018334861844778,60.0,-21.250078201293945,-0.0,-9.875248707658105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391967773437,0.0,0.0,0.0001129530210164,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,0.0001189449176308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,8.785236423136666e-05,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.0001189449831144,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0005642235046252,288.9408874511719,294.1499938964844,261.6155700683594,260.8603820800781,262.54052734375,261.6449890136719,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034955434501,2.704806334463684e-08,0.0012034685350954,-0.0697391927242279,0.0,0.0,0.0,-0.018334861844778,60.0,-21.250078201293945,-0.0,-9.875248707658105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
