time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,0.0001126845454564,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,0.0001186622030218,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032775878906,0.0,0.0,8.764355152379721e-05,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,0.0001186622685054,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0005628824001178,288.926513671875,294.1499938964844,261.5780029296875,260.8302001953125,262.5203857421875,261.6083679199219,287.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006351025775,2.6743721903699225e-08,0.0012006083270534,-0.0689475610852241,0.0,0.0,0.0,-0.0181826800107955,60.0,-21.21713256835937,-0.0,-9.828359992525293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,0.0001126845454564,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,0.0001186622030218,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032775878906,0.0,0.0,8.764355152379721e-05,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,0.0001186622685054,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0005628824001178,288.926513671875,294.1499938964844,261.5780029296875,260.8302001953125,262.5203857421875,261.6083679199219,287.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006351025775,2.6743721903699225e-08,0.0012006083270534,-0.0689475610852241,0.0,0.0,0.0,-0.0181826800107955,60.0,-21.21713256835937,-0.0,-9.828359992525293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,0.000112416310003,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,0.0001183797430712,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,8.743492071516812e-05,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,0.0001183798085548,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578369140625,0.0,0.0,0.0005615425179712,288.9121398925781,294.1499938964844,261.5397033691406,260.7993469238281,262.4999084472656,261.5710144042969,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977771064266,2.6439652245358047e-08,0.0011977506801486,-0.0681565105915069,0.0,0.0,0.0,-0.018030634149909,60.0,-21.18490028381348,-0.0,-9.781625465166145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,0.000112416310003,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,0.0001183797430712,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,8.743492071516812e-05,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,0.0001183798085548,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578369140625,0.0,0.0,0.0005615425179712,288.9121398925781,294.1499938964844,261.5397033691406,260.7993469238281,262.4999084472656,261.5710144042969,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977771064266,2.6439652245358047e-08,0.0011977506801486,-0.0681565105915069,0.0,0.0,0.0,-0.018030634149909,60.0,-21.18490028381348,-0.0,-9.781625465166145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,0.0001121451277867,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.0001180941762868,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,8.722400525584817e-05,290.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,0.0001180942417704,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441345214844,0.0,0.0,0.0005601879674941,288.8978271484375,294.1499938964844,261.5007629394531,260.7677917480469,262.4791259765625,261.5330505371094,287.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948877945542,2.6132244812515644e-08,0.0011948616011068,-0.0673566460609436,0.0,0.0,0.0,-0.0178769193589687,60.0,-21.152851104736328,-0.0,-9.734490191704029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,0.0001121451277867,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.0001180941762868,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,8.722400525584817e-05,290.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,0.0001180942417704,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441345214844,0.0,0.0,0.0005601879674941,288.8978271484375,294.1499938964844,261.5007629394531,260.7677917480469,262.4791259765625,261.5330505371094,287.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948877945542,2.6132244812515644e-08,0.0011948616011068,-0.0673566460609436,0.0,0.0,0.0,-0.0178769193589687,60.0,-21.152851104736328,-0.0,-9.734490191704029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,0.0001120083616115,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,0.0001179501559818,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,8.711763075552881e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681823730469,0.0,0.0,0.0001179502141894,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0005595047259703,288.8906555175781,294.1499938964844,261.4810791015625,260.7517395019531,262.4685974121094,261.5138244628906,287.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934305075556,2.5977204387572783e-08,0.0011934045469388,-0.0669531896710395,0.0,0.0,0.0,-0.0177993942052125,60.0,-21.13680458068848,-0.0,-9.710760906500584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,0.0001118709114962,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,0.0001178054153569,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607360839844,0.0,0.0,8.701072511030361e-05,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,0.0001178054735646,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,0.0005588181666098,288.8835144042969,294.1499938964844,261.4612121582031,260.73553466796875,262.4579467773437,261.4944152832031,287.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191966002807,2.5821396576475312e-08,0.0011919401586055,-0.0665477067232132,0.0,0.0,0.0,-0.0177214834839105,60.0,-21.120738983154297,-0.0,-9.686943513997905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.166748046875,0.0,0.0,0.000111594046757,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001175138604594,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,8.679538586875424e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,0.0001175139186671,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,0.0005574351525865,288.86920166015625,294.1499938964844,261.4210510253906,260.7025451660156,262.4364318847656,261.45513916015625,287.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890160385519,2.550754452101956e-08,0.0011889905435964,-0.0657308176159858,0.0,0.0,0.0,-0.0175645463168621,60.0,-21.08854866027832,-0.0,-9.63905506523588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.166748046875,0.0,0.0,0.000111594046757,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001175138604594,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,8.679538586875424e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,0.0001175139186671,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,0.0005574351525865,288.86920166015625,294.1499938964844,261.4210510253906,260.7025451660156,262.4364318847656,261.45513916015625,287.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890160385519,2.550754452101956e-08,0.0011889905435964,-0.0657308176159858,0.0,0.0,0.0,-0.0175645463168621,60.0,-21.08854866027832,-0.0,-9.63905506523588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15234375,0.0,0.0,0.0001113152247853,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,0.0001172202537418,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324768066406,0.0,0.0,8.657851867610589e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,0.0001172203119494,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,0.0005560424178838,288.8549499511719,294.1499938964844,261.3803405761719,260.6688537597656,262.41461181640625,261.4154052734375,287.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860453523695,2.5191477348585067e-08,0.0011860200902447,-0.0649080276489257,0.0,0.0,0.0,-0.017406502738595,60.0,-21.05630874633789,-0.0,-9.590947769311242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15234375,0.0,0.0,0.0001113152247853,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,0.0001172202537418,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324768066406,0.0,0.0,8.657851867610589e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,0.0001172203119494,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,0.0005560424178838,288.8549499511719,294.1499938964844,261.3803405761719,260.6688537597656,262.41461181640625,261.4154052734375,287.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860453523695,2.5191477348585067e-08,0.0011860200902447,-0.0649080276489257,0.0,0.0,0.0,-0.017406502738595,60.0,-21.05630874633789,-0.0,-9.590947769311242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,0.0001110343873733,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,0.0001169245151686,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.118408203125,0.0,0.0,8.63600944285281e-05,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001169245733763,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0005546395550481,288.8406982421875,294.1499938964844,261.339111328125,260.6344299316406,262.3924255371094,261.37506103515625,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830530129373,2.487312933396879e-08,0.0011830282164737,-0.0640791803598404,0.0,0.0,0.0,-0.0172473154962062,60.0,-21.024038314819336,-0.0,-9.542615231339369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,0.0001110343873733,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,0.0001169245151686,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.118408203125,0.0,0.0,8.63600944285281e-05,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001169245733763,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0005546395550481,288.8406982421875,294.1499938964844,261.339111328125,260.6344299316406,262.3924255371094,261.37506103515625,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830530129373,2.487312933396879e-08,0.0011830282164737,-0.0640791803598404,0.0,0.0,0.0,-0.0172473154962062,60.0,-21.024038314819336,-0.0,-9.542615231339369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0001107520947698,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,0.0001166272486443,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,8.61405351315625e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,0.000116627306852,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0757751464844,0.0,0.0,0.0005532294744625,288.82647705078125,294.1499938964844,261.2973937988281,260.5992431640625,262.369873046875,261.3342590332031,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800453066825,2.455313108384871e-08,0.0011800207430496,-0.0632458999752998,0.0,0.0,0.0,-0.0170873049646615,60.0,-20.99176979064941,-0.0,-9.494155506217797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0001107520947698,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,0.0001166272486443,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,8.61405351315625e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,0.000116627306852,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0757751464844,0.0,0.0,0.0005532294744625,288.82647705078125,294.1499938964844,261.2973937988281,260.5992431640625,262.369873046875,261.3342590332031,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800453066825,2.455313108384871e-08,0.0011800207430496,-0.0632458999752998,0.0,0.0,0.0,-0.0170873049646615,60.0,-20.99176979064941,-0.0,-9.494155506217797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001106105119106,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,0.0001164781569968,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,8.603041351307184e-05,290.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,0.0001164782152045,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,0.0005525222513824,288.8193664550781,294.1499938964844,261.2763366699219,260.58135986328125,262.3584899902344,261.3136901855469,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785367969423,2.43926372434089e-08,0.0011785123497247,-0.0628279224038124,0.0,0.0,0.0,-0.0170070510357618,60.0,-20.97564125061035,-0.0,-9.469896866676208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,0.0001104686161852,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,0.0001163287306553,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903015136719,0.0,0.0,8.592004451202229e-05,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,0.000116328788863,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,0.0005518133984878,288.812255859375,294.1499938964844,261.25518798828125,260.5633239746094,262.3470153808594,261.2929992675781,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770249111577,2.4231788131601213e-08,0.0011770005803555,-0.0624089874327182,0.0,0.0,0.0,-0.016926622018218,60.0,-20.95952796936035,-0.0,-9.445615489767081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,0.0001101841698982,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,0.0001160291940323,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,8.569880446884781e-05,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,0.000116029244964,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,0.0005503925494849,288.7980651855469,294.1499938964844,261.21258544921875,260.5266418457031,262.32373046875,261.25128173828125,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739941546693,2.390934739082695e-08,0.001173970173113,-0.0615690872073173,0.0,0.0,0.0,-0.0167653895914554,60.0,-20.927356719970703,-0.0,-9.397034261837689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,0.0001101841698982,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,0.0001160291940323,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,8.569880446884781e-05,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,0.000116029244964,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,0.0005503925494849,288.7980651855469,294.1499938964844,261.21258544921875,260.5266418457031,262.32373046875,261.25128173828125,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739941546693,2.390934739082695e-08,0.001173970173113,-0.0615690872073173,0.0,0.0,0.0,-0.0167653895914554,60.0,-20.927356719970703,-0.0,-9.397034261837689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0001098991415346,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,0.0001157290462288,290.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,8.547712059225887e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0001157290971605,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.000548968790099,288.783935546875,294.1499938964844,261.16961669921875,260.4891967773437,262.3001403808594,261.2091979980469,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709572281688,2.358625472709264e-08,0.0011709335958585,-0.0607273578643798,0.0,0.0,0.0,-0.0166038293391466,60.0,-20.8952579498291,-0.0,-9.348480745074997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0001098991415346,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,0.0001157290462288,290.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,8.547712059225887e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0001157290971605,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.000548968790099,288.783935546875,294.1499938964844,261.16961669921875,260.4891967773437,262.3001403808594,261.2091979980469,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709572281688,2.358625472709264e-08,0.0011709335958585,-0.0607273578643798,0.0,0.0,0.0,-0.0166038293391466,60.0,-20.8952579498291,-0.0,-9.348480745074997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,0.0001096137566491,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.0001154285200755,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,8.525515295332298e-05,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,0.0001154285782831,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,0.0005475432262755,288.7698059082031,294.1499938964844,261.1262512207031,260.4509582519531,262.27618408203125,261.166748046875,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011679164599627,2.32627552776421e-08,0.0011678932933136,-0.0598844438791275,0.0,0.0,0.0,-0.0164420679211616,60.0,-20.86327362060547,-0.0,-9.299991887701253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,0.0001096137566491,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.0001154285200755,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,8.525515295332298e-05,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,0.0001154285782831,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,0.0005475432262755,288.7698059082031,294.1499938964844,261.1262512207031,260.4509582519531,262.27618408203125,261.166748046875,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011679164599627,2.32627552776421e-08,0.0011678932933136,-0.0598844438791275,0.0,0.0,0.0,-0.0164420679211616,60.0,-20.86327362060547,-0.0,-9.299991887701253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05230712890625,0.0,0.0,0.0001093282990041,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,0.0001151279211626,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,8.503313438268378e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.0001151279720943,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078430175781,0.0,0.0,0.0005461173132061,288.75567626953125,294.1499938964844,261.08258056640625,260.4119873046875,262.2518920898437,261.1239624023437,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648749932646,2.2939177668490632e-08,0.0011648520594462,-0.0590412057936191,0.0,0.0,0.0,-0.0162802673876285,60.0,-20.8314151763916,-0.0,-9.251616717165234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05230712890625,0.0,0.0,0.0001093282990041,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,0.0001151279211626,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,8.503313438268378e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.0001151279720943,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078430175781,0.0,0.0,0.0005461173132061,288.75567626953125,294.1499938964844,261.08258056640625,260.4119873046875,262.2518920898437,261.1239624023437,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648749932646,2.2939177668490632e-08,0.0011648520594462,-0.0590412057936191,0.0,0.0,0.0,-0.0162802673876285,60.0,-20.8314151763916,-0.0,-9.251616717165234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0001091855883714,291.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011291503906,0.0,0.0,0.000114977643534,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,8.49221323733218e-05,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277404785156,0.0,0.0,0.0001149776944657,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,0.0005454044439829,288.7486267089844,294.1499938964844,261.0606384277344,260.3921813964844,262.2396240234375,261.1024780273437,287.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633544927462,2.277741195655381e-08,0.0011633317917585,-0.058619599789381,0.0,0.0,0.0,-0.0161993782967329,60.0,-20.81553268432617,-0.0,-9.2274802909742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,0.0001090429796022,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,0.0001148274677689,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,8.481121767545119e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0001148275187006,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99432373046875,0.0,0.0,0.0005446920986287,288.7416076660156,294.1499938964844,261.03863525390625,260.3721923828125,262.227294921875,261.0809020996094,287.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618350399658,2.2615758155097865e-08,0.0011618124553933,-0.0581982508301734,0.0,0.0,0.0,-0.0161185450851917,60.0,-20.799692153930664,-0.0,-9.20339147114646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240173339844,0.0,0.0,0.0001087581185856,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,0.0001145275018643,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.006591796875,0.0,0.0,8.458965749014169e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,0.000114527552796,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808044433594,0.0,0.0,0.00054326915415,288.7275390625,294.1499938964844,260.9944152832031,260.3316345214844,262.2023010253906,261.0375671386719,287.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587999761104,2.2292862666972724e-08,0.0011587776243686,-0.0573565438389778,0.0,0.0,0.0,-0.0159570854157209,60.0,-20.76816368103028,-0.0,-9.15537015089285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240173339844,0.0,0.0,0.0001087581185856,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,0.0001145275018643,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.006591796875,0.0,0.0,8.458965749014169e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,0.000114527552796,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808044433594,0.0,0.0,0.00054326915415,288.7275390625,294.1499938964844,260.9944152832031,260.3316345214844,262.2023010253906,261.0375671386719,287.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587999761104,2.2292862666972724e-08,0.0011587776243686,-0.0573565438389778,0.0,0.0,0.0,-0.0159570854157209,60.0,-20.76816368103028,-0.0,-9.15537015089285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,0.000108473097498,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,0.0001142273540608,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,8.436797361355275e-05,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,0.0001142274049925,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,0.000541845394764,288.7135009765625,294.1499938964844,260.95001220703125,260.290283203125,262.177001953125,260.9938659667969,287.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557630496099,2.1969775332308927e-08,0.0011557411635294,-0.0565142147243022,0.0,0.0,0.0,-0.0157955288887023,60.0,-20.736865997314453,-0.0,-9.107445464451305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,0.000108473097498,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,0.0001142273540608,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,8.436797361355275e-05,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,0.0001142274049925,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,0.000541845394764,288.7135009765625,294.1499938964844,260.95001220703125,260.290283203125,262.177001953125,260.9938659667969,287.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557630496099,2.1969775332308927e-08,0.0011557411635294,-0.0565142147243022,0.0,0.0,0.0,-0.0157955288887023,60.0,-20.736865997314453,-0.0,-9.107445464451305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958190917969,0.0,0.0,0.0001081861992133,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.0001139252417488,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,8.414482726948336e-05,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,0.0001139252854045,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538269042969,0.0,0.0,0.0005404123221524,288.6994934082031,294.1499938964844,260.9036865234375,260.24664306640625,262.1513671875,260.9494934082031,287.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527063325047,2.164457058029257e-08,0.0011526846792548,-0.0556662455201149,0.0,0.0,0.0,-0.015632914379239,60.0,-20.705951690673828,-0.0,-9.05933390527025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958190917969,0.0,0.0,0.0001081861992133,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.0001139252417488,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,8.414482726948336e-05,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,0.0001139252854045,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538269042969,0.0,0.0,0.0005404123221524,288.6994934082031,294.1499938964844,260.9036865234375,260.24664306640625,262.1513671875,260.9494934082031,287.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527063325047,2.164457058029257e-08,0.0011526846792548,-0.0556662455201149,0.0,0.0,0.0,-0.015632914379239,60.0,-20.705951690673828,-0.0,-9.05933390527025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,0.0001078923451132,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,0.0001136158025474,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,8.391627488890663e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0001136158462031,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403686523437,0.0,0.0,0.0005389444413594,288.6855163574219,294.1499938964844,260.8539733886719,260.19940185546875,262.1253662109375,260.9030456542969,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495753424242,2.1311480580266117e-08,0.0011495540384203,-0.0547975972294807,0.0,0.0,0.0,-0.0154663566499948,60.0,-20.676074981689453,-0.0,-9.010187085323197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,0.0001078923451132,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,0.0001136158025474,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,8.391627488890663e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0001136158462031,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403686523437,0.0,0.0,0.0005389444413594,288.6855163574219,294.1499938964844,260.8539733886719,260.19940185546875,262.1253662109375,260.9030456542969,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495753424242,2.1311480580266117e-08,0.0011495540384203,-0.0547975972294807,0.0,0.0,0.0,-0.0154663566499948,60.0,-20.676074981689453,-0.0,-9.010187085323197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,0.0001077434062608,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.000113458962005,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95819091796875,0.0,0.0,8.380044164368883e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,0.0001134590129368,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0005382004892453,288.67852783203125,294.1499938964844,260.82794189453125,260.17449951171875,262.1121826171875,260.8788452148437,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479884851723,2.1142660955320025e-08,0.0011479672975838,-0.0543572902679443,0.0,0.0,0.0,-0.0153819397091865,60.0,-20.661603927612305,-0.0,-8.985329458255364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677124023437,0.0,0.0,0.0001075932814273,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927001953125,0.0,0.0,0.000113300869998,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,8.36836697999388e-05,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,0.0001133009136538,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,0.0005374505417421,288.6715393066406,294.1499938964844,260.8011474609375,260.1488342285156,262.0989074707031,260.8539733886719,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463889386504,2.097248597010548e-08,0.0011463679838925,-0.0539134219288826,0.0,0.0,0.0,-0.0152968447655439,60.0,-20.647459030151367,-0.0,-8.960306274730102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,0.0001072901504812,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001129816591856,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,8.344790694536641e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0001129817101173,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135131835937,0.0,0.0,0.0005359363858588,288.6575927734375,294.1499938964844,260.7455139160156,260.0953063964844,262.0718994140625,260.80206298828125,287.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143159228377,2.0628887043017133e-08,0.0011431385064497,-0.053017109632492,0.0,0.0,0.0,-0.0151250325143337,60.0,-20.62019157409668,-0.0,-8.909889004371507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
