time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,0.0001072901504812,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001129816591856,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,8.344790694536641e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0001129817101173,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135131835937,0.0,0.0,0.0005359363858588,288.6575927734375,294.1499938964844,260.7455139160156,260.0953063964844,262.0718994140625,260.80206298828125,287.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143159228377,2.0628887043017133e-08,0.0011431385064497,-0.053017109632492,0.0,0.0,0.0,-0.0151250325143337,60.0,-20.62019157409668,-0.0,-8.909889004371507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,0.0001069844074663,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,0.0001126597053371,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,8.321010682266206e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,0.0001126597489928,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001159667969,0.0,0.0,0.0005344091332517,288.6437072753906,294.1499938964844,260.6873779296875,260.0390625,262.04443359375,260.7477722167969,287.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399015784263,2.02823269290775e-08,0.0011398813221603,-0.0521129518747329,0.0,0.0,0.0,-0.0149517385289072,60.0,-20.59412002563477,-0.0,-8.859181832576726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,0.0001069844074663,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,0.0001126597053371,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,8.321010682266206e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,0.0001126597489928,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001159667969,0.0,0.0,0.0005344091332517,288.6437072753906,294.1499938964844,260.6873779296875,260.0390625,262.04443359375,260.7477722167969,287.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399015784263,2.02823269290775e-08,0.0011398813221603,-0.0521129518747329,0.0,0.0,0.0,-0.0149517385289072,60.0,-20.59412002563477,-0.0,-8.859181832576726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001066771801561,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,0.0001123361798818,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100952148437,0.0,0.0,8.297114982269704e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0001123362235375,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,0.0005328744300641,288.6298217773437,294.1499938964844,260.626953125,259.9804077148437,262.016357421875,260.6910095214844,287.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366282124072,1.9934082828854123e-08,0.0011366081889718,-0.0512042678892612,0.0,0.0,0.0,-0.0147776026278734,60.0,-20.569379806518555,-0.0,-8.808373053170727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001066771801561,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,0.0001123361798818,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100952148437,0.0,0.0,8.297114982269704e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0001123362235375,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,0.0005328744300641,288.6298217773437,294.1499938964844,260.626953125,259.9804077148437,262.016357421875,260.6910095214844,287.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366282124072,1.9934082828854123e-08,0.0011366081889718,-0.0512042678892612,0.0,0.0,0.0,-0.0147776026278734,60.0,-20.569379806518555,-0.0,-8.808373053170727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,0.0001063694217009,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001120120941777,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,8.273178536910564e-05,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,0.0001120121378335,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,0.0005313371657393,288.615966796875,294.1499938964844,260.5645751953125,259.919677734375,261.9876708984375,260.6321105957031,287.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133349025622,1.9585240096375856e-08,0.0011333294678479,-0.0502939000725746,0.0,0.0,0.0,-0.014603167772293,60.0,-20.54591560363769,-0.0,-8.757623248811799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,0.0001063694217009,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001120120941777,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,8.273178536910564e-05,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,0.0001120121378335,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,0.0005313371657393,288.615966796875,294.1499938964844,260.5645751953125,259.919677734375,261.9876708984375,260.6321105957031,287.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133349025622,1.9585240096375856e-08,0.0011333294678479,-0.0502939000725746,0.0,0.0,0.0,-0.014603167772293,60.0,-20.54591560363769,-0.0,-8.757623248811799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049987792969,0.0,0.0,0.0001062156225088,291.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,0.0001118501386372,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895874023437,0.0,0.0,8.261216134997085e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,0.0001118501822929,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0005305688828229,288.6090393066406,294.1499938964844,260.53277587890625,259.8886413574219,261.9731140136719,260.6019897460937,287.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317103635519,1.941091021251396e-08,0.0011316909221932,-0.0498389117419719,0.0,0.0,0.0,-0.014515995979309,60.0,-20.53460502624512,-0.0,-8.732316558734966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,0.0001060621580109,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,0.0001116885250667,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,8.249279926531017e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0001116885687224,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.0005298022879287,288.6021423339844,294.1499938964844,260.50054931640625,259.857177734375,261.9583740234375,260.5714111328125,287.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300751939415,1.9236955139945173e-08,0.0011300559854134,-0.0493848659098148,0.0,0.0,0.0,-0.0144290113821625,60.0,-20.52360725402832,-0.0,-8.70710081812831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001057567278621,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468322753906,0.0,0.0,0.0001113668986363,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.869140625,0.0,0.0,8.22552465251647e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,0.000111366942292,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.0005282766069285,288.5883483886719,294.1499938964844,260.43511962890625,259.79315185546875,261.9284362792969,260.50909423828125,287.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268210364505,1.8890757402800773e-08,0.0011268020607531,-0.0484811589121818,0.0,0.0,0.0,-0.0142558980733156,60.0,-20.50257873535156,-0.0,-8.657026029368353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001057567278621,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468322753906,0.0,0.0,0.0001113668986363,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.869140625,0.0,0.0,8.22552465251647e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,0.000111366942292,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.0005282766069285,288.5883483886719,294.1499938964844,260.43511962890625,259.79315185546875,261.9284362792969,260.50909423828125,287.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268210364505,1.8890757402800773e-08,0.0011268020607531,-0.0484811589121818,0.0,0.0,0.0,-0.0142558980733156,60.0,-20.50257873535156,-0.0,-8.657026029368353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,0.0001054534077411,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,0.000111047484097,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555603027344,0.0,0.0,8.20193235995248e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,0.0001110475277528,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,0.0005267614615149,288.5745849609375,294.1499938964844,260.3686218261719,259.7279663085937,261.8978881835937,260.4455261230469,287.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123589114286,1.8546945312891694e-08,0.0011235706042498,-0.0475835688412189,0.0,0.0,0.0,-0.0140839787200093,60.0,-20.482585906982425,-0.0,-8.607439383467863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,0.0001054534077411,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,0.000111047484097,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555603027344,0.0,0.0,8.20193235995248e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,0.0001110475277528,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,0.0005267614615149,288.5745849609375,294.1499938964844,260.3686218261719,259.7279663085937,261.8978881835937,260.4455261230469,287.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123589114286,1.8546945312891694e-08,0.0011235706042498,-0.0475835688412189,0.0,0.0,0.0,-0.0140839787200093,60.0,-20.482585906982425,-0.0,-8.607439383467863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,0.0001051538056344,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,0.0001107319912989,290.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420104980469,0.0,0.0,8.178629650501534e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,0.0001107320276787,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,0.0005252648843452,288.56085205078125,294.1499938964844,260.3013000488281,259.661865234375,261.8666687011719,260.3808898925781,287.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203968897461,1.820735029411935e-08,0.0011203787289559,-0.0466968677937984,0.0,0.0,0.0,-0.0139141669496893,60.0,-20.463747024536133,-0.0,-8.558599517982658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,0.0001051538056344,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,0.0001107319912989,290.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420104980469,0.0,0.0,8.178629650501534e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,0.0001107320276787,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,0.0005252648843452,288.56085205078125,294.1499938964844,260.3013000488281,259.661865234375,261.8666687011719,260.3808898925781,287.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203968897461,1.820735029411935e-08,0.0011203787289559,-0.0466968677937984,0.0,0.0,0.0,-0.0139141669496893,60.0,-20.463747024536133,-0.0,-8.558599517982658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0001048580888891,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,0.000110420587589,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,8.155629620887339e-05,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,0.0001104206239688,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.0005237876903265,288.547119140625,294.1499938964844,260.2334289550781,259.5951843261719,261.8348693847656,260.31549072265625,287.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172461090609,1.787216241666556e-08,0.0011172282975167,-0.0458215735852718,0.0,0.0,0.0,-0.0137465596199035,60.0,-20.44590950012207,-0.0,-8.51053059136575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0001048580888891,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,0.000110420587589,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,8.155629620887339e-05,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,0.0001104206239688,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.0005237876903265,288.547119140625,294.1499938964844,260.2334289550781,259.5951843261719,261.8348693847656,260.31549072265625,287.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172461090609,1.787216241666556e-08,0.0011172282975167,-0.0458215735852718,0.0,0.0,0.0,-0.0137465596199035,60.0,-20.44590950012207,-0.0,-8.51053059136575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360900878906,0.0,0.0,0.0001047121040755,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004455566406,0.0,0.0,0.0001102668611565,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217163085937,0.0,0.0,8.144275489030406e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,0.0001102668975363,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8003845214844,0.0,0.0,0.0005230585229583,288.540283203125,294.1499938964844,260.19940185546875,259.5617370605469,261.8186950683594,260.2825927734375,286.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115690683946,1.7706694777075427e-08,0.001115672988817,-0.0453894399106502,0.0,0.0,0.0,-0.0136638190597295,60.0,-20.43737030029297,-0.0,-8.486850333611073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,0.000104567487142,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938537597656,0.0,0.0,0.0001101145680877,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,8.13302758615464e-05,290.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152160644531,0.0,0.0,0.0001101146117434,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937927246094,0.0,0.0,0.0005223361076787,288.533447265625,294.1499938964844,260.16534423828125,259.5282287597656,261.8023986816406,260.24957275390625,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141498107463,1.754277434429241e-08,0.001114132348448,-0.0449613258242607,0.0,0.0,0.0,-0.013581852428615,60.0,-20.429065704345703,-0.0,-8.4634244501558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,0.0001042833464452,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0001098153588827,290.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8014831542969,0.0,0.0,8.110927592497319e-05,290.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017272949219,0.0,0.0,0.0001098153952625,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806091308594,0.0,0.0,0.0005209167720749,288.519775390625,294.1499938964844,260.0973205566406,259.4612731933594,261.769287109375,260.1834716796875,286.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111224303022,1.7220710191168113e-08,0.0011111052008345,-0.0441201105713844,0.0,0.0,0.0,-0.01342080719769,60.0,-20.41321563720703,-0.0,-8.417492125545324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,0.0001042833464452,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0001098153588827,290.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8014831542969,0.0,0.0,8.110927592497319e-05,290.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017272949219,0.0,0.0,0.0001098153952625,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806091308594,0.0,0.0,0.0005209167720749,288.519775390625,294.1499938964844,260.0973205566406,259.4612731933594,261.769287109375,260.1834716796875,286.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111224303022,1.7220710191168113e-08,0.0011111052008345,-0.0441201105713844,0.0,0.0,0.0,-0.01342080719769,60.0,-20.41321563720703,-0.0,-8.417492125545324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019104003906,0.0,0.0,0.0001040044226101,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674865722656,0.0,0.0,0.0001095216430258,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880249023437,0.0,0.0,8.08923359727487e-05,290.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78826904296875,0.0,0.0,0.0001095216794055,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,0.0005195235135033,288.5061340332031,294.1499938964844,260.0296325683594,259.3946228027344,261.73565673828125,260.1173095703125,286.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081505799666,1.6904566635389532e-08,0.0011081336997449,-0.0432942658662796,0.0,0.0,0.0,-0.013262721709907,60.0,-20.39808654785156,-0.0,-8.372525428512746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019104003906,0.0,0.0,0.0001040044226101,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674865722656,0.0,0.0,0.0001095216430258,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880249023437,0.0,0.0,8.08923359727487e-05,290.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78826904296875,0.0,0.0,0.0001095216794055,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,0.0005195235135033,288.5061340332031,294.1499938964844,260.0296325683594,259.3946228027344,261.73565673828125,260.1173095703125,286.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081505799666,1.6904566635389532e-08,0.0011081336997449,-0.0432942658662796,0.0,0.0,0.0,-0.013262721709907,60.0,-20.39808654785156,-0.0,-8.372525428512746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.0001037329566315,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543334960937,0.0,0.0,0.000109235777927,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77459716796875,0.0,0.0,8.068120223470032e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,0.0001092358143068,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,0.0005181675078347,288.4925231933594,294.1499938964844,259.9625549316406,259.3285827636719,261.7014465332031,260.05145263671875,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052581248804,1.6596871432739135e-08,0.0011052415939047,-0.0424904115498065,0.0,0.0,0.0,-0.0131088616326451,60.0,-20.383739471435547,-0.0,-8.328876077712266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.0001037329566315,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543334960937,0.0,0.0,0.000109235777927,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77459716796875,0.0,0.0,8.068120223470032e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,0.0001092358143068,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,0.0005181675078347,288.4925231933594,294.1499938964844,259.9625549316406,259.3285827636719,261.7014465332031,260.05145263671875,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052581248804,1.6596871432739135e-08,0.0011052415939047,-0.0424904115498065,0.0,0.0,0.0,-0.0131088616326451,60.0,-20.383739471435547,-0.0,-8.328876077712266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746887207031,0.0,0.0,0.0001034695014823,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412109375,0.0,0.0,0.0001089583456632,290.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611999511719,0.0,0.0,8.047628944041207e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76141357421875,0.0,0.0,0.000108958382043,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,0.0005168514908291,288.4789428710937,294.1499938964844,259.8963928222656,259.263427734375,261.6667175292969,259.98614501953125,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024511186406,1.6298256966251756e-08,0.0011024348204955,-0.0417102016508579,0.0,0.0,0.0,-0.0129595417529344,60.0,-20.37007141113281,-0.0,-8.286623653930293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746887207031,0.0,0.0,0.0001034695014823,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412109375,0.0,0.0,0.0001089583456632,290.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611999511719,0.0,0.0,8.047628944041207e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76141357421875,0.0,0.0,0.000108958382043,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,0.0005168514908291,288.4789428710937,294.1499938964844,259.8963928222656,259.263427734375,261.6667175292969,259.98614501953125,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024511186406,1.6298256966251756e-08,0.0011024348204955,-0.0417102016508579,0.0,0.0,0.0,-0.0129595417529344,60.0,-20.37007141113281,-0.0,-8.286623653930293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679138183594,0.0,0.0,0.0001033404769259,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7346496582031,0.0,0.0,0.0001088224744307,290.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,8.037593215703964e-05,290.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,0.0001088225108105,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345886230469,0.0,0.0,0.0005162069573998,288.4721374511719,294.1499938964844,259.86376953125,259.2312927246094,261.649169921875,259.9537658691406,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010763701051,1.6152013060377612e-08,0.0011010601883754,-0.0413280688226223,0.0,0.0,0.0,-0.012886413373053,60.0,-20.36347961425781,-0.0,-8.265970308229954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,0.0001032137079164,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72808837890625,0.0,0.0,0.0001086889824364,290.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.747802734375,0.0,0.0,8.027733565540984e-05,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.748046875,0.0,0.0,0.0001086890188162,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,0.0005155737162567,288.4653625488281,294.1499938964844,259.8314514160156,259.1994934082031,261.6314697265625,259.921630859375,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997256031259,1.6008327108352205e-08,0.0010997096542268,-0.0409526079893112,0.0,0.0,0.0,-0.0128145646303892,60.0,-20.35701560974121,-0.0,-8.245702787235133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,0.0001029673294397,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,0.0001084295290638,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,8.00857087597251e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73468017578125,0.0,0.0,0.0001084295654436,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,0.000514343031682,288.4518127441406,294.1499938964844,259.7679748535156,259.1370544433594,261.59576416015625,259.8582763671875,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971005540341,1.572907137870061e-08,0.0010970848379656,-0.0402228385210037,0.0,0.0,0.0,-0.012674924917519,60.0,-20.34446144104004,-0.0,-8.206384194409112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,0.0001029673294397,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,0.0001084295290638,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,8.00857087597251e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73468017578125,0.0,0.0,0.0001084295654436,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,0.000514343031682,288.4518127441406,294.1499938964844,259.7679748535156,259.1370544433594,261.59576416015625,259.8582763671875,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971005540341,1.572907137870061e-08,0.0010970848379656,-0.0402228385210037,0.0,0.0,0.0,-0.012674924917519,60.0,-20.34446144104004,-0.0,-8.206384194409112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73406982421875,0.0,0.0,0.0001027295584208,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019348144531,0.0,0.0,0.0001081791488104,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,7.99007757450454e-05,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213134765625,0.0,0.0,0.0001081791851902,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,0.0005131553043611,288.43829345703125,294.1499938964844,259.7062683105469,259.076416015625,261.55963134765625,259.796142578125,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945671238005,1.5459571400811e-08,0.0010945516405627,-0.0395185090601444,0.0,0.0,0.0,-0.0125401634722948,60.0,-20.332290649414062,-0.0,-8.16852860907602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73406982421875,0.0,0.0,0.0001027295584208,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019348144531,0.0,0.0,0.0001081791488104,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,7.99007757450454e-05,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213134765625,0.0,0.0,0.0001081791851902,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,0.0005131553043611,288.43829345703125,294.1499938964844,259.7062683105469,259.076416015625,261.55963134765625,259.796142578125,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945671238005,1.5459571400811e-08,0.0010945516405627,-0.0395185090601444,0.0,0.0,0.0,-0.0125401634722948,60.0,-20.332290649414062,-0.0,-8.16852860907602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205505371094,0.0,0.0,0.0001025018500513,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,0.0001079393550753,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.707763671875,0.0,0.0,7.972366438480094e-05,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080078125,0.0,0.0,0.0001079393914551,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888122558594,0.0,0.0,0.0005120178102515,288.4248046875,294.1499938964844,259.6466369628906,259.01788330078125,261.52313232421875,259.7355041503906,286.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921409120783,1.5201473857473502e-08,0.0010921256616711,-0.0388439260423183,0.0,0.0,0.0,-0.0124111035838723,60.0,-20.32040786743164,-0.0,-8.132356299483946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205505371094,0.0,0.0,0.0001025018500513,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,0.0001079393550753,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.707763671875,0.0,0.0,7.972366438480094e-05,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080078125,0.0,0.0,0.0001079393914551,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888122558594,0.0,0.0,0.0005120178102515,288.4248046875,294.1499938964844,259.6466369628906,259.01788330078125,261.52313232421875,259.7355041503906,286.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921409120783,1.5201473857473502e-08,0.0010921256616711,-0.0388439260423183,0.0,0.0,0.0,-0.0124111035838723,60.0,-20.32040786743164,-0.0,-8.132356299483946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,0.0001022839351207,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758117675781,0.0,0.0,0.0001077098859241,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,7.955417822813615e-05,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,0.0001077099150279,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67578125,0.0,0.0,0.0005109293269924,288.41131591796875,294.1499938964844,259.58935546875,258.9617004394531,261.4862670898437,259.6768798828125,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898191248998,1.4954482097095934e-08,0.0010898041073232,-0.0381983183324337,0.0,0.0,0.0,-0.0122875971719622,60.0,-20.308725357055664,-0.0,-8.097815396013176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,0.0001022839351207,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758117675781,0.0,0.0,0.0001077098859241,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,7.955417822813615e-05,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,0.0001077099150279,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67578125,0.0,0.0,0.0005109293269924,288.41131591796875,294.1499938964844,259.58935546875,258.9617004394531,261.4862670898437,259.6768798828125,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898191248998,1.4954482097095934e-08,0.0010898041073232,-0.0381983183324337,0.0,0.0,0.0,-0.0122875971719622,60.0,-20.308725357055664,-0.0,-8.097815396013176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7003479003906,0.0,0.0,0.0001021788630168,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,0.0001075992404366,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878356933594,0.0,0.0,7.947246194817126e-05,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68804931640625,0.0,0.0,0.0001075992768164,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66925048828125,0.0,0.0,0.000510404468514,288.4045715332031,294.1499938964844,259.5616760253906,258.93463134765625,261.4677429199219,259.6482849121094,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886995587497,1.483539602276096e-08,0.0010886847740039,-0.0378870218992233,0.0,0.0,0.0,-0.0122280493378639,60.0,-20.302913665771484,-0.0,-8.081187985453654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936340332031,0.0,0.0,0.0001020765994326,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.000107491548988,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811828613281,0.0,0.0,7.939291390357539e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.681396484375,0.0,0.0,0.0001074915780918,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,0.0005098936380818,288.3978271484375,294.1499938964844,259.5346984863281,258.9082336425781,261.4491577148437,259.6202697753906,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876099113374,1.4719479857205895e-08,0.0010875952430069,-0.0375840030610561,0.0,0.0,0.0,-0.012170085683465,60.0,-20.297103881835938,-0.0,-8.065019585501433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
