time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68017578125,0.0,0.0,0.0001018799084704,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497497558594,0.0,0.0,0.0001072844243026,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679077148437,0.0,0.0,7.923993689473718e-05,290.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681213378906,0.0,0.0,0.0001072844606824,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,0.0005089111509732,288.3843688964844,294.1499938964844,259.48297119140625,258.8577575683594,261.41180419921875,259.56597900390625,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855143191292,1.4496550626574845e-08,0.001085499767214,-0.0370012149214744,0.0,0.0,0.0,-0.0120586119592189,60.0,-20.28543281555176,-0.0,-8.033969578491451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68017578125,0.0,0.0,0.0001018799084704,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497497558594,0.0,0.0,0.0001072844243026,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679077148437,0.0,0.0,7.923993689473718e-05,290.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681213378906,0.0,0.0,0.0001072844606824,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,0.0005089111509732,288.3843688964844,294.1499938964844,259.48297119140625,258.8577575683594,261.41180419921875,259.56597900390625,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855143191292,1.4496550626574845e-08,0.001085499767214,-0.0370012149214744,0.0,0.0,0.0,-0.0120586119592189,60.0,-20.28543281555176,-0.0,-8.033969578491451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.666748046875,0.0,0.0,0.0001016946625895,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.0001070893558789,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546325683594,0.0,0.0,7.909585838206112e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,0.0001070893849828,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366882324219,0.0,0.0,0.00050798576558,288.3709411621094,294.1499938964844,259.4344482421875,258.810546875,261.374267578125,259.5144958496094,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835404973477,1.4286588800871414e-08,0.0010835262946784,-0.0364522896707057,0.0,0.0,0.0,-0.0119536221027374,60.0,-20.27356338500977,-0.0,-8.004780482906426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.666748046875,0.0,0.0,0.0001016946625895,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.0001070893558789,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546325683594,0.0,0.0,7.909585838206112e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,0.0001070893849828,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366882324219,0.0,0.0,0.00050798576558,288.3709411621094,294.1499938964844,259.4344482421875,258.810546875,261.374267578125,259.5144958496094,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835404973477,1.4286588800871414e-08,0.0010835262946784,-0.0364522896707057,0.0,0.0,0.0,-0.0119536221027374,60.0,-20.27356338500977,-0.0,-8.004780482906426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,0.0001015203815768,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,0.0001069058271241,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413879394531,0.0,0.0,7.896030001575127e-05,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0001069058562279,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236877441406,0.0,0.0,0.0005071152118034,288.3575134277344,294.1499938964844,259.389404296875,258.76690673828125,261.336669921875,259.4656677246094,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816835565492,1.4089049926724329e-08,0.0010816694702953,-0.035935815423727,0.0,0.0,0.0,-0.0118548441678285,60.0,-20.261404037475582,-0.0,-7.977367744160804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,0.0001015203815768,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,0.0001069058271241,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413879394531,0.0,0.0,7.896030001575127e-05,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0001069058562279,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236877441406,0.0,0.0,0.0005071152118034,288.3575134277344,294.1499938964844,259.389404296875,258.76690673828125,261.336669921875,259.4656677246094,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816835565492,1.4089049926724329e-08,0.0010816694702953,-0.035935815423727,0.0,0.0,0.0,-0.0118548441678285,60.0,-20.261404037475582,-0.0,-7.977367744160804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63995361328125,0.0,0.0,0.0001013576475088,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,0.0001067344564944,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,7.883372745709494e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283874511719,0.0,0.0,0.0001067344928742,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,0.0005063023418188,288.3440856933594,294.1499938964844,259.3481750488281,258.7271423339844,261.29901123046875,259.4202880859375,286.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799496667459,1.3904606355197302e-08,0.0010799358133226,-0.035453550517559,0.0,0.0,0.0,-0.0117626143619418,60.0,-20.24873924255371,-0.0,-7.951813785211925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63995361328125,0.0,0.0,0.0001013576475088,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,0.0001067344564944,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,7.883372745709494e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283874511719,0.0,0.0,0.0001067344928742,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,0.0005063023418188,288.3440856933594,294.1499938964844,259.3481750488281,258.7271423339844,261.29901123046875,259.4202880859375,286.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799496667459,1.3904606355197302e-08,0.0010799358133226,-0.035453550517559,0.0,0.0,0.0,-0.0117626143619418,60.0,-20.24873924255371,-0.0,-7.951813785211925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,0.0001012807988445,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.604248046875,0.0,0.0,0.0001066535405698,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215515136719,0.0,0.0,7.877396274125203e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62176513671875,0.0,0.0,0.0001066535696736,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60418701171875,0.0,0.0,0.000505918462295,288.3373718261719,294.1499938964844,259.3290405273437,258.70880126953125,261.2801818847656,259.3988342285156,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791309177875,1.3817511579361508e-08,0.0010791170643642,-0.0352258160710334,0.0,0.0,0.0,-0.011719062924385,60.0,-20.24218368530273,-0.0,-7.939761559327962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265869140625,0.0,0.0,0.0001012065986287,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977478027344,0.0,0.0,0.000106575396785,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,7.871624984545633e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,0.0001065754258888,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976867675781,0.0,0.0,0.0005055477959103,288.3306579589844,294.1499938964844,259.3110046386719,258.6915283203125,261.2613830566406,259.3782043457031,286.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783402249217,1.3733404635729585e-08,0.0010783264879137,-0.0350058898329734,0.0,0.0,0.0,-0.011677005328238,60.0,-20.2354679107666,-0.0,-7.928131395829041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132202148437,0.0,0.0,0.000101067344076,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5847473144531,0.0,0.0,0.0001064287571352,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,7.86079399404116e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019287109375,0.0,0.0,0.0001064287862391,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.584716796875,0.0,0.0,0.0005048522143624,288.3172607421875,294.1499938964844,259.2781677246094,258.660400390625,261.223876953125,259.3398742675781,286.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076856511645,1.3575575330548872e-08,0.0010768430074676,-0.0345931760966777,0.0,0.0,0.0,-0.0115980841219425,60.0,-20.22140121459961,-0.0,-7.906329813067715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132202148437,0.0,0.0,0.000101067344076,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5847473144531,0.0,0.0,0.0001064287571352,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,7.86079399404116e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019287109375,0.0,0.0,0.0001064287862391,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.584716796875,0.0,0.0,0.0005048522143624,288.3172607421875,294.1499938964844,259.2781677246094,258.660400390625,261.223876953125,259.3398742675781,286.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076856511645,1.3575575330548872e-08,0.0010768430074676,-0.0345931760966777,0.0,0.0,0.0,-0.0115980841219425,60.0,-20.22140121459961,-0.0,-7.906329813067715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.599853515625,0.0,0.0,0.0001009396655717,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,0.0001062943047145,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885314941406,0.0,0.0,7.850863039493561e-05,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0001062943338183,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,0.0005042144330218,288.3038635253906,294.1499938964844,259.25,258.6340026855469,261.18658447265625,259.3054504394531,286.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754960821941,1.3430861756091872e-08,0.0010754826944321,-0.0342147424817085,0.0,0.0,0.0,-0.0115257212892174,60.0,-20.206361770629883,-0.0,-7.886366404363798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.599853515625,0.0,0.0,0.0001009396655717,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,0.0001062943047145,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885314941406,0.0,0.0,7.850863039493561e-05,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0001062943338183,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,0.0005042144330218,288.3038635253906,294.1499938964844,259.25,258.6340026855469,261.18658447265625,259.3054504394531,286.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754960821941,1.3430861756091872e-08,0.0010754826944321,-0.0342147424817085,0.0,0.0,0.0,-0.0115257212892174,60.0,-20.206361770629883,-0.0,-7.886366404363798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58648681640625,0.0,0.0,0.0001008078615996,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588073730469,0.0,0.0,0.000106155508547,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,7.840611942810938e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001061555449268,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,0.0005035560461692,288.2904663085937,294.1499938964844,259.2263488769531,258.6124267578125,261.1495361328125,259.2751159667969,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740918805822,1.3281479027682508e-08,0.0010740786092355,-0.03382408618927,0.0,0.0,0.0,-0.0114510236307978,60.0,-20.188905715942383,-0.0,-7.865785534022508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58648681640625,0.0,0.0,0.0001008078615996,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588073730469,0.0,0.0,0.000106155508547,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,7.840611942810938e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001061555449268,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,0.0005035560461692,288.2904663085937,294.1499938964844,259.2263488769531,258.6124267578125,261.1495361328125,259.2751159667969,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740918805822,1.3281479027682508e-08,0.0010740786092355,-0.03382408618927,0.0,0.0,0.0,-0.0114510236307978,60.0,-20.188905715942383,-0.0,-7.865785534022508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,0.000100655692222,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458374023437,0.0,0.0,0.0001059952701325,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,7.828776870155707e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56231689453125,0.0,0.0,0.0001059952992363,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457763671875,0.0,0.0,0.0005027959123253,288.277099609375,294.1499938964844,259.20672607421875,258.5953063964844,261.11285400390625,259.2491760253906,286.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724706808105,1.310900810125304e-08,0.0010724575258791,-0.0333730317652225,0.0,0.0,0.0,-0.0113647812977433,60.0,-20.165496826171875,-0.0,-7.842056959361798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,0.000100655692222,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458374023437,0.0,0.0,0.0001059952701325,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,7.828776870155707e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56231689453125,0.0,0.0,0.0001059952992363,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457763671875,0.0,0.0,0.0005027959123253,288.277099609375,294.1499938964844,259.20672607421875,258.5953063964844,261.11285400390625,259.2491760253906,286.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724706808105,1.310900810125304e-08,0.0010724575258791,-0.0333730317652225,0.0,0.0,0.0,-0.0113647812977433,60.0,-20.165496826171875,-0.0,-7.842056959361798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664978027344,0.0,0.0,0.000100572782685,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393371582031,0.0,0.0,0.0001059079659171,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555419921875,0.0,0.0,7.822328188922256e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55572509765625,0.0,0.0,0.0001059079950209,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,0.0005023817648179,288.2704162597656,294.1499938964844,259.1983642578125,258.5883178710937,261.0946655273437,259.2376708984375,286.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715874377638,1.3015043265340864e-08,0.0010715743992477,-0.0331272818148136,0.0,0.0,0.0,-0.0113177951425313,60.0,-20.15147018432617,-0.0,-7.82914426622483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.559814453125,0.0,0.0,0.0001004852965706,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.0,0.0,0.0001058158304658,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489501953125,0.0,0.0,7.815523713361472e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54913330078125,0.0,0.0,0.0001058158595697,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328063964844,0.0,0.0,0.0005019447416998,288.26373291015625,294.1499938964844,259.1908874511719,258.5823669433594,261.0765991210937,259.2271728515625,286.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706551838666,1.2915879032959765e-08,0.0010706422617658,-0.0328679271042346,0.0,0.0,0.0,-0.0112682087346911,60.0,-20.13578987121582,-0.0,-7.815528846322195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,0.0001002983262878,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.0001056189430528,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357666015625,0.0,0.0,7.800981256878003e-05,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,0.0001056189721566,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198669433594,0.0,0.0,0.0005010107997804,288.2503662109375,294.1499938964844,259.1785583496094,258.5732727050781,261.0408020019531,259.2087707519531,286.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686630848795,1.2703965879268251e-08,0.0010686503956094,-0.0323136672377586,0.0,0.0,0.0,-0.0111622428521513,60.0,-20.10015106201172,-0.0,-7.786471911686021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,0.0001002983262878,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.0001056189430528,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357666015625,0.0,0.0,7.800981256878003e-05,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,0.0001056189721566,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198669433594,0.0,0.0,0.0005010107997804,288.2503662109375,294.1499938964844,259.1785583496094,258.5732727050781,261.0408020019531,259.2087707519531,286.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686630848795,1.2703965879268251e-08,0.0010686503956094,-0.0323136672377586,0.0,0.0,0.0,-0.0111622428521513,60.0,-20.10015106201172,-0.0,-7.786471911686021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,0.0001000958072836,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,0.0001054056847351,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,7.785230263834819e-05,290.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,0.0001054057138389,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,0.0004999991506338,288.2370300292969,294.1499938964844,259.16949462890625,258.5677490234375,261.005615234375,259.19415283203125,286.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665054433047,1.247443126572989e-08,0.00106649287045,-0.031713280826807,0.0,0.0,0.0,-0.0110474657267332,60.0,-20.05843162536621,-0.0,-7.75506023842354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,0.0001000958072836,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,0.0001054056847351,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,7.785230263834819e-05,290.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,0.0001054057138389,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,0.0004999991506338,288.2370300292969,294.1499938964844,259.16949462890625,258.5677490234375,261.005615234375,259.19415283203125,286.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665054433047,1.247443126572989e-08,0.00106649287045,-0.031713280826807,0.0,0.0,0.0,-0.0110474657267332,60.0,-20.05843162536621,-0.0,-7.75506023842354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,9.98800533125177e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940185546875,0.0,0.0,0.0001051784856826,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094909667969,0.0,0.0,7.768448995193467e-05,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.0,0.0,0.0001051785147865,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,0.0004989214357919,288.22369384765625,294.1499938964844,259.1634521484375,258.5655212402344,260.9709777832031,259.1825561523437,286.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642065899446,1.2229895318682793e-08,0.0010641943663358,-0.0310736242681741,0.0,0.0,0.0,-0.010925187729299,60.0,-20.011987686157227,-0.0,-7.721664729842814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,9.98800533125177e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940185546875,0.0,0.0,0.0001051784856826,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094909667969,0.0,0.0,7.768448995193467e-05,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.0,0.0,0.0001051785147865,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,0.0004989214357919,288.22369384765625,294.1499938964844,259.1634521484375,258.5655212402344,260.9709777832031,259.1825561523437,286.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642065899446,1.2229895318682793e-08,0.0010641943663358,-0.0310736242681741,0.0,0.0,0.0,-0.010925187729299,60.0,-20.011987686157227,-0.0,-7.721664729842814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,9.965321805793792e-05,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811096191406,0.0,0.0,0.0001049396159942,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,7.750806253170595e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4965515136719,0.0,0.0,0.000104939645098,291.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,0.0004977883654646,288.2103881835937,294.1499938964844,259.16015625,258.5663146972656,260.9369812011719,259.1740417480469,286.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617898078635,1.1972801416959557e-08,0.0010617778170853,-0.030401075258851,0.0,0.0,0.0,-0.0107966298237442,60.0,-19.960783004760746,-0.0,-7.686632130798898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,9.965321805793792e-05,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811096191406,0.0,0.0,0.0001049396159942,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,7.750806253170595e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4965515136719,0.0,0.0,0.000104939645098,291.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,0.0004977883654646,288.2103881835937,294.1499938964844,259.16015625,258.5663146972656,260.9369812011719,259.1740417480469,286.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617898078635,1.1972801416959557e-08,0.0010617778170853,-0.030401075258851,0.0,0.0,0.0,-0.0107966298237442,60.0,-19.960783004760746,-0.0,-7.686632130798898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,9.953582775779068e-05,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,0.0001048159974743,290.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,7.741675653960556e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,0.0001048160265781,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4746398925781,0.0,0.0,0.0004972019814886,288.2037353515625,294.1499938964844,259.1594543457031,258.5677185058594,260.9202880859375,259.1709899902344,286.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605390416458,1.1839751401510057e-08,0.0010605272836983,-0.0300530064851045,0.0,0.0,0.0,-0.0107300989329814,60.0,-19.933469772338867,-0.0,-7.668533896776354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4934387207031,0.0,0.0,9.941646567313e-05,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,0.0001046903053065,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,7.732392259640619e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48345947265625,0.0,0.0,0.0001046903271344,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0004966057022102,288.1971130371094,294.1499938964844,259.1593322753906,258.5697631835937,260.9037475585937,259.1685485839844,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592673206701,1.1704464064621334e-08,0.001059255679138,-0.0296990722417831,0.0,0.0,0.0,-0.0106624495238065,60.0,-19.90535926818848,-0.0,-7.650152866744976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,9.91719207377173e-05,291.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,0.0001044327873387,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,7.713372178841382e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703674316406,0.0,0.0,0.0001044328091666,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455322265625,0.0,0.0,0.0004953841562382,288.183837890625,294.1499938964844,259.1607360839844,258.5756530761719,260.8712158203125,259.1654663085937,286.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566618293523,1.1427299106969713e-08,0.0010566504206508,-0.0289739295840263,0.0,0.0,0.0,-0.0105238547548651,60.0,-19.84670066833496,-0.0,-7.612563734937795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,9.91719207377173e-05,291.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,0.0001044327873387,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,7.713372178841382e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703674316406,0.0,0.0,0.0001044328091666,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.455322265625,0.0,0.0,0.0004953841562382,288.183837890625,294.1499938964844,259.1607360839844,258.5756530761719,260.8712158203125,259.1654663085937,286.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566618293523,1.1427299106969713e-08,0.0010566504206508,-0.0289739295840263,0.0,0.0,0.0,-0.0105238547548651,60.0,-19.84670066833496,-0.0,-7.612563734937795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,9.892175876302645e-05,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,0.0001041693612933,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571533203125,0.0,0.0,7.693915540585294e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0001041693831211,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,0.0004941346123814,288.17059326171875,294.1499938964844,259.1641540527344,258.58367919921875,260.8393859863281,259.1645202636719,286.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539965005591,1.11437730154762e-08,0.0010539853246882,-0.0282320957630872,0.0,0.0,0.0,-0.0103820795193314,60.0,-19.78533744812012,-0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,9.892175876302645e-05,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,0.0001041693612933,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571533203125,0.0,0.0,7.693915540585294e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0001041693831211,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,0.0004941346123814,288.17059326171875,294.1499938964844,259.1641540527344,258.58367919921875,260.8393859863281,259.1645202636719,286.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539965005591,1.11437730154762e-08,0.0010539853246882,-0.0282320957630872,0.0,0.0,0.0,-0.0103820795193314,60.0,-19.78533744812012,-0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,9.86675513559021e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296569824219,0.0,0.0,0.0001039016642607,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,7.674143125768751e-05,290.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,0.0001039016860886,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,0.0004928647540509,288.1573791503906,294.1499938964844,259.16925048828125,258.593505859375,260.8083801269531,259.1657409667969,286.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512879816815,1.0855652377017576e-08,0.0010512770386412,-0.0274781957268714,0.0,0.0,0.0,-0.0102380067110061,60.0,-19.721546173095703,-0.0,-7.535329871188878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,9.86675513559021e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296569824219,0.0,0.0,0.0001039016642607,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,7.674143125768751e-05,290.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,0.0001039016860886,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,0.0004928647540509,288.1573791503906,294.1499938964844,259.16925048828125,258.593505859375,260.8083801269531,259.1657409667969,286.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512879816815,1.0855652377017576e-08,0.0010512770386412,-0.0274781957268714,0.0,0.0,0.0,-0.0102380067110061,60.0,-19.721546173095703,-0.0,-7.535329871188878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,9.841147402767092e-05,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0001036320027196,290.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311218261719,0.0,0.0,7.654225919395685e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312744140625,0.0,0.0,0.0001036320245475,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,0.0004915855824947,288.1441650390625,294.1499938964844,259.1758117675781,258.6048889160156,260.77813720703125,259.1685791015625,286.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485595557838,1.0565418762098489e-08,0.0010485489619895,-0.0267187189310789,0.0,0.0,0.0,-0.0100928768515586,60.0,-19.656227111816406,-0.0,-7.496267784290468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,9.841147402767092e-05,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0001036320027196,290.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311218261719,0.0,0.0,7.654225919395685e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312744140625,0.0,0.0,0.0001036320245475,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,0.0004915855824947,288.1441650390625,294.1499938964844,259.1758117675781,258.6048889160156,260.77813720703125,259.1685791015625,286.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485595557838,1.0565418762098489e-08,0.0010485489619895,-0.0267187189310789,0.0,0.0,0.0,-0.0100928768515586,60.0,-19.656227111816406,-0.0,-7.496267784290468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342346191406,0.0,0.0,9.828319161897524e-05,291.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104309082031,0.0,0.0,0.0001034969100146,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42462158203125,0.0,0.0,7.644248398719355e-05,290.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248046875,0.0,0.0,0.0001034969391184,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.410400390625,0.0,0.0,0.0004909447743557,288.1376037597656,294.1499938964844,259.1795654296875,258.6110534667969,260.7633056640625,259.1705627441406,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471926070749,1.042002217843674e-08,0.0010471822461113,-0.0263382326811552,0.0,0.0,0.0,-0.0100201722234487,60.0,-19.62310028076172,-0.0,-7.47673709611263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
