time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,9.8155127489008e-05,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0001033620574162,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,7.6342883403413e-05,290.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183044433594,0.0,0.0,0.0001033620792441,291.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040222167969,0.0,0.0,0.0004903050721623,288.1310119628906,294.1499938964844,259.18359375,258.61749267578125,260.7486572265625,259.1729431152344,286.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458282195031,1.0274878725624605e-08,0.0010458179749548,-0.0259583946317434,0.0,0.0,0.0,-0.0099475942552089,60.0,-19.589763641357425,-0.0,-7.457265382981859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145812988281,0.0,0.0,9.790041804080828e-05,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,0.0001030938365147,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051818847656,0.0,0.0,7.614477362949401e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053649902344,0.0,0.0,0.0001030938656185,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,0.00048903276911,288.11785888671875,294.1499938964844,259.1922912597656,258.63104248046875,260.7199401855469,259.17852783203125,286.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431143455207,9.986201199296827e-09,0.0010431044502183,-0.0252029001712799,0.0,0.0,0.0,-0.0098032420501112,60.0,-19.522762298583984,-0.0,-7.418613989784717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145812988281,0.0,0.0,9.790041804080828e-05,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,0.0001030938365147,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051818847656,0.0,0.0,7.614477362949401e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053649902344,0.0,0.0,0.0001030938656185,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,0.00048903276911,288.11785888671875,294.1499938964844,259.1922912597656,258.63104248046875,260.7199401855469,259.17852783203125,286.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431143455207,9.986201199296827e-09,0.0010431044502183,-0.0252029001712799,0.0,0.0,0.0,-0.0098032420501112,60.0,-19.522762298583984,-0.0,-7.418613989784717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40155029296875,0.0,0.0,9.76490118773654e-05,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785095214844,0.0,0.0,0.0001028290935209,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,7.594923954457045e-05,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0001028291153488,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,0.0004877769679296,288.104736328125,294.1499938964844,259.2016906738281,258.645263671875,260.69195556640625,259.18511962890625,286.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404357453808,9.701261127759152e-09,0.0010404259664937,-0.0244571473449468,0.0,0.0,0.0,-0.0096607599407434,60.0,-19.45569610595703,-0.0,-7.38056158411382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40155029296875,0.0,0.0,9.76490118773654e-05,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785095214844,0.0,0.0,0.0001028290935209,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,7.594923954457045e-05,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0001028291153488,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,0.0004877769679296,288.104736328125,294.1499938964844,259.2016906738281,258.645263671875,260.69195556640625,259.18511962890625,286.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404357453808,9.701261127759152e-09,0.0010404259664937,-0.0244571473449468,0.0,0.0,0.0,-0.0096607599407434,60.0,-19.45569610595703,-0.0,-7.38056158411382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885192871094,0.0,0.0,9.740218229126184e-05,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,0.0001025691744871,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,7.57572561269626e-05,290.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795166015625,0.0,0.0,0.000102569196315,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,0.0004865439841523,288.0916442871094,294.1499938964844,259.2115478515625,258.65985107421875,260.6647033691406,259.1925354003906,286.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378058068454,9.421512459084624e-09,0.0010377963772043,-0.0237249415367841,0.0,0.0,0.0,-0.009520873427391,60.0,-19.38909149169922,-0.0,-7.343297880879619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885192871094,0.0,0.0,9.740218229126184e-05,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,0.0001025691744871,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,7.57572561269626e-05,290.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795166015625,0.0,0.0,0.000102569196315,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,0.0004865439841523,288.0916442871094,294.1499938964844,259.2115478515625,258.65985107421875,260.6647033691406,259.1925354003906,286.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378058068454,9.421512459084624e-09,0.0010377963772043,-0.0237249415367841,0.0,0.0,0.0,-0.009520873427391,60.0,-19.38909149169922,-0.0,-7.343297880879619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755187988281,0.0,0.0,9.716201748233289e-05,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35308837890625,0.0,0.0,0.0001023162694764,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,7.557046774309129e-05,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666076660156,0.0,0.0,0.0001023162913043,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.0004853443242609,288.0785522460937,294.1499938964844,259.2215270996094,258.6745300292969,260.6382751464844,259.2006225585937,286.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352468816563,9.149316859691226e-09,0.0010352378012612,-0.0230124667286872,0.0,0.0,0.0,-0.0093847624957561,60.0,-19.32355499267578,-0.0,-7.307129834543957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755187988281,0.0,0.0,9.716201748233289e-05,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35308837890625,0.0,0.0,0.0001023162694764,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,7.557046774309129e-05,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666076660156,0.0,0.0,0.0001023162913043,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.0004853443242609,288.0785522460937,294.1499938964844,259.2215270996094,258.6745300292969,260.6382751464844,259.2006225585937,286.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352468816563,9.149316859691226e-09,0.0010352378012612,-0.0230124667286872,0.0,0.0,0.0,-0.0093847624957561,60.0,-19.32355499267578,-0.0,-7.307129834543957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690185546875,0.0,0.0,9.704445255920292e-05,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34674072265625,0.0,0.0,0.0001021924617816,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,7.547902350779623e-05,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36016845703125,0.0,0.0,0.0001021924836095,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,0.0004847570380661,288.072021484375,294.1499938964844,259.2265319824219,258.6817932128906,260.6253356933594,259.2048034667969,286.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339942527934,9.016067892275714e-09,0.0010339851723983,-0.022663677111268,0.0,0.0,0.0,-0.0093181319534778,60.0,-19.29125213623047,-0.0,-7.289457215620132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625183105469,0.0,0.0,9.692925959825516e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,0.0001020711642922,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35357666015625,0.0,0.0,7.538942736573517e-05,290.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,0.0001020711861201,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,0.000484181655338,288.06549072265625,294.1499938964844,259.2314453125,258.68896484375,260.6125793457031,259.20904541015625,286.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327668860554,8.885514546363993e-09,0.001032758038491,-0.0223219338804483,0.0,0.0,0.0,-0.0092528499662876,60.0,-19.2593994140625,-0.0,-7.272162605431731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,9.670589497545734e-05,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32769775390625,0.0,0.0,0.0001018359471345,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,7.521569932578132e-05,290.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,0.0001018359689624,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,0.0004830659017898,288.0524597167969,294.1499938964844,259.24102783203125,258.702880859375,260.5875549316406,259.2176513671875,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303870076313,8.632362380467384e-09,0.0010303783928975,-0.0216592438519001,0.0,0.0,0.0,-0.0091262618079781,60.0,-19.197078704833984,-0.0,-7.23868609497913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,9.670589497545734e-05,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32769775390625,0.0,0.0,0.0001018359471345,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,7.521569932578132e-05,290.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,0.0001018359689624,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,0.0004830659017898,288.0524597167969,294.1499938964844,259.24102783203125,258.702880859375,260.5875549316406,259.2176513671875,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303870076313,8.632362380467384e-09,0.0010303783928975,-0.0216592438519001,0.0,0.0,0.0,-0.0091262618079781,60.0,-19.197078704833984,-0.0,-7.23868609497913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,9.649198182160036e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150329589844,0.0,0.0,0.0001016106834867,290.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,7.504932000301778e-05,290.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0001016107053146,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,0.0004819973255507,288.0394287109375,294.1499938964844,259.25,258.7159729003906,260.563232421875,259.2261962890625,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281078284606,8.389917205420261e-09,0.0010280993301421,-0.0210245586931705,0.0,0.0,0.0,-0.0090050287544727,60.0,-19.1370906829834,-0.0,-7.20669746101521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,9.649198182160036e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150329589844,0.0,0.0,0.0001016106834867,290.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,7.504932000301778e-05,290.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0001016107053146,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,0.0004819973255507,288.0394287109375,294.1499938964844,259.25,258.7159729003906,260.563232421875,259.2261962890625,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281078284606,8.389917205420261e-09,0.0010280993301421,-0.0210245586931705,0.0,0.0,0.0,-0.0090050287544727,60.0,-19.1370906829834,-0.0,-7.20669746101521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,9.628966654418036e-05,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,0.0001013976434478,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150939941406,0.0,0.0,7.489197014365345e-05,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0001013976652757,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,0.0004809867532458,288.02642822265625,294.1499938964844,259.25811767578125,258.7279663085937,260.5395202636719,259.2344970703125,286.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259521659463,8.160628617304155e-09,0.0010259440168738,-0.0204242914915084,0.0,0.0,0.0,-0.0088903736323118,60.0,-19.07975196838379,-0.0,-7.176510052886442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,9.628966654418036e-05,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,0.0001013976434478,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150939941406,0.0,0.0,7.489197014365345e-05,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0001013976652757,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,0.0004809867532458,288.02642822265625,294.1499938964844,259.25811767578125,258.7279663085937,260.5395202636719,259.2344970703125,286.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259521659463,8.160628617304155e-09,0.0010259440168738,-0.0204242914915084,0.0,0.0,0.0,-0.0088903736323118,60.0,-19.07975196838379,-0.0,-7.176510052886442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,9.609896369511262e-05,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,0.0001011968270177,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,7.474364247173071e-05,290.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3024597167969,0.0,0.0,0.0001011968415696,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,0.0004800341557711,288.0134582519531,294.1499938964844,259.2651062011719,258.7385559082031,260.5164489746094,259.2423400878906,286.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239202529191,7.944494839762228e-09,0.0010239123366773,-0.0198584422469139,0.0,0.0,0.0,-0.0087822973728179,60.0,-19.025529861450195,-0.0,-7.148112501909054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,9.609896369511262e-05,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,0.0001011968270177,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,7.474364247173071e-05,290.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3024597167969,0.0,0.0,0.0001011968415696,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,0.0004800341557711,288.0134582519531,294.1499938964844,259.2651062011719,258.7385559082031,260.5164489746094,259.2423400878906,286.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239202529191,7.944494839762228e-09,0.0010239123366773,-0.0198584422469139,0.0,0.0,0.0,-0.0087822973728179,60.0,-19.025529861450195,-0.0,-7.148112501909054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043518066406,0.0,0.0,9.600831981515512e-05,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,0.0001011013664538,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959289550781,0.0,0.0,7.467314571840689e-05,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,0.0001011013882816,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,0.0004795813583768,288.0069580078125,294.1499938964844,259.2680969238281,258.74322509765625,260.505126953125,259.2460021972656,286.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229544714093,7.841761018312354e-09,0.0010229466715827,-0.0195894744247198,0.0,0.0,0.0,-0.0087309256196022,60.0,-18.99966049194336,-0.0,-7.134634216754422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,9.592095739208162e-05,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,0.0001010093692457,290.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,7.460518827429041e-05,290.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,0.0001010093910736,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771301269531,0.0,0.0,0.0004791449464391,288.00048828125,294.1499938964844,259.2707214355469,258.7474365234375,260.4939270019531,259.24951171875,286.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220236144959,7.742745999905765e-09,0.0010220158146694,-0.0193302370607852,0.0,0.0,0.0,-0.0086814127862453,60.0,-18.97456169128418,-0.0,-7.121655443143028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850341796875,0.0,0.0,9.575641888659447e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,0.0001008360995911,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767639160156,0.0,0.0,7.447721873177215e-05,290.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27691650390625,0.0,0.0,0.0001008361214189,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644958496094,0.0,0.0,0.000478323054267,287.9875183105469,294.1499938964844,259.27471923828125,258.7543334960937,260.4719543457031,259.2558288574219,286.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202705161646,7.556266723440785e-09,0.0010202629491686,-0.0188419967889785,0.0,0.0,0.0,-0.0085881650447845,60.0,-18.927270889282227,-0.0,-7.09724474745599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850341796875,0.0,0.0,9.575641888659447e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,0.0001008360995911,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767639160156,0.0,0.0,7.447721873177215e-05,290.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27691650390625,0.0,0.0,0.0001008361214189,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644958496094,0.0,0.0,0.000478323054267,287.9875183105469,294.1499938964844,259.27471923828125,258.7543334960937,260.4719543457031,259.2558288574219,286.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202705161646,7.556266723440785e-09,0.0010202629491686,-0.0188419967889785,0.0,0.0,0.0,-0.0085881650447845,60.0,-18.927270889282227,-0.0,-7.09724474745599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721862792969,0.0,0.0,9.560542093822733e-05,291.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,0.0001006770980893,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,7.435977749992162e-05,290.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26416015625,0.0,0.0,0.0001006771199172,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519226074219,0.0,0.0,0.0004775687993969,287.9745788574219,294.1499938964844,259.2768249511719,258.7589111328125,260.450439453125,259.26104736328125,286.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186616564169,7.385138278692693e-09,0.0010186543222516,-0.0183939337730407,0.0,0.0,0.0,-0.0085025932639837,60.0,-18.884052276611328,-0.0,-7.074879704305205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721862792969,0.0,0.0,9.560542093822733e-05,291.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,0.0001006770980893,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,7.435977749992162e-05,290.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26416015625,0.0,0.0,0.0001006771199172,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519226074219,0.0,0.0,0.0004775687993969,287.9745788574219,294.1499938964844,259.2768249511719,258.7589111328125,260.450439453125,259.26104736328125,286.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186616564169,7.385138278692693e-09,0.0010186543222516,-0.0183939337730407,0.0,0.0,0.0,-0.0085025932639837,60.0,-18.884052276611328,-0.0,-7.074879704305205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25933837890625,0.0,0.0,9.54683346208185e-05,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,0.0001005327358143,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,7.425315561704338e-05,290.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,0.0001005327576422,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,0.0004768840444739,287.9616394042969,294.1499938964844,259.2767944335937,258.76092529296875,260.42938232421875,259.2649841308594,286.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172009933739,7.229772336359019e-09,0.001017193775624,-0.017987135797739,0.0,0.0,0.0,-0.0084249023348093,60.0,-18.844913482666016,-0.0,-7.054605788425762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25933837890625,0.0,0.0,9.54683346208185e-05,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,0.0001005327358143,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,7.425315561704338e-05,290.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,0.0001005327576422,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,0.0004768840444739,287.9616394042969,294.1499938964844,259.2767944335937,258.76092529296875,260.42938232421875,259.2649841308594,286.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172009933739,7.229772336359019e-09,0.001017193775624,-0.017987135797739,0.0,0.0,0.0,-0.0084249023348093,60.0,-18.844913482666016,-0.0,-7.054605788425762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,9.534524724585935e-05,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267761230469,0.0,0.0,0.0001004031219054,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,7.415741856675595e-05,290.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,0.0001004031364573,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,0.0004762691678479,287.9486999511719,294.1499938964844,259.2743530273437,258.7600402832031,260.40869140625,259.2674560546875,286.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158895747736,7.090271036958029e-09,0.0010158824734389,-0.0176218654960393,0.0,0.0,0.0,-0.008355145342648,60.0,-18.810121536254883,-0.0,-7.03642655253134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,9.534524724585935e-05,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267761230469,0.0,0.0,0.0001004031219054,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,7.415741856675595e-05,290.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,0.0001004031364573,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,0.0004762691678479,287.9486999511719,294.1499938964844,259.2743530273437,258.7600402832031,260.40869140625,259.2674560546875,286.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158895747736,7.090271036958029e-09,0.0010158824734389,-0.0176218654960393,0.0,0.0,0.0,-0.008355145342648,60.0,-18.810121536254883,-0.0,-7.03642655253134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,9.52888440224342e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.220458984375,0.0,0.0,0.0001003437282633,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.232177734375,0.0,0.0,7.411355181830004e-05,290.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0001003437500912,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,0.0004759874427691,287.9422302246094,294.1499938964844,259.2721252441406,258.7584228515625,260.3984680175781,259.26806640625,286.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152886388823,7.02635105653826e-09,0.0010152815375477,-0.0174544975161552,0.0,0.0,0.0,-0.0083231823518872,60.0,-18.794418334960938,-0.0,-7.028104676010116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,9.523581684334204e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,0.0001002878852887,290.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,7.407230441458523e-05,290.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259521484375,0.0,0.0,0.0001002879071165,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,0.0004757225688081,287.9357604980469,294.1499938964844,259.26922607421875,258.7559814453125,260.3883361816406,259.26824951171875,286.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147235589101,6.966254240126091e-09,0.0010147165739908,-0.0172971356660127,0.0,0.0,0.0,-0.0082931313663721,60.0,-18.77981376647949,-0.0,-7.020285153203076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,9.514071280136704e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,0.0001001877390081,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,7.399833702947944e-05,290.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,0.0001001877608359,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,0.0004752475069835,287.9228515625,294.1499938964844,259.2611999511719,258.7484130859375,260.3681945800781,259.2670593261719,286.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013710279949,6.858472456627851e-09,0.001013703411445,-0.0170149132609367,0.0,0.0,0.0,-0.0082392357289791,60.0,-18.75433921813965,-0.0,-7.006271829368417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,9.514071280136704e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,0.0001001877390081,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,7.399833702947944e-05,290.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,0.0001001877608359,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,0.0004752475069835,287.9228515625,294.1499938964844,259.2611999511719,258.7484130859375,260.3681945800781,259.2670593261719,286.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013710279949,6.858472456627851e-09,0.001013703411445,-0.0170149132609367,0.0,0.0,0.0,-0.0082392357289791,60.0,-18.75433921813965,-0.0,-7.006271829368417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,9.505783236818388e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,0.0001001004638965,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,7.393387932097539e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,0.0001001004857243,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,0.0004748335049953,287.909912109375,294.1499938964844,259.25,258.73712158203125,260.3482666015625,259.26385498046875,286.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128271533176,6.764543591941674e-09,0.0010128204012289,-0.0167689584195613,0.0,0.0,0.0,-0.0081922663375735,60.0,-18.73332023620605,-0.0,-6.994071100052679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,9.505783236818388e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,0.0001001004638965,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,7.393387932097539e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,0.0001001004857243,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,0.0004748335049953,287.909912109375,294.1499938964844,259.25,258.73712158203125,260.3482666015625,259.26385498046875,286.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128271533176,6.764543591941674e-09,0.0010128204012289,-0.0167689584195613,0.0,0.0,0.0,-0.0081922663375735,60.0,-18.73332023620605,-0.0,-6.994071100052679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,9.499023872194812e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,0.0001000292832031,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876220703125,0.0,0.0,7.38813032512553e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,0.000100029297755,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,0.0004744958423543,287.8970031738281,294.1499938964844,259.23663330078125,258.72320556640625,260.3284912109375,259.2585144042969,286.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121070081368,6.687936426885699e-09,0.0010121002560481,-0.0165683589875698,0.0,0.0,0.0,-0.0081539591774344,60.0,-18.716955184936523,-0.0,-6.984127765008452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,9.499023872194812e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,0.0001000292832031,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876220703125,0.0,0.0,7.38813032512553e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,0.000100029297755,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,0.0004744958423543,287.8970031738281,294.1499938964844,259.23663330078125,258.72320556640625,260.3284912109375,259.2585144042969,286.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121070081368,6.687936426885699e-09,0.0010121002560481,-0.0165683589875698,0.0,0.0,0.0,-0.0081539591774344,60.0,-18.716955184936523,-0.0,-6.984127765008452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,9.493592369835824e-05,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,9.997208690037952e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,7.383905904134735e-05,290.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.997210872825236e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,0.0004742245364468,287.8840637207031,294.1499938964844,259.2223205566406,258.7080993652344,260.3088073730469,259.25115966796875,286.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011528307572,6.6263843301328515e-09,0.0010115216718986,-0.0164071805775165,0.0,0.0,0.0,-0.0081231798976659,60.0,-18.70458602905273,-0.0,-6.976144106829453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,9.493592369835824e-05,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,9.997208690037952e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,7.383905904134735e-05,290.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.997210872825236e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,0.0004742245364468,287.8840637207031,294.1499938964844,259.2223205566406,258.7080993652344,260.3088073730469,259.25115966796875,286.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011528307572,6.6263843301328515e-09,0.0010115216718986,-0.0164071805775165,0.0,0.0,0.0,-0.0081231798976659,60.0,-18.70458602905273,-0.0,-6.976144106829453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
