time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,9.491372475167736e-05,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,9.994870924856514e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,7.382178591797128e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,9.994872380048037e-05,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,0.0004741136508528,287.8775939941406,294.1499938964844,259.21484375,258.7001647949219,260.29901123046875,259.246826171875,286.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011291751638,6.601222679591956e-09,0.0010112851159647,-0.0163412932306528,0.0,0.0,0.0,-0.0081105977296829,60.0,-18.699695587158203,-0.0,-6.972882005129577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695556640625,0.0,0.0,9.489443618804216e-05,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512451171875,0.0,0.0,9.992839477490634e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,7.380678289337084e-05,290.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,9.992841660277918e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,0.0004740172880701,287.87115478515625,294.1499938964844,259.2071533203125,258.69195556640625,260.2892150878906,259.2420959472656,286.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110861621797,6.5793623882370875e-09,0.0010110796429216,-0.0162840504199266,0.0,0.0,0.0,-0.0080996667966246,60.0,-18.695571899414062,-0.0,-6.970048360699367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,9.486371709499508e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.989605314331128e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,7.378289592452347e-05,290.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,9.989606769522652e-05,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.000473863852676,287.85821533203125,294.1499938964844,259.19122314453125,258.6747741699219,260.26971435546875,259.2315673828125,286.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101075891871,6.544556008236668e-09,0.001010752399452,-0.0161929074674844,0.0,0.0,0.0,-0.0080822622403502,60.0,-18.68938636779785,-0.0,-6.965537124870026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,9.486371709499508e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.989605314331128e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,7.378289592452347e-05,290.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,9.989606769522652e-05,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.000473863852676,287.85821533203125,294.1499938964844,259.19122314453125,258.6747741699219,260.26971435546875,259.2315673828125,286.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101075891871,6.544556008236668e-09,0.001010752399452,-0.0161929074674844,0.0,0.0,0.0,-0.0080822622403502,60.0,-18.68938636779785,-0.0,-6.965537124870026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,9.48423839872703e-05,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,9.98735849861987e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,7.376629946520552e-05,290.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,9.987359953811392e-05,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,0.0004737572744488,287.84527587890625,294.1499938964844,259.174560546875,258.6566772460937,260.2502746582031,259.2198181152344,286.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105315595865,6.5203780152955915e-09,0.0010105250403285,-0.0161295942962169,0.0,0.0,0.0,-0.0080701718106865,60.0,-18.68565559387207,-0.0,-6.962405052490794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,9.48423839872703e-05,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,9.98735849861987e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,7.376629946520552e-05,290.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,9.987359953811392e-05,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,0.0004737572744488,287.84527587890625,294.1499938964844,259.174560546875,258.6566772460937,260.2502746582031,259.2198181152344,286.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105315595865,6.5203780152955915e-09,0.0010105250403285,-0.0161295942962169,0.0,0.0,0.0,-0.0080701718106865,60.0,-18.68565559387207,-0.0,-6.962405052490794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.482861787546426e-05,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,9.985908400267364e-05,290.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,7.375559653155506e-05,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,9.985910583054648e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,0.0004736885020975,287.83233642578125,294.1499938964844,259.15728759765625,258.63775634765625,260.2308654785156,259.2068176269531,286.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010384876281,6.504777161353559e-09,0.0010103784734383,-0.016088742762804,0.0,0.0,0.0,-0.008062370121479,60.0,-18.68425750732422,-0.0,-6.960384268950294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.482861787546426e-05,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,9.985908400267364e-05,290.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,7.375559653155506e-05,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,9.985910583054648e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,0.0004736885020975,287.83233642578125,294.1499938964844,259.15728759765625,258.63775634765625,260.2308654785156,259.2068176269531,286.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010384876281,6.504777161353559e-09,0.0010103784734383,-0.016088742762804,0.0,0.0,0.0,-0.008062370121479,60.0,-18.68425750732422,-0.0,-6.960384268950294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,9.482235327595844e-05,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.0,9.985249198507518e-05,290.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,7.375072163995355e-05,290.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,9.98525065369904e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,0.0004736572154797,287.8193664550781,294.1499938964844,259.1394348144531,258.6180725097656,260.21148681640625,259.1927490234375,286.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103181703016,6.4976815039585745e-09,0.0010103116510435,-0.0160701610147953,0.0,0.0,0.0,-0.0080588217824697,60.0,-18.68478012084961,-0.0,-6.959464826650219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,9.482235327595844e-05,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.0,9.985249198507518e-05,290.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,7.375072163995355e-05,290.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,9.98525065369904e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,0.0004736572154797,287.8193664550781,294.1499938964844,259.1394348144531,258.6180725097656,260.21148681640625,259.1927490234375,286.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103181703016,6.4976815039585745e-09,0.0010103116510435,-0.0160701610147953,0.0,0.0,0.0,-0.0080588217824697,60.0,-18.68478012084961,-0.0,-6.959464826650219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,9.482147288508712e-05,291.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,9.985156793845816e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,7.375003769993782e-05,290.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,9.98515824903734e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,0.0004736528499051,287.8128967285156,294.1499938964844,259.1303405761719,258.6080017089844,260.2018127441406,259.18536376953125,286.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103088570758,6.4966916291098195e-09,0.0010103023378178,-0.0160675682127475,0.0,0.0,0.0,-0.0080583272501826,60.0,-18.685670852661133,-0.0,-6.959336928957782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,9.48222223087214e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,9.98523537418805e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,7.375061977654696e-05,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,9.985236829379572e-05,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,0.0004736565460916,287.806396484375,294.1499938964844,259.1211242675781,258.5977478027344,260.1921691894531,259.1777648925781,286.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103167733177,6.497536286786953e-09,0.001010310370475,-0.0160697810351848,0.0,0.0,0.0,-0.0080587491393089,60.0,-18.686983108520508,-0.0,-6.959446352539089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,9.482781024416909e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.985823999159038e-05,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,7.375496352324262e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.98582545435056e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,0.0004736844857688,287.7934265136719,294.1499938964844,259.1023864746094,258.57684326171875,260.1728210449219,259.1619567871094,286.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103763779625,6.503875216168353e-09,0.0010103698587045,-0.0160863790661096,0.0,0.0,0.0,-0.0080619193613529,60.0,-18.6906795501709,-0.0,-6.960267029398892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,9.482781024416909e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.985823999159038e-05,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,7.375496352324262e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.98582545435056e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,0.0004736844857688,287.7934265136719,294.1499938964844,259.1023864746094,258.57684326171875,260.1728210449219,259.1619567871094,286.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103763779625,6.503875216168353e-09,0.0010103698587045,-0.0160863790661096,0.0,0.0,0.0,-0.0080619193613529,60.0,-18.6906795501709,-0.0,-6.960267029398892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,9.483837493462488e-05,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.986935765482484e-05,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,7.376318535534665e-05,290.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.98693794826977e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,0.0004737372510135,287.78045654296875,294.1499938964844,259.0833435058594,258.5554504394531,260.15350341796875,259.1454162597656,286.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104889515787,6.5158514139795914e-09,0.0010104824323207,-0.0161177404224872,0.0,0.0,0.0,-0.0080679077655076,60.0,-18.69570541381836,-0.0,-6.961818144191056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,9.483837493462488e-05,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.986935765482484e-05,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,7.376318535534665e-05,290.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.98693794826977e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,0.0004737372510135,287.78045654296875,294.1499938964844,259.0833435058594,258.5554504394531,260.15350341796875,259.1454162597656,286.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104889515787,6.5158514139795914e-09,0.0010104824323207,-0.0161177404224872,0.0,0.0,0.0,-0.0080679077655076,60.0,-18.69570541381836,-0.0,-6.961818144191056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.485347982263193e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,9.988527017412709e-05,290.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,7.377492875093594e-05,290.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.98852847260423e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0004738127172458,287.7674560546875,294.1499938964844,259.06402587890625,258.5336303710937,260.1341552734375,259.1282043457031,286.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106499539688,6.532975493911408e-09,0.0010106434347108,-0.0161625817418098,0.0,0.0,0.0,-0.0080764703452587,60.0,-18.701919555664062,-0.0,-6.964037169154835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.485347982263193e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,9.988527017412709e-05,290.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,7.377492875093594e-05,290.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.98852847260423e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0004738127172458,287.7674560546875,294.1499938964844,259.06402587890625,258.5336303710937,260.1341552734375,259.1282043457031,286.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106499539688,6.532975493911408e-09,0.0010106434347108,-0.0161625817418098,0.0,0.0,0.0,-0.0080764703452587,60.0,-18.701919555664062,-0.0,-6.964037169154835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.48723900364712e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,9.990518447011708e-05,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,7.378964073723182e-05,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.990519902203232e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,0.0004739071882795,287.7544250488281,294.1499938964844,259.0445556640625,258.5115051269531,260.1148376464844,259.1104431152344,286.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108514688909,6.5544143446061315e-09,0.0010108449496328,-0.0162187218666076,0.0,0.0,0.0,-0.0080871907994151,60.0,-18.709096908569336,-0.0,-6.966814680708924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.48723900364712e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,9.990518447011708e-05,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,7.378964073723182e-05,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.990519902203232e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,0.0004739071882795,287.7544250488281,294.1499938964844,259.0445556640625,258.5115051269531,260.1148376464844,259.1104431152344,286.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108514688909,6.5544143446061315e-09,0.0010108449496328,-0.0162187218666076,0.0,0.0,0.0,-0.0080871907994151,60.0,-18.709096908569336,-0.0,-6.966814680708924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,9.488319483352824e-05,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,9.991656406782568e-05,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,7.37980444682762e-05,290.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.99165786197409e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,0.0004739611467812,287.7479248046875,294.1499938964844,259.0347595214844,258.5003662109375,260.10516357421875,259.10137939453125,286.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109666036441,6.566662769103004e-09,0.0010109600843861,-0.0162507947534322,0.0,0.0,0.0,-0.0080933151766657,60.0,-18.713029861450195,-0.0,-6.96840203318061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.48947563301772e-05,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.99287367449142e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,7.380703755188733e-05,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,9.992875129682945e-05,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.0004740188887808,287.7414245605469,294.1499938964844,259.02496337890625,258.4891662597656,260.0954895019531,259.0922241210937,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110897710546,6.579764288972001e-09,0.0010110832517966,-0.0162851028144359,0.0,0.0,0.0,-0.0080998670309782,60.0,-18.717145919799805,-0.0,-6.970100230319076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.49200039030984e-05,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.995532309403644e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,7.382667536148801e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.995533764595166e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,0.000474145024782,287.7283935546875,294.1499938964844,259.0053405761719,258.4666442871094,260.0761413574219,259.0735778808594,286.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113588068634,6.608381397654739e-09,0.00101135217119,-0.0163600388914346,0.0,0.0,0.0,-0.0081141768023371,60.0,-18.725868225097656,-0.0,-6.97380997394248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.49200039030984e-05,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.995532309403644e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,7.382667536148801e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.995533764595166e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,0.000474145024782,287.7283935546875,294.1499938964844,259.0053405761719,258.4666442871094,260.0761413574219,259.0735778808594,286.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113588068634,6.608381397654739e-09,0.00101135217119,-0.0163600388914346,0.0,0.0,0.0,-0.0081141768023371,60.0,-18.725868225097656,-0.0,-6.97380997394248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,9.494726691627876e-05,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,9.9984034022782e-05,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,7.384787750197574e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,9.998404857469724e-05,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,0.0004742812016047,287.71533203125,294.1499938964844,258.9858093261719,258.4440612792969,260.0567626953125,259.0546569824219,286.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116493795067,6.639286898035834e-09,0.0010116427438333,-0.0164409670978784,0.0,0.0,0.0,-0.0081296311691403,60.0,-18.73505973815918,-0.0,-6.977817434972168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,9.494726691627876e-05,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,9.9984034022782e-05,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,7.384787750197574e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,9.998404857469724e-05,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,0.0004742812016047,287.71533203125,294.1499938964844,258.9858093261719,258.4440612792969,260.0567626953125,259.0546569824219,286.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116493795067,6.639286898035834e-09,0.0010116427438333,-0.0164409670978784,0.0,0.0,0.0,-0.0081296311691403,60.0,-18.73505973815918,-0.0,-6.977817434972168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,9.497618157183751e-05,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0001000144839053,290.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,7.387036748696119e-05,290.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.0001000144984573,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0004744256439153,287.7022705078125,294.1499938964844,258.96636962890625,258.4214782714844,260.03741455078125,259.0355224609375,286.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119575308635,6.672062458079608e-09,0.0010119507787749,-0.0165267921984195,0.0,0.0,0.0,-0.0081460196524858,60.0,-18.74459648132324,-0.0,-6.98206861216022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,9.497618157183751e-05,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0001000144839053,290.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,7.387036748696119e-05,290.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.0001000144984573,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0004744256439153,287.7022705078125,294.1499938964844,258.96636962890625,258.4214782714844,260.03741455078125,259.0355224609375,286.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119575308635,6.672062458079608e-09,0.0010119507787749,-0.0165267921984195,0.0,0.0,0.0,-0.0081460196524858,60.0,-18.74459648132324,-0.0,-6.98206861216022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,9.500580199528486e-05,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.0001000456759356,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.389340316876769e-05,290.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,0.0001000456904876,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0004745736077893,287.689208984375,294.1499938964844,258.9471435546875,258.3990173339844,260.0180358886719,259.0162658691406,286.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012273132801,6.705636046433483e-09,0.0010122663807123,-0.0166147071868181,0.0,0.0,0.0,-0.0081628086045384,60.0,-18.754255294799805,-0.0,-6.986424949673167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,9.500580199528486e-05,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.0001000456759356,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.389340316876769e-05,290.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,0.0001000456904876,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0004745736077893,287.689208984375,294.1499938964844,258.9471435546875,258.3990173339844,260.0180358886719,259.0162658691406,286.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012273132801,6.705636046433483e-09,0.0010122663807123,-0.0166147071868181,0.0,0.0,0.0,-0.0081628086045384,60.0,-18.754255294799805,-0.0,-6.986424949673167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,9.5020754088182e-05,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0001000614211079,290.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,7.390503742499277e-05,290.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,0.0001000614356598,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,0.0004746482882183,287.68267822265625,294.1499938964844,258.9376220703125,258.3878479003906,260.0083312988281,259.0066223144531,286.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124323889613,6.722582490681361e-09,0.0010124257532879,-0.0166590809822082,0.0,0.0,0.0,-0.0081712827086448,60.0,-18.759090423583984,-0.0,-6.988624079440342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,9.503554611001164e-05,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,0.0001000769989332,290.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,7.39165407139808e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,0.0001000770134851,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,0.0004747221828438,287.6761169433594,294.1499938964844,258.9281921386719,258.3767395019531,259.9986572265625,258.9969787597656,286.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012590015307,6.7393512992453e-09,0.0010125833796337,-0.0167029909789562,0.0,0.0,0.0,-0.0081796674057841,60.0,-18.763877868652344,-0.0,-6.990800471839975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.506422065896912e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,0.0001001071941573,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,7.393884152406827e-05,290.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,0.0001001072087092,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,0.0004748654318973,287.6630249023437,294.1499938964844,258.9095764160156,258.354736328125,259.9792785644531,258.9777526855469,286.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128956055268,6.771850635800547e-09,0.0010128888534381,-0.0167880933731794,0.0,0.0,0.0,-0.0081959189847111,60.0,-18.77315330505371,-0.0,-6.99501967460492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.506422065896912e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,0.0001001071941573,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,7.393884152406827e-05,290.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,0.0001001072087092,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,0.0004748654318973,287.6630249023437,294.1499938964844,258.9095764160156,258.354736328125,259.9792785644531,258.9777526855469,286.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128956055268,6.771850635800547e-09,0.0010128888534381,-0.0167880933731794,0.0,0.0,0.0,-0.0081959189847111,60.0,-18.77315330505371,-0.0,-6.99501967460492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,9.509148367214948e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,0.0001001358978101,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,7.3960043664556e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,0.000100135912362,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,0.00047500160872,287.6499328613281,294.1499938964844,258.89141845703125,258.3330993652344,259.9599304199219,258.9586486816406,286.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131860617548,6.802750807111124e-09,0.0010131793096661,-0.0168690048158168,0.0,0.0,0.0,-0.0082113705575466,60.0,-18.782007217407227,-0.0,-6.999032819976493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,9.509148367214948e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,0.0001001358978101,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,7.3960043664556e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,0.000100135912362,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,0.00047500160872,287.6499328613281,294.1499938964844,258.89141845703125,258.3330993652344,259.9599304199219,258.9586486816406,286.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131860617548,6.802750807111124e-09,0.0010131793096661,-0.0168690048158168,0.0,0.0,0.0,-0.0082113705575466,60.0,-18.782007217407227,-0.0,-6.999032819976493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,9.511567623121664e-05,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,0.0001001613709377,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,7.397885929094627e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001001613854896,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,0.0004751224478241,287.6368103027344,294.1499938964844,258.8737487792969,258.3118591308594,259.94061279296875,258.9398193359375,286.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134439216926,6.830170651284106e-09,0.0010134370531886,-0.0169408041983842,0.0,0.0,0.0,-0.0082250814884901,60.0,-18.790021896362305,-0.0,-7.002594770710857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,9.511567623121664e-05,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,0.0001001613709377,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,7.397885929094627e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001001613854896,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,0.0004751224478241,287.6368103027344,294.1499938964844,258.8737487792969,258.3118591308594,259.94061279296875,258.9398193359375,286.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134439216926,6.830170651284106e-09,0.0010134370531886,-0.0169408041983842,0.0,0.0,0.0,-0.0082250814884901,60.0,-18.790021896362305,-0.0,-7.002594770710857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.513650729786605e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,0.0001001833152258,290.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,7.399506284855306e-05,290.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,0.0001001833297777,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.0004752265231218,287.6236877441406,294.1499938964844,258.8566589355469,258.2911682128906,259.9213256835937,258.9212951660156,286.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136659257113,6.8537877595531435e-09,0.0010136590572074,-0.0170026458799839,0.0,0.0,0.0,-0.0082368915900588,60.0,-18.79713630676269,-0.0,-7.005662894243869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
