time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.513650729786605e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,0.0001001833152258,290.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,7.399506284855306e-05,290.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,0.0001001833297777,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.0004752265231218,287.6236877441406,294.1499938964844,258.8566589355469,258.2911682128906,259.9213256835937,258.9212951660156,286.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136659257113,6.8537877595531435e-09,0.0010136590572074,-0.0170026458799839,0.0,0.0,0.0,-0.0082368915900588,60.0,-18.79713630676269,-0.0,-7.005662894243869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.514496196061371e-05,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.000100192213722,290.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,7.400164031423628e-05,290.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,0.0001001922282739,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,0.0004752687236759,287.6171264648437,294.1499938964844,258.8483581542969,258.2810363769531,259.91168212890625,258.9122009277344,285.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137560311704,6.863369872434077e-09,0.0010137491626664,-0.017027735710144,0.0,0.0,0.0,-0.0082416823133826,60.0,-18.80015563964844,-0.0,-7.006908475659658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.0,9.51525871641934e-05,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,0.0001002002463792,290.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,7.400757021969184e-05,290.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,0.0001002002609311,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,0.00047530682059,287.61053466796875,294.1499938964844,258.8402404785156,258.2710876464844,259.9020690917969,258.9031677246094,285.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138372890651,6.8720154011714385e-09,0.0010138304205611,-0.0170503742992877,0.0,0.0,0.0,-0.0082460064440965,60.0,-18.802967071533203,-0.0,-7.008031843724893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,9.516256250208244e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,0.000100210752862,290.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,7.401532639050856e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0001002107601379,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,0.0004753566463477,287.597412109375,294.1499938964844,258.8245544433594,258.2516784667969,259.88287353515625,258.8855895996094,285.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139435762539,6.883321024275801e-09,0.0010139367077499,-0.0170799791812896,0.0,0.0,0.0,-0.0082516595721244,60.0,-18.80723762512207,-0.0,-7.009501246102445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,9.516256250208244e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,0.000100210752862,290.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,7.401532639050856e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0001002107601379,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,0.0004753566463477,287.597412109375,294.1499938964844,258.8245544433594,258.2516784667969,259.88287353515625,258.8855895996094,285.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139435762539,6.883321024275801e-09,0.0010139367077499,-0.0170799791812896,0.0,0.0,0.0,-0.0082516595721244,60.0,-18.80723762512207,-0.0,-7.009501246102445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,9.516605496173725e-05,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,0.0001002144344965,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,7.401804759865627e-05,290.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0001002144417725,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.000475374108646,287.584228515625,294.1499938964844,258.8096618652344,258.2330322265625,259.86376953125,258.8685913085937,285.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139809455722,6.887286740919762e-09,0.0010139740770682,-0.0170903615653514,0.0,0.0,0.0,-0.0082536423578858,60.0,-18.80978202819824,-0.0,-7.010017100128607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,9.516605496173725e-05,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,0.0001002144344965,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,7.401804759865627e-05,290.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0001002144417725,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.000475374108646,287.584228515625,294.1499938964844,258.8096618652344,258.2330322265625,259.86376953125,258.8685913085937,285.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139809455722,6.887286740919762e-09,0.0010139740770682,-0.0170903615653514,0.0,0.0,0.0,-0.0082536423578858,60.0,-18.80978202819824,-0.0,-7.010017100128607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.516241698293015e-05,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.0001002105927909,290.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,7.401520997518674e-05,290.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,0.0001002106073428,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.000475355918752,287.5710754394531,294.1499938964844,258.795654296875,258.2152404785156,259.8447265625,258.85223388671875,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101394217927,6.883159375803416e-09,0.0010139351943507,-0.0170795544981956,0.0,0.0,0.0,-0.0082515785470604,60.0,-18.81049156188965,-0.0,-7.009480640363108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.516241698293015e-05,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.0001002105927909,290.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,7.401520997518674e-05,290.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,0.0001002106073428,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.000475355918752,287.5710754394531,294.1499938964844,258.795654296875,258.2152404785156,259.8447265625,258.85223388671875,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101394217927,6.883159375803416e-09,0.0010139351943507,-0.0170795544981956,0.0,0.0,0.0,-0.0082515785470604,60.0,-18.81049156188965,-0.0,-7.009480640363108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,9.5150331617333e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.0,0.0,0.0001001978671411,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,7.400581671390682e-05,290.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,0.000100197881693,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0004752955574076,287.55792236328125,294.1499938964844,258.7826232910156,258.1983947753906,259.8258056640625,258.8365783691406,285.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138134239241,6.869466773196109e-09,0.0010138065554201,-0.0170437004417181,0.0,0.0,0.0,-0.0082447314634919,60.0,-18.809062957763672,-0.0,-7.007700730810029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,9.5150331617333e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.0,0.0,0.0001001978671411,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,7.400581671390682e-05,290.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,0.000100197881693,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0004752955574076,287.55792236328125,294.1499938964844,258.7826232910156,258.1983947753906,259.8258056640625,258.8365783691406,285.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138134239241,6.869466773196109e-09,0.0010138065554201,-0.0170437004417181,0.0,0.0,0.0,-0.0082447314634919,60.0,-18.809062957763672,-0.0,-7.007700730810029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,9.514072735328229e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,0.0001001877608359,290.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,7.399834430543706e-05,290.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,0.0001001877753878,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,0.000475247594295,287.55133056640625,294.1499938964844,258.7764892578125,258.1903686523437,259.8163757324219,258.8291015625,285.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137110948562,6.858587031643992e-09,0.0010137043427675,-0.0170152112841606,0.0,0.0,0.0,-0.0082392916083335,60.0,-18.807371139526367,-0.0,-7.006286750765869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,9.51290421653539e-05,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,0.0001001754499156,290.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,7.398925663437694e-05,290.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,0.0001001754644676,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,0.0004751892120111,287.54473876953125,294.1499938964844,258.7705993652344,258.1825866699219,259.8070068359375,258.8218078613281,285.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135866468772,6.845339406424955e-09,0.0010135797783732,-0.0169805232435464,0.0,0.0,0.0,-0.0082326671108603,60.0,-18.80512809753418,-0.0,-7.00456510571712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.509781375527382e-05,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0001001425698632,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,7.39649694878608e-05,290.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.0001001425844151,291.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,0.0004750332445837,287.53155517578125,294.1499938964844,258.7597045898437,258.1678466796875,259.788330078125,258.80792236328125,285.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132540483027,6.809956154540941e-09,0.0010132471797987,-0.0168878715485334,0.0,0.0,0.0,-0.0082149738445878,60.0,-18.79858016967773,-0.0,-6.999968604759489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.509781375527382e-05,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0001001425698632,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,7.39649694878608e-05,290.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.0001001425844151,291.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,0.0004750332445837,287.53155517578125,294.1499938964844,258.7597045898437,258.1678466796875,259.788330078125,258.80792236328125,285.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132540483027,6.809956154540941e-09,0.0010132471797987,-0.0168878715485334,0.0,0.0,0.0,-0.0082149738445878,60.0,-18.79858016967773,-0.0,-6.999968604759489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.050000000745058,9.505733760306612e-05,291.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.050000000745058,0.0001000999473035,290.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.050000000745058,7.393348641926423e-05,290.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.050000000745058,0.0001000999618554,291.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.050000000745058,0.0004748310602735,287.5184020996094,291.1499938964844,258.75,258.1543273925781,259.76983642578125,258.79498291015625,285.8929138183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010128228459507,6.7640830714310596e-09,0.0010128159774467,-0.0167677532881498,0.0,0.0,0.0,-0.008192035369575,60.0,-18.789470672607425,-0.0,-6.994011414462875e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.050000000745058,9.505733760306612e-05,291.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.050000000745058,0.0001000999473035,290.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.050000000745058,7.393348641926423e-05,290.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.050000000745058,0.0001000999618554,291.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.050000000745058,0.0004748310602735,287.5184020996094,291.1499938964844,258.75,258.1543273925781,259.76983642578125,258.79498291015625,285.8929138183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010128228459507,6.7640830714310596e-09,0.0010128159774467,-0.0167677532881498,0.0,0.0,0.0,-0.008192035369575,60.0,-18.789470672607425,-0.0,-6.994011414462875e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50592041015625,0.6381275653839111,0.050000000745058,0.0408270917832851,291.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50323486328125,0.6381275653839111,0.050000000745058,0.0429928936064243,290.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.6381275653839111,0.050000000745058,0.0317544043064117,290.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.6381275653839111,0.050000000745058,0.0429928936064243,291.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50323486328125,0.6381275653839111,0.050000000745058,0.2039397656917572,286.2743225097656,291.1499938964844,258.7456359863281,258.1480407714844,279.1886901855469,284.28912353515625,285.6921691894531,1.0,0.1097077950835228,0.1614559590816497,0.1614559590816497,1.0,1.0,-0.434972882270813,0.0012591533595696,0.4337137043476105,-0.1258471310138702,0.0,0.0,0.0,10.190099716186523,60.0,-599.9505004882812,-0.0,12.273831367492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.6347032189369202,0.050000000745058,0.0452238209545612,291.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.6347032189369202,0.050000000745058,0.0476228594779968,290.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.6347032189369202,0.050000000745058,0.0351740829646587,290.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.6347032189369202,0.050000000745058,0.0476228594779968,291.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.6347032189369202,0.050000000745058,0.2259023338556289,285.4164733886719,291.1499938964844,258.7416381835937,258.1420593261719,281.7967224121094,290.89068603515625,285.1024169921875,1.0,0.1210809275507927,0.3309405446052551,0.3309405446052551,1.0,1.0,-0.4818676114082336,0.0601886734366416,0.4216789305210113,-0.0793234184384346,0.0,0.0,0.0,12.525690078735352,60.0,-997.9070434570312,-0.0,16.673885345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378603211902666e-21,7.541817619365096e-21,-2.603957096226437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.0456686988472938,290.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.0480913408100605,290.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.0355200991034507,290.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.0480913408100605,291.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.2281246185302734,284.4974670410156,291.1499938964844,258.7347412109375,258.1310729980469,280.0373840332031,291.2251892089844,284.2779235839844,1.0,0.1405626982450485,0.5625906586647034,0.5625906586647034,1.0,1.0,-0.4866107106208801,0.1687971651554107,0.3178135454654693,0.0277769621461629,0.0,0.0,1.0,20.066001892089844,60.0,-1111.4720458984375,-4003.42529296875,23.172025680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00592041015625,303.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,6219.935546875,18000.0,0.0,0.0,0.000222916030907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858802422881126,0.085881769657135,-1.5248211866492056e-06,0.0,2.262314211520789e-07,0.0,0.0,1.2629722356796265,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.0456686988472938,290.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.0480913408100605,290.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.0355200991034507,290.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.0480913408100605,291.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.5730856657028198,0.050000000745058,0.2281246185302734,284.4974670410156,291.1499938964844,258.7347412109375,258.1310729980469,280.0373840332031,291.2251892089844,284.2779235839844,1.0,0.1405626982450485,0.5625906586647034,0.5625906586647034,1.0,1.0,-0.4866107106208801,0.1687971651554107,0.3178135454654693,0.0277769621461629,0.0,0.0,1.0,20.066001892089844,60.0,-1111.4720458984375,-4003.42529296875,23.172025680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00592041015625,303.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,6219.935546875,18000.0,0.0,0.0,0.000222916030907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858802422881126,0.085881769657135,-1.5248211866492056e-06,0.0,2.262314211520789e-07,0.0,0.0,1.2629722356796265,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.5509698987007141,0.050000000745058,0.0458056926727294,290.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562438964844,0.5509698987007141,0.050000000745058,0.0482355989515781,290.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.5509698987007141,0.050000000745058,0.0356266498565673,290.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.5509698987007141,0.050000000745058,0.0482355989515781,291.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.5509698987007141,0.050000000745058,0.2288089245557785,284.3816833496094,291.1499938964844,258.7317810058594,258.1260070800781,279.7714233398437,291.2174987792969,284.8088073730469,1.0,0.1489599049091339,0.573248028755188,0.573248028755188,1.0,1.0,-0.4880704879760742,0.1727944761514663,0.3152759969234466,0.0315147005021572,0.0,0.0,1.0,23.7287712097168,60.0,1711.9810791015625,-7388.2470703125,26.3204288482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5582275390625,308.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,4646.7685546875,19080.0,0.0,0.0,0.016282906755805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666306853294373,0.6666344404220581,-3.74945807379845e-06,0.0,1.652508035476785e-05,0.0,0.0,33.52632522583008,0.0,0.0,0.0,0.4101554751396179,4.0,0.0,1.0
453960,290.4447326660156,297.1499938964844,293.1499938964844,0.0011031673057004,-100.05950164794922,286.97125244140625,0.5339025855064392,0.050000000745058,0.0459365919232368,290.94873046875,297.1499938964844,293.1499938964844,0.0008887954172678,-84.89204406738281,286.6607971191406,0.5339025855064392,0.050000000745058,0.0483734458684921,290.39959716796875,297.1499938964844,293.1499938964844,0.0005770000861957,-40.70505905151367,286.0725402832031,0.5339025855064392,0.050000000745058,0.0357284620404243,290.1929931640625,297.1499938964844,293.1499938964844,0.0006965395295992,-66.52899932861328,286.21319580078125,0.5339025855064392,0.050000000745058,0.0483734458684921,291.2165832519531,297.1499938964844,293.1499938964844,0.0006974363350309,-315.9912414550781,286.3712463378906,0.5339025855064392,0.050000000745058,0.2294628024101257,285.594970703125,291.1499938964844,258.7291259765625,258.1212463378906,279.5906677246094,291.2154846191406,286.3124389648437,1.0,0.1565210074186325,0.5814387798309326,0.5814387798309326,1.0,1.0,-0.4894653260707855,0.1757747679948806,0.313690572977066,0.0342803820967674,0.0,0.0,1.0,27.231908798217773,60.0,2722.27099609375,-7585.7958984375,29.349105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1825866699219,308.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,10120.6552734375,19080.0,0.0,0.0,0.0346377715468406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220389366149902,1.022047519683838,-8.631884156784508e-06,0.0,3.515293428790756e-05,0.0,0.0,118.76262664794922,0.0,0.0,0.0,0.5746236443519592,4.0,0.0,1.0
454020,290.48394775390625,297.1499938964844,293.1499938964844,0.0020873623434454,-177.83460998535156,290.6007080078125,0.5106627941131592,0.050000000745058,0.0461752265691757,290.96710205078125,297.1499938964844,293.1499938964844,0.001730230054818,-155.23548889160156,290.0860595703125,0.5106627941131592,0.050000000745058,0.0486247353255748,290.4363098144531,297.1499938964844,293.1499938964844,0.0016267703613266,-107.8008270263672,289.87548828125,0.5106627941131592,0.050000000745058,0.0359140634536743,290.2308654785156,297.1499938964844,293.1499938964844,0.0018026059260591,-161.7283935546875,290.1246337890625,0.5106627941131592,0.050000000745058,0.0486247353255748,291.24346923828125,297.1499938964844,293.1499938964844,0.0014198886929079,-604.2951049804688,289.6386413574219,0.5106627941131592,0.050000000745058,0.2306548207998275,287.71441650390625,291.1499938964844,258.72479248046875,258.1125183105469,279.3798217773437,291.23809814453125,288.0669250488281,1.0,0.1693534702062606,0.5926053524017334,0.5926053524017334,1.0,1.0,-0.4920082092285156,0.1798475086688995,0.3121607005596161,0.038065880537033,0.0,0.0,1.0,33.61924743652344,60.0,2357.9345703125,-7335.32861328125,34.91532516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0658874511719,306.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,16276.3798828125,19080.0,0.0,0.0,0.0721859484910965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976033687591553,1.2976171970367432,-1.3905600098951254e-05,0.0,7.325956539716572e-05,0.0,0.0,242.93003845214844,0.0,0.0,0.0,0.7130964994430542,4.0,0.0,1.0
454080,290.48394775390625,297.1499938964844,293.1499938964844,0.0020873623434454,-177.83460998535156,290.6007080078125,0.5106627941131592,0.050000000745058,0.0461752265691757,290.96710205078125,297.1499938964844,293.1499938964844,0.001730230054818,-155.23548889160156,290.0860595703125,0.5106627941131592,0.050000000745058,0.0486247353255748,290.4363098144531,297.1499938964844,293.1499938964844,0.0016267703613266,-107.8008270263672,289.87548828125,0.5106627941131592,0.050000000745058,0.0359140634536743,290.2308654785156,297.1499938964844,293.1499938964844,0.0018026059260591,-161.7283935546875,290.1246337890625,0.5106627941131592,0.050000000745058,0.0486247353255748,291.24346923828125,297.1499938964844,293.1499938964844,0.0014198886929079,-604.2951049804688,289.6386413574219,0.5106627941131592,0.050000000745058,0.2306548207998275,287.71441650390625,291.1499938964844,258.72479248046875,258.1125183105469,279.3798217773437,291.23809814453125,288.0669250488281,1.0,0.1693534702062606,0.5926053524017334,0.5926053524017334,1.0,1.0,-0.4920082092285156,0.1798475086688995,0.3121607005596161,0.038065880537033,0.0,0.0,1.0,33.61924743652344,60.0,2357.9345703125,-7335.32861328125,34.91532516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0658874511719,306.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,16276.3798828125,19080.0,0.0,0.0,0.0721859484910965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976033687591553,1.2976171970367432,-1.3905600098951254e-05,0.0,7.325956539716572e-05,0.0,0.0,242.93003845214844,0.0,0.0,0.0,0.7130964994430542,4.0,0.0,1.0
454140,290.5385131835937,297.1499938964844,293.1499938964844,0.0029395250603556,-240.6312713623047,292.9913024902344,0.4963226020336151,0.050000000745058,0.0463789328932762,290.998291015625,297.1499938964844,293.1499938964844,0.0024631882552057,-212.52540588378903,292.3207397460937,0.4963226020336151,0.050000000745058,0.0488392487168312,290.4852905273437,297.1499938964844,293.1499938964844,0.0025380961596965,-161.7307891845703,292.3905944824219,0.4963226020336151,0.050000000745058,0.0360725037753582,290.2796630859375,297.1499938964844,293.1499938964844,0.0027852251660078,-240.19119262695312,292.7358703613281,0.4963226020336151,0.050000000745058,0.0488392487168312,291.28387451171875,297.1499938964844,293.1499938964844,0.0020428402349352,-836.2802734375,291.7289733886719,0.4963226020336151,0.050000000745058,0.2316723763942718,288.9167785644531,291.1499938964844,258.7215881347656,258.1047668457031,279.2771911621094,291.277099609375,289.1677551269531,1.0,0.179521381855011,0.5995907783508301,0.5995907783508301,1.0,1.0,-0.4941789209842682,0.1824438273906707,0.3117350935935974,0.0405675172805786,0.0,0.0,1.0,39.073280334472656,60.0,1719.2626953125,-7092.87109375,39.71299362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7593994140625,305.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18280.60546875,20160.0,0.0,0.0,0.1084593012928962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751766681671145,1.3751922845840454,-1.561790304549504e-05,0.0,0.0001100723966374,0.0,0.0,289.15533447265625,0.0,0.0,0.0,0.7670376896858215,4.0,0.0,1.0
454200,290.5385131835937,297.1499938964844,293.1499938964844,0.0029395250603556,-240.6312713623047,292.9913024902344,0.4963226020336151,0.050000000745058,0.0463789328932762,290.998291015625,297.1499938964844,293.1499938964844,0.0024631882552057,-212.52540588378903,292.3207397460937,0.4963226020336151,0.050000000745058,0.0488392487168312,290.4852905273437,297.1499938964844,293.1499938964844,0.0025380961596965,-161.7307891845703,292.3905944824219,0.4963226020336151,0.050000000745058,0.0360725037753582,290.2796630859375,297.1499938964844,293.1499938964844,0.0027852251660078,-240.19119262695312,292.7358703613281,0.4963226020336151,0.050000000745058,0.0488392487168312,291.28387451171875,297.1499938964844,293.1499938964844,0.0020428402349352,-836.2802734375,291.7289733886719,0.4963226020336151,0.050000000745058,0.2316723763942718,288.9167785644531,291.1499938964844,258.7215881347656,258.1047668457031,279.2771911621094,291.277099609375,289.1677551269531,1.0,0.179521381855011,0.5995907783508301,0.5995907783508301,1.0,1.0,-0.4941789209842682,0.1824438273906707,0.3117350935935974,0.0405675172805786,0.0,0.0,1.0,39.073280334472656,60.0,1719.2626953125,-7092.87109375,39.71299362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7593994140625,305.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18280.60546875,20160.0,0.0,0.0,0.1084593012928962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751766681671145,1.3751922845840454,-1.561790304549504e-05,0.0,0.0001100723966374,0.0,0.0,289.15533447265625,0.0,0.0,0.0,0.7670376896858215,4.0,0.0,1.0
454260,290.595458984375,297.1499938964844,293.1499938964844,0.0036841775290668,-291.2208251953125,294.8293151855469,0.4865566492080688,0.050000000745058,0.0465475432574749,291.0329895019531,297.1499938964844,293.1499938964844,0.0030987721402198,-258.8689270019531,294.03955078125,0.4865566492080688,0.050000000745058,0.0490168035030365,290.5370178222656,297.1499938964844,293.1499938964844,0.0033263184595853,-205.0188751220703,294.3246765136719,0.4865566492080688,0.050000000745058,0.0362036451697349,290.3308410644531,297.1499938964844,293.1499938964844,0.0036455316003412,-303.5513000488281,294.7509460449219,0.4865566492080688,0.050000000745058,0.0490168035030365,291.32830810546875,297.1499938964844,293.1499938964844,0.0025708992034196,-1020.1234130859376,293.319580078125,0.4865566492080688,0.050000000745058,0.2325146049261093,289.8261108398437,291.1499938964844,258.7194519042969,258.0979309082031,279.2263488769531,291.3212280273437,290.0240478515625,1.0,0.1874896734952926,0.6043946743011475,0.6043946743011475,1.0,1.0,-0.4959756433963775,0.1842338591814041,0.3117417991161346,0.0424485281109809,0.0,0.0,1.0,43.58941650390625,48.0,1254.585205078125,-6998.3154296875,43.71671676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1610107421875,304.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,19762.345703125,20160.0,0.0,0.0,0.141416996717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4298235177993774,1.4298404455184937,-1.6883815987966955e-05,0.0,0.0001435202866559,0.0,0.0,325.0149841308594,0.0,0.0,0.0,0.7811967730522156,4.0,0.0,1.0
454320,290.595458984375,297.1499938964844,293.1499938964844,0.0036841775290668,-291.2208251953125,294.8293151855469,0.4865566492080688,0.050000000745058,0.0465475432574749,291.0329895019531,297.1499938964844,293.1499938964844,0.0030987721402198,-258.8689270019531,294.03955078125,0.4865566492080688,0.050000000745058,0.0490168035030365,290.5370178222656,297.1499938964844,293.1499938964844,0.0033263184595853,-205.0188751220703,294.3246765136719,0.4865566492080688,0.050000000745058,0.0362036451697349,290.3308410644531,297.1499938964844,293.1499938964844,0.0036455316003412,-303.5513000488281,294.7509460449219,0.4865566492080688,0.050000000745058,0.0490168035030365,291.32830810546875,297.1499938964844,293.1499938964844,0.0025708992034196,-1020.1234130859376,293.319580078125,0.4865566492080688,0.050000000745058,0.2325146049261093,289.8261108398437,291.1499938964844,258.7194519042969,258.0979309082031,279.2263488769531,291.3212280273437,290.0240478515625,1.0,0.1874896734952926,0.6043946743011475,0.6043946743011475,1.0,1.0,-0.4959756433963775,0.1842338591814041,0.3117417991161346,0.0424485281109809,0.0,0.0,1.0,43.58941650390625,48.0,1254.585205078125,-6998.3154296875,43.71671676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1610107421875,304.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,19762.345703125,20160.0,0.0,0.0,0.141416996717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4298235177993774,1.4298404455184937,-1.6883815987966955e-05,0.0,0.0001435202866559,0.0,0.0,325.0149841308594,0.0,0.0,0.0,0.7811967730522156,4.0,0.0,1.0
454380,290.65008544921875,297.1499938964844,293.1499938964844,0.0043459492735564,-332.29962158203125,296.3116149902344,0.4842698872089386,0.050000000745058,0.0465895123779773,291.0673217773437,297.1499938964844,293.1499938964844,0.0036543549504131,-296.6133728027344,295.4264831542969,0.4842698872089386,0.050000000745058,0.0490610003471374,290.5876159667969,297.1499938964844,293.1499938964844,0.0040200664661824,-240.12144470214844,295.8821716308594,0.4842698872089386,0.050000000745058,0.03623628616333,290.380615234375,297.1499938964844,293.1499938964844,0.0044159344397485,-355.17938232421875,296.3787841796875,0.4842698872089386,0.050000000745058,0.0490610003471374,291.3724060058594,297.1499938964844,293.1499938964844,0.0030195824801921,-1166.8294677734375,294.590576171875,0.4842698872089386,0.050000000745058,0.2327242493629455,290.5534973144531,291.1499938964844,258.7182922363281,258.0919494628906,279.2010498046875,291.3655700683594,290.7144470214844,1.0,0.1889403909444809,0.6080917119979858,0.6080917119979858,1.0,1.0,-0.4964232146739959,0.185169517993927,0.3112536966800689,0.0439308434724807,0.0,0.0,1.0,44.71944808959961,36.0,951.3626098632812,-7011.15087890625,44.722442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14385986328125,304.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,20052.3359375,20160.0,0.0,0.0,0.1697480380535125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402759075164795,1.4402929544448853,-1.713156780169811e-05,0.0,0.0001722726883599,0.0,0.0,332.1950988769531,0.0,0.0,0.0,0.7864330410957336,4.0,0.0,1.0
454440,290.65008544921875,297.1499938964844,293.1499938964844,0.0043459492735564,-332.29962158203125,296.3116149902344,0.4842698872089386,0.050000000745058,0.0465895123779773,291.0673217773437,297.1499938964844,293.1499938964844,0.0036543549504131,-296.6133728027344,295.4264831542969,0.4842698872089386,0.050000000745058,0.0490610003471374,290.5876159667969,297.1499938964844,293.1499938964844,0.0040200664661824,-240.12144470214844,295.8821716308594,0.4842698872089386,0.050000000745058,0.03623628616333,290.380615234375,297.1499938964844,293.1499938964844,0.0044159344397485,-355.17938232421875,296.3787841796875,0.4842698872089386,0.050000000745058,0.0490610003471374,291.3724060058594,297.1499938964844,293.1499938964844,0.0030195824801921,-1166.8294677734375,294.590576171875,0.4842698872089386,0.050000000745058,0.2327242493629455,290.5534973144531,291.1499938964844,258.7182922363281,258.0919494628906,279.2010498046875,291.3655700683594,290.7144470214844,1.0,0.1889403909444809,0.6080917119979858,0.6080917119979858,1.0,1.0,-0.4964232146739959,0.185169517993927,0.3112536966800689,0.0439308434724807,0.0,0.0,1.0,44.71944808959961,36.0,951.3626098632812,-7011.15087890625,44.722442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14385986328125,304.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,20052.3359375,20160.0,0.0,0.0,0.1697480380535125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402759075164795,1.4402929544448853,-1.713156780169811e-05,0.0,0.0001722726883599,0.0,0.0,332.1950988769531,0.0,0.0,0.0,0.7864330410957336,4.0,0.0,1.0
454500,290.6759033203125,297.1499938964844,293.1499938964844,0.0046541080810129,-350.06866455078125,296.9564208984375,0.4854936897754669,0.050000000745058,0.0465669743716716,291.083740234375,297.1499938964844,293.1499938964844,0.0039092563092708,-312.9853210449219,296.0301208496094,0.4854936897754669,0.050000000745058,0.0490372665226459,290.611572265625,297.1499938964844,293.1499938964844,0.0043419818393886,-255.3359832763672,296.5594177246094,0.4854936897754669,0.050000000745058,0.0362187586724758,290.4044189453125,297.1499938964844,293.1499938964844,0.0047778519801795,-377.560302734375,297.0872802734375,0.4854936897754669,0.050000000745058,0.0490372665226459,291.3936462402344,297.1499938964844,293.1499938964844,0.0032206522300839,-1229.55615234375,295.1398620605469,0.4854936897754669,0.050000000745058,0.2326116859912872,290.8680114746094,291.1499938964844,258.7180480957031,258.0892028808594,279.1936340332031,291.3869934082031,291.0165100097656,1.0,0.1877492517232895,0.6097070574760437,0.6097070574760437,1.0,1.0,-0.4961831867694855,0.1853846311569214,0.3107985556125641,0.0445750802755355,0.0,0.0,1.0,44.12074661254883,36.0,851.39599609375,-7055.09130859375,44.18869400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3105163574219,305.1414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,20104.01171875,21240.0,0.0,0.0,0.1819429099559784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421305656433103,1.442147731781006,-1.7175716493511572e-05,0.0,0.0001846489321906,0.0,0.0,333.4800720214844,0.0,0.0,0.0,0.8023620843887329,4.0,0.0,1.0
454560,290.70074462890625,297.1499938964844,293.1499938964844,0.0049502868205308,-366.2489929199219,297.5522155761719,0.4880150258541107,0.050000000745058,0.0465211197733879,291.0995788574219,297.1499938964844,293.1499938964844,0.0041519468650221,-327.9421081542969,296.5885925292969,0.4880150258541107,0.050000000745058,0.0489889793097972,290.6344299316406,297.1499938964844,293.1499938964844,0.0046514822170138,-269.2453918457031,297.18560791015625,0.4880150258541107,0.050000000745058,0.0361830927431583,290.4273376464844,297.1499938964844,293.1499938964844,0.0051288059912621,-398.0174560546875,297.7421264648437,0.4880150258541107,0.050000000745058,0.0489889793097972,291.4141540527344,297.1499938964844,293.1499938964844,0.0034090522676706,-1286.362548828125,295.6463623046875,0.4880150258541107,0.050000000745058,0.2323826253414154,291.16021728515625,291.1499938964844,258.7179870605469,258.086669921875,279.1883850097656,291.4077453613281,291.30047607421875,1.0,0.1854722499847412,0.611224889755249,0.611224889755249,1.0,1.0,-0.4956946671009063,0.1854700893163681,0.3102245926856994,0.0451762042939662,0.0,0.0,0.989406406879425,42.89856719970703,25.0,783.6365966796875,-7131.17236328125,43.10099411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5694580078125,305.4096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,20905.24609375,21240.0,0.0,0.0,0.1927875131368637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4693292379379272,1.46934711933136,-1.7837783161667176e-05,0.0,0.0001956548221642,0.0,0.0,352.8143615722656,0.0,0.0,0.0,0.8025237917900085,4.0,0.0,1.0
454620,290.7469482421875,297.1499938964844,293.1499938964844,0.0055106282234191,-394.19525146484375,298.6303405761719,0.4962502121925354,0.050000000745058,0.0463800840079784,291.1292419433594,297.1499938964844,293.1499938964844,0.0046034385450184,-353.8346252441406,297.6020812988281,0.4962502121925354,0.050000000745058,0.0488404631614685,290.6766662597656,297.1499938964844,293.1499938964844,0.0052372585050761,-293.40447998046875,298.31939697265625,0.4962502121925354,0.050000000745058,0.0360733978450298,290.4698181152344,297.1499938964844,293.1499938964844,0.0058031673543155,-433.6143798828125,298.92755126953125,0.4962502121925354,0.050000000745058,0.0488404631614685,291.45269775390625,297.1499938964844,293.1499938964844,0.0037509996909648,-1383.4149169921875,296.5634155273437,0.4962502121925354,0.050000000745058,0.2316781133413314,291.7038269042969,291.1499938964844,258.718505859375,258.08203125,279.1820373535156,291.4468078613281,291.8323974609375,1.0,0.1785117834806442,0.614072859287262,0.614072859287262,1.0,1.0,-0.494191974401474,0.1853636056184768,0.3088283836841583,0.0462959706783294,0.0,0.0,0.8787700533866882,39.13552474975586,25.0,696.9474487304688,-7277.95751953125,39.765357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3050842285156,306.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22280.9375,21240.0,0.0,0.0,0.2103663384914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407072901725769,1.4070899486541748,-1.7061469407053664e-05,0.0,0.0002134950918843,0.0,0.0,318.810302734375,0.0,0.0,0.0,0.7714539766311646,4.0,0.0,1.0
