time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7469482421875,297.1499938964844,293.1499938964844,0.0055106282234191,-394.19525146484375,298.6303405761719,0.4962502121925354,0.050000000745058,0.0463800840079784,291.1292419433594,297.1499938964844,293.1499938964844,0.0046034385450184,-353.8346252441406,297.6020812988281,0.4962502121925354,0.050000000745058,0.0488404631614685,290.6766662597656,297.1499938964844,293.1499938964844,0.0052372585050761,-293.40447998046875,298.31939697265625,0.4962502121925354,0.050000000745058,0.0360733978450298,290.4698181152344,297.1499938964844,293.1499938964844,0.0058031673543155,-433.6143798828125,298.92755126953125,0.4962502121925354,0.050000000745058,0.0488404631614685,291.45269775390625,297.1499938964844,293.1499938964844,0.0037509996909648,-1383.4149169921875,296.5634155273437,0.4962502121925354,0.050000000745058,0.2316781133413314,291.7038269042969,291.1499938964844,258.718505859375,258.08203125,279.1820373535156,291.4468078613281,291.8323974609375,1.0,0.1785117834806442,0.614072859287262,0.614072859287262,1.0,1.0,-0.494191974401474,0.1853636056184768,0.3088283836841583,0.0462959706783294,0.0,0.0,0.8787700533866882,39.13552474975586,25.0,696.9474487304688,-7277.95751953125,39.765357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3050842285156,306.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22280.9375,21240.0,0.0,0.0,0.2103663384914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407072901725769,1.4070899486541748,-1.7061469407053664e-05,0.0,0.0002134950918843,0.0,0.0,318.810302734375,0.0,0.0,0.0,0.7714539766311646,4.0,0.0,1.0
454740,290.78826904296875,297.1499938964844,293.1499938964844,0.0060549448244273,-418.4911193847656,299.5848999023437,0.503705620765686,0.050000000745058,0.0462673753499984,291.15631103515625,297.1499938964844,293.1499938964844,0.0050311335362493,-376.3307495117188,298.500732421875,0.503705620765686,0.050000000745058,0.0487217716872692,290.714599609375,297.1499938964844,293.1499938964844,0.0058050705119967,-314.4074401855469,299.3225402832031,0.503705620765686,0.050000000745058,0.0359857343137264,290.5076904296875,297.1499938964844,293.1499938964844,0.0064711770974099,-464.6755981445313,299.977294921875,0.503705620765686,0.050000000745058,0.0487217716872692,291.4878845214844,297.1499938964844,293.1499938964844,0.0040646446868777,-1466.4720458984375,297.3739929199219,0.503705620765686,0.050000000745058,0.2311151176691055,292.1962890625,291.1499938964844,258.7196960449219,258.0779724121094,279.1786499023437,291.4825134277344,292.30987548828125,1.0,0.1731293052434921,0.6167510747909546,0.6167510747909546,1.0,1.0,-0.4929909110069275,0.1852982193231582,0.307692676782608,0.0474266447126865,0.0,0.0,0.7057899236679077,36.13062286376953,25.0,615.1149291992188,-7348.15576171875,37.11570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.253173828125,306.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24754.919921875,20160.0,0.0,0.0,0.222427099943161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404874324798584,1.1405009031295776,-1.3496872270479798e-05,0.0,0.0002257352316519,0.0,0.0,193.41932678222656,0.0,0.0,0.0,0.6314802169799805,4.0,0.0,1.0
454800,290.78826904296875,297.1499938964844,293.1499938964844,0.0060549448244273,-418.4911193847656,299.5848999023437,0.503705620765686,0.050000000745058,0.0462673753499984,291.15631103515625,297.1499938964844,293.1499938964844,0.0050311335362493,-376.3307495117188,298.500732421875,0.503705620765686,0.050000000745058,0.0487217716872692,290.714599609375,297.1499938964844,293.1499938964844,0.0058050705119967,-314.4074401855469,299.3225402832031,0.503705620765686,0.050000000745058,0.0359857343137264,290.5076904296875,297.1499938964844,293.1499938964844,0.0064711770974099,-464.6755981445313,299.977294921875,0.503705620765686,0.050000000745058,0.0487217716872692,291.4878845214844,297.1499938964844,293.1499938964844,0.0040646446868777,-1466.4720458984375,297.3739929199219,0.503705620765686,0.050000000745058,0.2311151176691055,292.1962890625,291.1499938964844,258.7196960449219,258.0779724121094,279.1786499023437,291.4825134277344,292.30987548828125,1.0,0.1731293052434921,0.6167510747909546,0.6167510747909546,1.0,1.0,-0.4929909110069275,0.1852982193231582,0.307692676782608,0.0474266447126865,0.0,0.0,0.7057899236679077,36.13062286376953,25.0,615.1149291992188,-7348.15576171875,37.11570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.253173828125,306.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24754.919921875,20160.0,0.0,0.0,0.222427099943161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404874324798584,1.1405009031295776,-1.3496872270479798e-05,0.0,0.0002257352316519,0.0,0.0,193.41932678222656,0.0,0.0,0.0,0.6314802169799805,4.0,0.0,1.0
454860,290.8250427246094,297.1499938964844,293.1499938964844,0.0066213803365826,-442.6921997070313,300.4232788085937,0.5101032853126526,0.050000000745058,0.0461821816861629,291.1807861328125,297.1499938964844,293.1499938964844,0.0054633780382573,-398.5957336425781,299.28375244140625,0.5101032853126526,0.050000000745058,0.0486320629715919,290.7484436035156,297.1499938964844,293.1499938964844,0.0063926740549504,-335.0246887207031,300.2030029296875,0.5101032853126526,0.050000000745058,0.0359194763004779,290.54132080078125,297.1499938964844,293.1499938964844,0.0071785082109272,-495.2711791992188,300.90380859375,0.5101032853126526,0.050000000745058,0.0486320629715919,291.5196838378906,297.1499938964844,293.1499938964844,0.0043716803193092,-1547.9940185546875,298.0697937011719,0.5101032853126526,0.050000000745058,0.2306895554065704,292.5865783691406,291.1499938964844,258.72149658203125,258.0743713378906,279.1766662597656,291.5148620605469,292.6537170410156,1.0,0.1688295155763626,0.6193119883537292,0.6193119883537292,0.9996515512466432,1.0,-0.4920831322669983,0.185293048620224,0.3067900836467743,0.0485842302441597,0.0,0.0,0.4863117039203644,33.86222076416016,25.0,383.8783264160156,-6982.57275390625,35.12361526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.38153076171875,306.734375,278.1499938964844,0.0,18000.0,313.1499938964844,24869.01171875,20160.0,0.0,0.0,0.2285409718751907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619475781917572,0.6194837093353271,-7.95443520473782e-06,0.0,0.0002319400227861,0.0,0.0,53.30147933959961,0.0,0.0,0.0,0.4337198138236999,4.0,0.0,1.0
454920,290.8250427246094,297.1499938964844,293.1499938964844,0.0066213803365826,-442.6921997070313,300.4232788085937,0.5101032853126526,0.050000000745058,0.0461821816861629,291.1807861328125,297.1499938964844,293.1499938964844,0.0054633780382573,-398.5957336425781,299.28375244140625,0.5101032853126526,0.050000000745058,0.0486320629715919,290.7484436035156,297.1499938964844,293.1499938964844,0.0063926740549504,-335.0246887207031,300.2030029296875,0.5101032853126526,0.050000000745058,0.0359194763004779,290.54132080078125,297.1499938964844,293.1499938964844,0.0071785082109272,-495.2711791992188,300.90380859375,0.5101032853126526,0.050000000745058,0.0486320629715919,291.5196838378906,297.1499938964844,293.1499938964844,0.0043716803193092,-1547.9940185546875,298.0697937011719,0.5101032853126526,0.050000000745058,0.2306895554065704,292.5865783691406,291.1499938964844,258.72149658203125,258.0743713378906,279.1766662597656,291.5148620605469,292.6537170410156,1.0,0.1688295155763626,0.6193119883537292,0.6193119883537292,0.9996515512466432,1.0,-0.4920831322669983,0.185293048620224,0.3067900836467743,0.0485842302441597,0.0,0.0,0.4863117039203644,33.86222076416016,25.0,383.8783264160156,-6982.57275390625,35.12361526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.38153076171875,306.734375,278.1499938964844,0.0,18000.0,313.1499938964844,24869.01171875,20160.0,0.0,0.0,0.2285409718751907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619475781917572,0.6194837093353271,-7.95443520473782e-06,0.0,0.0002319400227861,0.0,0.0,53.30147933959961,0.0,0.0,0.0,0.4337198138236999,4.0,0.0,1.0
454980,290.85711669921875,297.1499938964844,293.1499938964844,0.0073468764312565,-477.4892578125,301.1220092773437,0.5156840085983276,0.050000000745058,0.0461155772209167,291.2023620605469,297.1499938964844,293.1499938964844,0.0059965648688375,-430.2391357421875,299.9026184082031,0.5156840085983276,0.050000000745058,0.0485619232058525,290.7781066894531,297.1499938964844,293.1499938964844,0.0071321814320981,-363.4885559082031,300.9353332519531,0.5156840085983276,0.050000000745058,0.0358676724135875,290.57086181640625,297.1499938964844,293.1499938964844,0.008092088624835,-537.5524291992188,301.6967163085937,0.5156840085983276,0.050000000745058,0.0485619232058525,291.5476989746094,297.1499938964844,293.1499938964844,0.004739869851619,-1665.1248779296875,298.5758361816406,0.5156840085983276,0.050000000745058,0.2303568571805954,292.6748962402344,291.1499938964844,258.72381591796875,258.0711364746094,279.1753845214844,291.54351806640625,292.62603759765625,1.0,0.1653878837823867,0.6217823028564453,0.6217823028564453,0.9993030428886414,1.0,-0.4913734495639801,0.1853192448616027,0.3060542047023773,0.0497544631361961,0.0,0.0,0.2721237540245056,32.091339111328125,25.0,-191.3100128173828,-5892.6298828125,33.57326889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7521667480469,305.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,22319.43359375,20160.0,0.0,0.0,0.2272594571113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600356936454773,0.260041207075119,-5.52402161702048e-06,0.0,0.0002306394453626,0.0,0.0,13.659281730651855,0.0,0.0,0.0,0.3225234746932983,4.0,0.0,1.0
455040,290.85711669921875,297.1499938964844,293.1499938964844,0.0073468764312565,-477.4892578125,301.1220092773437,0.5156840085983276,0.050000000745058,0.0461155772209167,291.2023620605469,297.1499938964844,293.1499938964844,0.0059965648688375,-430.2391357421875,299.9026184082031,0.5156840085983276,0.050000000745058,0.0485619232058525,290.7781066894531,297.1499938964844,293.1499938964844,0.0071321814320981,-363.4885559082031,300.9353332519531,0.5156840085983276,0.050000000745058,0.0358676724135875,290.57086181640625,297.1499938964844,293.1499938964844,0.008092088624835,-537.5524291992188,301.6967163085937,0.5156840085983276,0.050000000745058,0.0485619232058525,291.5476989746094,297.1499938964844,293.1499938964844,0.004739869851619,-1665.1248779296875,298.5758361816406,0.5156840085983276,0.050000000745058,0.2303568571805954,292.6748962402344,291.1499938964844,258.72381591796875,258.0711364746094,279.1753845214844,291.54351806640625,292.62603759765625,1.0,0.1653878837823867,0.6217823028564453,0.6217823028564453,0.9993030428886414,1.0,-0.4913734495639801,0.1853192448616027,0.3060542047023773,0.0497544631361961,0.0,0.0,0.2721237540245056,32.091339111328125,25.0,-191.3100128173828,-5892.6298828125,33.57326889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7521667480469,305.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,22319.43359375,20160.0,0.0,0.0,0.2272594571113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600356936454773,0.260041207075119,-5.52402161702048e-06,0.0,0.0002306394453626,0.0,0.0,13.659281730651855,0.0,0.0,0.0,0.3225234746932983,4.0,0.0,1.0
455100,290.8713073730469,297.1499938964844,293.1499938964844,0.0078443028032779,-503.4411315917969,301.4183959960937,0.5181853771209717,0.050000000745058,0.0460877828299999,291.2118225097656,297.1499938964844,293.1499938964844,0.0063508851453661,-453.7636413574219,300.1385498046875,0.5181853771209717,0.050000000745058,0.0485326535999774,290.7912902832031,297.1499938964844,293.1499938964844,0.0076319156214594,-384.2249755859375,301.2449951171875,0.5181853771209717,0.050000000745058,0.0358460545539855,290.5841064453125,297.1499938964844,293.1499938964844,0.0087232869118452,-568.3028564453125,302.0492553710937,0.5181853771209717,0.050000000745058,0.0485326535999774,291.5599975585937,297.1499938964844,293.1499938964844,0.0049800076521933,-1753.38720703125,298.73297119140625,0.5181853771209717,0.050000000745058,0.2302180230617523,292.52349853515625,291.1499938964844,258.7251281738281,258.06964111328125,279.1747741699219,291.55621337890625,292.4046630859375,1.0,0.1639301776885986,0.6229773759841919,0.6229773759841919,0.9991288185119628,1.0,-0.4910772740840912,0.1853384524583816,0.3057388365268707,0.0503393076360225,0.0,0.0,0.1949262768030166,31.35330581665039,25.0,-551.5023803710938,-5292.55419921875,32.92837905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5419616699219,304.7700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21314.92578125,19080.0,0.0,0.0,0.2233771681785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179736316204071,0.1797414273023605,-5.10226163896732e-06,0.0,0.000226699427003,0.0,0.0,8.523650169372559,0.0,0.0,0.0,0.2878188788890838,4.0,0.0,1.0
455160,290.88427734375,297.1499938964844,293.1499938964844,0.0084564918652176,-535.3685302734375,301.69537353515625,0.5205041170120239,0.050000000745058,0.0460630506277084,291.2203674316406,297.1499938964844,293.1499938964844,0.0067759719677269,-482.7199401855469,300.3398132324219,0.5205041170120239,0.050000000745058,0.0485066100955009,290.8033752441406,297.1499938964844,293.1499938964844,0.0082433931529521,-409.55377197265625,301.5336608886719,0.5205041170120239,0.050000000745058,0.0358268171548843,290.5962219238281,297.1499938964844,293.1499938964844,0.0095122810453176,-605.8572387695312,302.3906555175781,0.5205041170120239,0.050000000745058,0.0485066100955009,291.5710754394531,297.1499938964844,293.1499938964844,0.0052631399594247,-1862.778076171875,298.838134765625,0.5205041170120239,0.050000000745058,0.2300944626331329,292.2441711425781,291.1499938964844,258.7265625,258.0682373046875,279.1741638183594,291.5676574707031,292.07342529296875,1.0,0.1626221984624862,0.6241386532783508,0.6241386532783508,0.9988842010498048,1.0,-0.4908137321472168,0.1853595077991485,0.3054542541503906,0.0509214326739311,0.0,0.0,0.1493007391691208,30.69718170166016,25.0,-850.3594970703125,-4858.64892578125,32.35566711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.387451171875,304.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,19781.34765625,19080.0,0.0,0.0,0.2173045575618744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361477524042129,0.1361524313688278,-4.672704562835861e-06,0.0,0.0002205365017289,0.0,0.0,5.859730243682861,0.0,0.0,0.0,0.2864841520786285,4.0,0.0,1.0
455220,290.9072570800781,297.1499938964844,293.1499938964844,0.0099553121253848,-606.0845947265625,302.2708435058594,0.5246270895004272,0.050000000745058,0.046021319925785,291.235107421875,297.1499938964844,293.1499938964844,0.0077716428786516,-547.120361328125,300.74273681640625,0.5246270895004272,0.050000000745058,0.0484626665711402,290.82470703125,297.1499938964844,293.1499938964844,0.0097395842894911,-465.6114196777344,302.1327819824219,0.5246270895004272,0.050000000745058,0.0357943624258041,290.6112976074219,297.1499938964844,293.1499938964844,0.0115600293502211,-690.022216796875,303.1267395019531,0.5246270895004272,0.050000000745058,0.0484626665711402,291.58984375,297.1499938964844,293.1499938964844,0.0059036817401647,-2107.87890625,299.0234069824219,0.5246270895004272,0.050000000745058,0.2298860251903534,291.5482482910156,291.1499938964844,258.7296447753906,258.0655212402344,279.1728820800781,291.58709716796875,291.3959045410156,1.0,0.1603925079107284,0.626363217830658,0.626363217830658,0.9983950257301332,1.0,-0.4903691411018371,0.185402050614357,0.3049671053886413,0.0520700812339782,0.0,0.0,0.1431216150522232,29.59202766418457,25.0,-917.702392578125,-4851.779296875,31.39227867126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1802978515625,304.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19187.36328125,19080.0,0.0,0.0,0.1988429427146911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181700751185417,0.1181745827198028,-4.50789548267494e-06,0.0,0.0002018002996919,0.0,0.0,4.890961647033691,0.0,0.0,0.0,0.2805914878845215,4.0,0.0,1.0
455280,290.9072570800781,297.1499938964844,293.1499938964844,0.0099553121253848,-606.0845947265625,302.2708435058594,0.5246270895004272,0.050000000745058,0.046021319925785,291.235107421875,297.1499938964844,293.1499938964844,0.0077716428786516,-547.120361328125,300.74273681640625,0.5246270895004272,0.050000000745058,0.0484626665711402,290.82470703125,297.1499938964844,293.1499938964844,0.0097395842894911,-465.6114196777344,302.1327819824219,0.5246270895004272,0.050000000745058,0.0357943624258041,290.6112976074219,297.1499938964844,293.1499938964844,0.0115600293502211,-690.022216796875,303.1267395019531,0.5246270895004272,0.050000000745058,0.0484626665711402,291.58984375,297.1499938964844,293.1499938964844,0.0059036817401647,-2107.87890625,299.0234069824219,0.5246270895004272,0.050000000745058,0.2298860251903534,291.5482482910156,291.1499938964844,258.7296447753906,258.0655212402344,279.1728820800781,291.58709716796875,291.3959045410156,1.0,0.1603925079107284,0.626363217830658,0.626363217830658,0.9983950257301332,1.0,-0.4903691411018371,0.185402050614357,0.3049671053886413,0.0520700812339782,0.0,0.0,0.1431216150522232,29.59202766418457,25.0,-917.702392578125,-4851.779296875,31.39227867126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1802978515625,304.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19187.36328125,19080.0,0.0,0.0,0.1988429427146911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181700751185417,0.1181745827198028,-4.50789548267494e-06,0.0,0.0002018002996919,0.0,0.0,4.890961647033691,0.0,0.0,0.0,0.2805914878845215,4.0,0.0,1.0
455340,290.9278869628906,297.1499938964844,293.1499938964844,0.0116191562265157,-667.3970336914062,302.9372863769531,0.5281246304512024,0.050000000745058,0.0459879785776138,291.24810791015625,297.1499938964844,293.1499938964844,0.0088062034919857,-603.2449340820312,301.2581481933594,0.5281246304512024,0.050000000745058,0.0484275557100772,290.8436279296875,297.1499938964844,293.1499938964844,0.011414797976613,-514.6083984375,302.8284912109375,0.5281246304512024,0.050000000745058,0.0357684269547462,290.6181335449219,297.1499938964844,293.1499938964844,0.0140588674694299,-764.7445068359375,303.96728515625,0.5281246304512024,0.050000000745058,0.0484275557100772,291.6055908203125,297.1499938964844,293.1499938964844,0.0065302108414471,-2321.769775390625,299.34295654296875,0.5281246304512024,0.050000000745058,0.2297194749116897,291.080810546875,291.1499938964844,258.7329406738281,258.0629272460937,279.1718139648437,291.60321044921875,291.00836181640625,1.0,0.1585903614759445,0.6284871101379395,0.6284871101379395,0.9979057908058168,1.0,-0.4900138974189758,0.1854480803012848,0.304565817117691,0.0531949587166309,0.0,0.0,0.1870418637990951,28.711095809936523,25.0,-554.1333618164062,-5320.47021484375,30.62546157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7244873046875,306.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19021.669921875,18000.0,0.0,0.0,0.1760226190090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354170143604278,0.1354215145111084,-4.499627266341122e-06,0.0,0.00017864057736,0.0,0.0,5.614891052246094,0.0,0.0,0.0,0.2675251066684723,4.0,0.0,1.0
455400,290.9278869628906,297.1499938964844,293.1499938964844,0.0116191562265157,-667.3970336914062,302.9372863769531,0.5281246304512024,0.050000000745058,0.0459879785776138,291.24810791015625,297.1499938964844,293.1499938964844,0.0088062034919857,-603.2449340820312,301.2581481933594,0.5281246304512024,0.050000000745058,0.0484275557100772,290.8436279296875,297.1499938964844,293.1499938964844,0.011414797976613,-514.6083984375,302.8284912109375,0.5281246304512024,0.050000000745058,0.0357684269547462,290.6181335449219,297.1499938964844,293.1499938964844,0.0140588674694299,-764.7445068359375,303.96728515625,0.5281246304512024,0.050000000745058,0.0484275557100772,291.6055908203125,297.1499938964844,293.1499938964844,0.0065302108414471,-2321.769775390625,299.34295654296875,0.5281246304512024,0.050000000745058,0.2297194749116897,291.080810546875,291.1499938964844,258.7329406738281,258.0629272460937,279.1718139648437,291.60321044921875,291.00836181640625,1.0,0.1585903614759445,0.6284871101379395,0.6284871101379395,0.9979057908058168,1.0,-0.4900138974189758,0.1854480803012848,0.304565817117691,0.0531949587166309,0.0,0.0,0.1870418637990951,28.711095809936523,25.0,-554.1333618164062,-5320.47021484375,30.62546157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7244873046875,306.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19021.669921875,18000.0,0.0,0.0,0.1760226190090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354170143604278,0.1354215145111084,-4.499627266341122e-06,0.0,0.00017864057736,0.0,0.0,5.614891052246094,0.0,0.0,0.0,0.2675251066684723,4.0,0.0,1.0
455460,290.94775390625,297.1499938964844,293.1499938964844,0.0133767602965235,-715.3575439453125,303.6566772460937,0.5383815765380859,0.050000000745058,0.0458993166685104,291.2608337402344,297.1499938964844,293.1499938964844,0.0098233707249164,-647.2939453125,301.8597717285156,0.5383815765380859,0.050000000745058,0.0483341924846172,290.8618469238281,297.1499938964844,293.1499938964844,0.0132071506232023,-553.3731079101562,303.5812683105469,0.5383815765380859,0.050000000745058,0.0356994681060314,290.6487731933594,297.1499938964844,293.1499938964844,0.0368668437004089,-1263.628173828125,304.0872497558594,0.6502400040626526,0.0974188148975372,0.0806863605976104,291.6210021972656,297.1499938964844,293.1499938964844,0.0071008643135428,-2487.78955078125,299.7828674316406,0.5383815765380859,0.050000000745058,0.2292765974998474,290.8935546875,291.1499938964844,258.7364196777344,258.06036376953125,279.1584167480469,291.6185607910156,290.8677978515625,1.0,0.1576777398586273,0.6288486123085022,0.6288486123085022,0.9974176287651062,1.0,-0.527883768081665,0.2001956403255462,0.3276881575584411,0.0582132786512374,0.0,0.0,0.235866516828537,26.65651512145996,28.0,-234.5882873535156,-6003.11669921875,32.303646087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6371154785156,307.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.744140625,18000.0,0.0,0.0,0.1545431613922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589871793985366,0.1589914709329605,-4.297431587474421e-06,0.0,0.0001568416628288,0.0,0.0,6.339582443237305,0.0,0.0,0.0,0.2791963517665863,4.0,0.0,1.0
455520,290.94775390625,297.1499938964844,293.1499938964844,0.0133767602965235,-715.3575439453125,303.6566772460937,0.5383815765380859,0.050000000745058,0.0458993166685104,291.2608337402344,297.1499938964844,293.1499938964844,0.0098233707249164,-647.2939453125,301.8597717285156,0.5383815765380859,0.050000000745058,0.0483341924846172,290.8618469238281,297.1499938964844,293.1499938964844,0.0132071506232023,-553.3731079101562,303.5812683105469,0.5383815765380859,0.050000000745058,0.0356994681060314,290.6487731933594,297.1499938964844,293.1499938964844,0.0368668437004089,-1263.628173828125,304.0872497558594,0.6502400040626526,0.0974188148975372,0.0806863605976104,291.6210021972656,297.1499938964844,293.1499938964844,0.0071008643135428,-2487.78955078125,299.7828674316406,0.5383815765380859,0.050000000745058,0.2292765974998474,290.8935546875,291.1499938964844,258.7364196777344,258.06036376953125,279.1584167480469,291.6185607910156,290.8677978515625,1.0,0.1576777398586273,0.6288486123085022,0.6288486123085022,0.9974176287651062,1.0,-0.527883768081665,0.2001956403255462,0.3276881575584411,0.0582132786512374,0.0,0.0,0.235866516828537,26.65651512145996,28.0,-234.5882873535156,-6003.11669921875,32.303646087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6371154785156,307.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.744140625,18000.0,0.0,0.0,0.1545431613922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589871793985366,0.1589914709329605,-4.297431587474421e-06,0.0,0.0001568416628288,0.0,0.0,6.339582443237305,0.0,0.0,0.0,0.2791963517665863,4.0,0.0,1.0
455580,290.9700927734375,297.1499938964844,293.1499938964844,0.0180978700518608,-835.2896728515625,304.12603759765625,0.5797626376152039,0.0675728917121887,0.051882404834032,291.2743225097656,297.1499938964844,293.1499938964844,0.0109239295125007,-687.1046752929688,302.4824523925781,0.5509166121482849,0.050000000745058,0.0482356026768684,290.8818664550781,297.1499938964844,293.1499938964844,0.0167393088340759,-623.92041015625,304.1275329589844,0.5703954100608826,0.0648915618658065,0.0387551747262477,290.7593688964844,297.1499938964844,293.1499938964844,0.0761243849992752,-1963.037353515625,304.0447998046875,0.7626375555992126,0.1384505182504654,0.1226296201348304,291.64215087890625,297.1499938964844,293.1499938964844,0.007655375637114,-2632.1005859375,300.2418212890625,0.5509166121482849,0.050000000745058,0.2288089245557785,290.80419921875,291.1499938964844,258.7399597167969,258.0577392578125,279.14459228515625,291.6389465332031,290.79669189453125,1.0,0.1592799723148346,0.6277004480361938,0.6277004480361938,0.9969294667243958,1.0,-0.588375985622406,0.2236664742231369,0.3647095263004303,0.0656193122267723,0.0,0.0,0.2886904180049896,24.6662826538086,48.0,-66.13721466064453,-6869.75,36.269996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8179931640625,308.3007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.32421875,18000.0,0.0,0.0,0.1381881982088089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935561448335647,0.1935604959726333,-4.347548838268267e-06,0.0,0.000140243457281,0.0,0.0,7.891092300415039,0.0,0.0,0.0,0.28508061170578,4.0,0.0,1.0
455640,290.9700927734375,297.1499938964844,293.1499938964844,0.0180978700518608,-835.2896728515625,304.12603759765625,0.5797626376152039,0.0675728917121887,0.051882404834032,291.2743225097656,297.1499938964844,293.1499938964844,0.0109239295125007,-687.1046752929688,302.4824523925781,0.5509166121482849,0.050000000745058,0.0482356026768684,290.8818664550781,297.1499938964844,293.1499938964844,0.0167393088340759,-623.92041015625,304.1275329589844,0.5703954100608826,0.0648915618658065,0.0387551747262477,290.7593688964844,297.1499938964844,293.1499938964844,0.0761243849992752,-1963.037353515625,304.0447998046875,0.7626375555992126,0.1384505182504654,0.1226296201348304,291.64215087890625,297.1499938964844,293.1499938964844,0.007655375637114,-2632.1005859375,300.2418212890625,0.5509166121482849,0.050000000745058,0.2288089245557785,290.80419921875,291.1499938964844,258.7399597167969,258.0577392578125,279.14459228515625,291.6389465332031,290.79669189453125,1.0,0.1592799723148346,0.6277004480361938,0.6277004480361938,0.9969294667243958,1.0,-0.588375985622406,0.2236664742231369,0.3647095263004303,0.0656193122267723,0.0,0.0,0.2886904180049896,24.6662826538086,48.0,-66.13721466064453,-6869.75,36.269996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8179931640625,308.3007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.32421875,18000.0,0.0,0.0,0.1381881982088089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935561448335647,0.1935604959726333,-4.347548838268267e-06,0.0,0.000140243457281,0.0,0.0,7.891092300415039,0.0,0.0,0.0,0.28508061170578,4.0,0.0,1.0
455700,291.004150390625,297.1499938964844,293.1499938964844,0.0342463627457618,-1143.0863037109375,304.1009216308594,0.6541979312896729,0.0885284915566444,0.0710593834519386,291.2820739746094,297.1499938964844,293.1499938964844,0.0115083782002329,-705.5421142578125,302.79449462890625,0.5589335560798645,0.050000000745058,0.048179417848587,290.90850830078125,297.1499938964844,293.1499938964844,0.0330773591995239,-873.6298217773438,304.1016845703125,0.6502780318260193,0.0884129628539085,0.0542835555970668,290.8200988769531,297.1499938964844,293.1499938964844,0.090598426759243,-2248.512451171875,304.03765869140625,0.8082204461097717,0.1568066775798797,0.1403284817934036,291.6561889648437,297.1499938964844,293.1499938964844,0.0079209124669432,-2695.75732421875,300.4678649902344,0.5589335560798645,0.050000000745058,0.2285424172878265,290.78570556640625,291.1499938964844,258.74169921875,258.0563659667969,279.1289367675781,291.6526184082031,290.7733764648437,1.0,0.1641037613153457,0.6254557967185974,0.6254557967185974,0.9966853857040404,1.0,-0.6508743166923523,0.2479021847248077,0.4029721319675445,0.072869561612606,0.0,0.0,0.3147898018360138,23.78490829467773,48.0,-73.29671478271484,-7460.31982421875,42.00885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6424560546875,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.03125,18000.0,0.0,0.0,0.1327531188726425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138363271951675,0.2138407230377197,-4.387075478007319e-06,0.0,0.0001347275392618,0.0,0.0,8.85867691040039,0.0,0.0,0.0,0.2889341711997986,4.0,0.0,1.0
455760,291.0564270019531,297.1499938964844,293.1499938964844,0.0509398281574249,-1419.3724365234375,304.07965087890625,0.7058777213096619,0.1054562181234359,0.0878904238343238,291.29058837890625,297.1499938964844,293.1499938964844,0.0121952788904309,-726.8914184570312,303.10040283203125,0.5597991347312927,0.050000000745058,0.0481733977794647,290.95245361328125,297.1499938964844,293.1499938964844,0.0520006082952022,-1118.02197265625,304.07623291015625,0.7090938687324524,0.1081912368535995,0.0692512318491935,290.88006591796875,297.1499938964844,293.1499938964844,0.1049870029091835,-2533.092041015625,304.03192138671875,0.8390387296676636,0.1745417714118957,0.1573903858661651,291.6734619140625,297.1499938964844,293.1499938964844,0.0082114646211266,-2767.651611328125,300.67291259765625,0.5597991347312927,0.050000000745058,0.2285138517618179,290.7289123535156,291.1499938964844,258.74346923828125,258.05499267578125,279.1202697753906,291.6694641113281,290.7008361816406,1.0,0.1711178719997406,0.6232893466949463,0.6232893466949463,0.9968088865280152,1.0,-0.7094728350639343,0.2706241905689239,0.4388486444950104,0.0800146907567977,0.0,0.0,0.3482615053653717,24.16847801208496,36.0,-130.9276580810547,-8043.79052734375,49.46385955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2911376953125,308.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17763.1015625,18000.0,0.0,0.0,0.129606619477272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386909425258636,0.2386953830718994,-4.435746632225346e-06,0.0,0.0001315342378802,0.0,0.0,10.091154098510742,0.0,0.0,0.0,0.2939658164978027,4.0,0.0,1.0
455820,291.17584228515625,297.1499938964844,293.1499938964844,0.0764833241701126,-1871.7005615234373,304.0611877441406,0.7907371520996094,0.1343027204275131,0.1150161400437355,291.3108215332031,297.1499938964844,293.1499938964844,0.0136868366971611,-767.3102416992188,303.705322265625,0.5777073502540588,0.050000000745058,0.0480635613203048,291.0578918457031,297.1499938964844,293.1499938964844,0.0817415490746498,-1532.35498046875,304.052001953125,0.8049556612968445,0.1425143778324127,0.0942290723323822,290.998046875,297.1499938964844,293.1499938964844,0.1336043030023574,-3077.125732421875,304.0237731933594,0.918150782585144,0.208127737045288,0.18961101770401,291.71661376953125,297.1499938964844,293.1499938964844,0.0087707266211509,-2898.134033203125,301.0506286621094,0.5777073502540588,0.050000000745058,0.2279928475618362,290.60040283203125,291.1499938964844,258.746826171875,258.052001953125,279.11773681640625,291.7121276855469,290.59527587890625,1.0,0.17764213681221,0.6198317408561707,0.6198317408561707,0.9970558881759644,1.0,-0.8099191188812256,0.3096634149551391,0.5002557039260864,0.0935288816690445,0.0,0.0,0.4315985739231109,22.38208770751953,25.0,-78.83818817138672,-9323.6083984375,61.020957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.129638671875,308.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17497.138671875,18000.0,0.0,0.0,0.130791500210762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205384910106659,0.320543110370636,-4.625397650670493e-06,0.0,0.000132736749947,0.0,0.0,14.635401725769045,0.0,0.0,0.0,0.3127472400665283,4.0,0.0,1.0
455880,291.17584228515625,297.1499938964844,293.1499938964844,0.0764833241701126,-1871.7005615234373,304.0611877441406,0.7907371520996094,0.1343027204275131,0.1150161400437355,291.3108215332031,297.1499938964844,293.1499938964844,0.0136868366971611,-767.3102416992188,303.705322265625,0.5777073502540588,0.050000000745058,0.0480635613203048,291.0578918457031,297.1499938964844,293.1499938964844,0.0817415490746498,-1532.35498046875,304.052001953125,0.8049556612968445,0.1425143778324127,0.0942290723323822,290.998046875,297.1499938964844,293.1499938964844,0.1336043030023574,-3077.125732421875,304.0237731933594,0.918150782585144,0.208127737045288,0.18961101770401,291.71661376953125,297.1499938964844,293.1499938964844,0.0087707266211509,-2898.134033203125,301.0506286621094,0.5777073502540588,0.050000000745058,0.2279928475618362,290.60040283203125,291.1499938964844,258.746826171875,258.052001953125,279.11773681640625,291.7121276855469,290.59527587890625,1.0,0.17764213681221,0.6198317408561707,0.6198317408561707,0.9970558881759644,1.0,-0.8099191188812256,0.3096634149551391,0.5002557039260864,0.0935288816690445,0.0,0.0,0.4315985739231109,22.38208770751953,25.0,-78.83818817138672,-9323.6083984375,61.020957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.129638671875,308.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17497.138671875,18000.0,0.0,0.0,0.130791500210762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205384910106659,0.320543110370636,-4.625397650670493e-06,0.0,0.000132736749947,0.0,0.0,14.635401725769045,0.0,0.0,0.0,0.3127472400665283,4.0,0.0,1.0
455940,291.2958679199219,297.1499938964844,293.1499938964844,0.0968914777040481,-2253.3828125,304.05694580078125,0.8756372928619385,0.1599825322628021,0.1385392099618911,291.3353576660156,297.1499938964844,293.1499938964844,0.0162399634718894,-834.1848754882812,304.138671875,0.6188784241676331,0.0611591450870037,0.0509904213249683,291.1668395996094,297.1499938964844,293.1499938964844,0.1062004268169403,-1888.2767333984373,304.0440979003906,0.8985400795936584,0.173426866531372,0.1162047758698463,291.10870361328125,297.1499938964844,293.1499938964844,0.1463291198015213,-3302.22412109375,304.0482788085937,0.9839176535606384,0.2401636838912964,0.2029975354671478,291.7666931152344,297.1499938964844,293.1499938964844,0.0092456163838505,-2990.614013671875,301.42510986328125,0.605792224407196,0.050000000745058,0.2273146510124206,290.6000671386719,291.1499938964844,258.75,258.0487060546875,279.1270446777344,291.76226806640625,290.60113525390625,1.0,0.1803902983665466,0.6177803874015808,0.6177803874015808,0.9973028898239136,1.0,-0.8835676908493042,0.3384446203708648,0.5451231002807617,0.1047922372817993,0.0,0.0,0.5053889155387878,19.56405067443848,45.0,1.33409321308136,-10282.1767578125,68.5665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522766113281,307.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17275.01171875,18000.0,0.0,0.0,0.1417233496904373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211369752883911,0.4211419820785522,-4.997701125830645e-06,0.0,0.0001438311883248,0.0,0.0,21.7912712097168,0.0,0.0,0.0,0.3416542708873749,4.0,0.0,1.0
456000,291.2958679199219,297.1499938964844,293.1499938964844,0.0968914777040481,-2253.3828125,304.05694580078125,0.8756372928619385,0.1599825322628021,0.1385392099618911,291.3353576660156,297.1499938964844,293.1499938964844,0.0162399634718894,-834.1848754882812,304.138671875,0.6188784241676331,0.0611591450870037,0.0509904213249683,291.1668395996094,297.1499938964844,293.1499938964844,0.1062004268169403,-1888.2767333984373,304.0440979003906,0.8985400795936584,0.173426866531372,0.1162047758698463,291.10870361328125,297.1499938964844,293.1499938964844,0.1463291198015213,-3302.22412109375,304.0482788085937,0.9839176535606384,0.2401636838912964,0.2029975354671478,291.7666931152344,297.1499938964844,293.1499938964844,0.0092456163838505,-2990.614013671875,301.42510986328125,0.605792224407196,0.050000000745058,0.2273146510124206,290.6000671386719,291.1499938964844,258.75,258.0487060546875,279.1270446777344,291.76226806640625,290.60113525390625,1.0,0.1803902983665466,0.6177803874015808,0.6177803874015808,0.9973028898239136,1.0,-0.8835676908493042,0.3384446203708648,0.5451231002807617,0.1047922372817993,0.0,0.0,0.5053889155387878,19.56405067443848,45.0,1.33409321308136,-10282.1767578125,68.5665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522766113281,307.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17275.01171875,18000.0,0.0,0.0,0.1417233496904373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211369752883911,0.4211419820785522,-4.997701125830645e-06,0.0,0.0001438311883248,0.0,0.0,21.7912712097168,0.0,0.0,0.0,0.3416542708873749,4.0,0.0,1.0
456060,291.4120483398437,297.1499938964844,293.1499938964844,0.1157675832509994,-2599.7021484375,304.0565185546875,0.9262859225273132,0.1833971589803695,0.1600394695997238,291.39727783203125,297.1499938964844,293.1499938964844,0.0385771133005619,-1308.225830078125,304.1064758300781,0.731426477432251,0.0946941152215004,0.0829211100935936,291.2736511230469,297.1499938964844,293.1499938964844,0.1295760422945022,-2215.26171875,304.0404663085937,0.9590826034545898,0.2020140141248703,0.1365373283624649,291.15924072265625,297.1499938964844,293.1499938964844,0.1430575251579284,-3237.484375,304.08551025390625,0.9819313287734984,0.2815767824649811,0.1988710761070251,291.818603515625,297.1499938964844,293.1499938964844,0.0097446255385875,-3081.033203125,301.7792663574219,0.6086830496788025,0.050000000745058,0.2272503525018692,290.6199035644531,291.1499938964844,258.7528686523437,258.04498291015625,279.12750244140625,291.8144836425781,290.6145324707031,1.0,0.1926247328519821,0.6156388521194458,0.6156388521194458,0.998127281665802,1.0,-0.966787040233612,0.3712731301784515,0.5955139398574829,0.1183384731411933,0.0,0.0,0.5741973519325256,20.195465087890625,63.0,-9.660332679748535,-11104.2587890625,84.53524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8974609375,306.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17074.431640625,18000.0,0.0,0.0,0.1599724441766739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331264138221741,0.533132016658783,-5.587776740867412e-06,0.0,0.0001623516873223,0.0,0.0,32.507286071777344,0.0,0.0,0.0,0.3787177801132202,4.0,0.0,1.0
456120,291.4120483398437,297.1499938964844,293.1499938964844,0.1157675832509994,-2599.7021484375,304.0565185546875,0.9262859225273132,0.1833971589803695,0.1600394695997238,291.39727783203125,297.1499938964844,293.1499938964844,0.0385771133005619,-1308.225830078125,304.1064758300781,0.731426477432251,0.0946941152215004,0.0829211100935936,291.2736511230469,297.1499938964844,293.1499938964844,0.1295760422945022,-2215.26171875,304.0404663085937,0.9590826034545898,0.2020140141248703,0.1365373283624649,291.15924072265625,297.1499938964844,293.1499938964844,0.1430575251579284,-3237.484375,304.08551025390625,0.9819313287734984,0.2815767824649811,0.1988710761070251,291.818603515625,297.1499938964844,293.1499938964844,0.0097446255385875,-3081.033203125,301.7792663574219,0.6086830496788025,0.050000000745058,0.2272503525018692,290.6199035644531,291.1499938964844,258.7528686523437,258.04498291015625,279.12750244140625,291.8144836425781,290.6145324707031,1.0,0.1926247328519821,0.6156388521194458,0.6156388521194458,0.998127281665802,1.0,-0.966787040233612,0.3712731301784515,0.5955139398574829,0.1183384731411933,0.0,0.0,0.5741973519325256,20.195465087890625,63.0,-9.660332679748535,-11104.2587890625,84.53524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8974609375,306.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17074.431640625,18000.0,0.0,0.0,0.1599724441766739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331264138221741,0.533132016658783,-5.587776740867412e-06,0.0,0.0001623516873223,0.0,0.0,32.507286071777344,0.0,0.0,0.0,0.3787177801132202,4.0,0.0,1.0
456180,291.52313232421875,297.1499938964844,293.1499938964844,0.1350918114185333,-2943.8056640625,304.05548095703125,0.9404257535934448,0.204904094338417,0.1798301339149475,291.4916687011719,297.1499938964844,293.1499938964844,0.0663744658231735,-1777.693359375,304.0766296386719,0.777996301651001,0.119995892047882,0.1084326803684234,291.37664794921875,297.1499938964844,293.1499938964844,0.1537823677062988,-2542.214599609375,304.0366516113281,0.975933074951172,0.2286668121814727,0.1555151492357254,291.2176818847656,297.1499938964844,293.1499938964844,0.1657994091510772,-3647.86181640625,304.06805419921875,0.9916120767593384,0.3202342987060547,0.2226516455411911,291.8714599609375,297.1499938964844,293.1499938964844,0.0103595601394772,-3199.87939453125,302.0924072265625,0.5918278098106384,0.050000000745058,0.2276287674903869,290.5196228027344,291.1499938964844,258.7553405761719,258.0408020019531,279.1240539550781,291.8676452636719,290.5045166015625,1.0,0.2119538187980651,0.6128894090652466,0.6128894090652466,0.9989517331123352,1.0,-1.0729278326034546,0.4132335484027862,0.659694254398346,0.1375655829906463,0.0,0.0,0.6639216542243958,23.599231719970703,81.0,-123.87207794189452,-12071.5234375,113.21281433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27410888671875,306.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,16502.8125,18000.0,0.0,0.0,0.1844805181026458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843969821929932,0.6844035387039185,-6.576452960871393e-06,0.0,0.00018722427194,0.0,0.0,52.44348907470703,0.0,0.0,0.0,0.4355735778808594,4.0,0.0,1.0
456240,291.52313232421875,297.1499938964844,293.1499938964844,0.1350918114185333,-2943.8056640625,304.05548095703125,0.9404257535934448,0.204904094338417,0.1798301339149475,291.4916687011719,297.1499938964844,293.1499938964844,0.0663744658231735,-1777.693359375,304.0766296386719,0.777996301651001,0.119995892047882,0.1084326803684234,291.37664794921875,297.1499938964844,293.1499938964844,0.1537823677062988,-2542.214599609375,304.0366516113281,0.975933074951172,0.2286668121814727,0.1555151492357254,291.2176818847656,297.1499938964844,293.1499938964844,0.1657994091510772,-3647.86181640625,304.06805419921875,0.9916120767593384,0.3202342987060547,0.2226516455411911,291.8714599609375,297.1499938964844,293.1499938964844,0.0103595601394772,-3199.87939453125,302.0924072265625,0.5918278098106384,0.050000000745058,0.2276287674903869,290.5196228027344,291.1499938964844,258.7553405761719,258.0408020019531,279.1240539550781,291.8676452636719,290.5045166015625,1.0,0.2119538187980651,0.6128894090652466,0.6128894090652466,0.9989517331123352,1.0,-1.0729278326034546,0.4132335484027862,0.659694254398346,0.1375655829906463,0.0,0.0,0.6639216542243958,23.599231719970703,81.0,-123.87207794189452,-12071.5234375,113.21281433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27410888671875,306.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,16502.8125,18000.0,0.0,0.0,0.1844805181026458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843969821929932,0.6844035387039185,-6.576452960871393e-06,0.0,0.00018722427194,0.0,0.0,52.44348907470703,0.0,0.0,0.0,0.4355735778808594,4.0,0.0,1.0
456300,291.5768127441406,297.1499938964844,293.1499938964844,0.1447973996400833,-3112.880126953125,304.0550231933594,0.9355000853538512,0.2149674296379089,0.1891350448131561,291.5423278808594,297.1499938964844,293.1499938964844,0.0762719139456749,-1967.9200439453125,304.0719909667969,0.786662220954895,0.1310601681470871,0.1194231286644935,291.4267578125,297.1499938964844,293.1499938964844,0.1660656780004501,-2704.0166015625,304.034912109375,0.973583161830902,0.241291657090187,0.164536714553833,291.261474609375,297.1499938964844,293.1499938964844,0.1848567128181457,-3983.90283203125,304.0482177734375,0.9966540336608888,0.3361209332942962,0.2422028481960296,291.8988952636719,297.1499938964844,293.1499938964844,0.0106970490887761,-3264.29638671875,302.2374572753906,0.5774781107902527,0.050000000745058,0.2279903590679168,290.4467468261719,291.1499938964844,258.7563781738281,258.0385131835937,279.1210632324219,291.8951721191406,290.429931640625,1.0,0.2238601148128509,0.6112198829650879,0.6112198829650879,0.9993639588356018,1.0,-1.1320127248764038,0.4366861283779144,0.695326566696167,0.1488044559955597,0.0,0.0,0.7180398106575012,26.36652183532715,81.0,-166.68649291992188,-12609.544921875,133.14820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4862976074219,305.6222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,16116.994140625,18000.0,0.0,0.0,0.1989031136035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829136252403259,0.7829209566116333,-7.367006674030563e-06,0.0,0.0002018613740801,0.0,0.0,69.71421813964844,0.0,0.0,0.0,0.4761238992214203,4.0,0.0,1.0
456360,291.6293640136719,297.1499938964844,293.1499938964844,0.1545431464910507,-3280.402587890625,304.0545654296875,0.9242423176765442,0.2245733141899109,0.1980549097061157,291.5937805175781,297.1499938964844,293.1499938964844,0.0854567438364029,-2149.17529296875,304.06951904296875,0.7879309058189392,0.1413218528032302,0.1296171694993972,291.4760131835937,297.1499938964844,293.1499938964844,0.1784822940826416,-2865.08642578125,304.03326416015625,0.9654844403266908,0.2534453570842743,0.1732502579689026,291.3156433105469,297.1499938964844,293.1499938964844,0.2076425850391388,-4376.6982421875,304.0252990722656,0.9990000128746032,0.3494187891483307,0.2648361027240753,291.9272766113281,297.1499938964844,293.1499938964844,0.0110596138983964,-3332.613037109375,302.3746337890625,0.5600647330284119,0.050000000745058,0.2284926325082779,290.3607788085937,291.1499938964844,258.75732421875,258.0360412597656,279.1173400878906,291.92364501953125,290.3418884277344,1.0,0.2369863390922546,0.6093077659606934,0.6093077659606934,0.9994911551475524,1.0,-1.1931815147399902,0.4610564708709717,0.7321249842643738,0.160528689622879,0.0,0.0,0.7791775465011597,29.962072372436523,99.0,-207.59332275390625,-13146.1279296875,157.27610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.72564697265625,305.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,15743.283203125,18000.0,0.0,0.0,0.2146046161651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941662311553955,0.8941746354103088,-8.415494448854588e-06,0.0,0.0002177964051952,0.0,0.0,94.1794891357422,0.0,0.0,0.0,0.5245184302330017,4.0,0.0,1.0
