time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7312927246094,297.1499938964844,293.1499938964844,0.174317717552185,-3614.19287109375,304.05340576171875,0.8935524225234985,0.2424333244562149,0.214760273694992,291.6978759765625,297.1499938964844,293.1499938964844,0.1027017384767532,-2492.4306640625,304.0676574707031,0.7768447995185852,0.1596522182226181,0.1479519754648208,291.572265625,297.1499938964844,293.1499938964844,0.2039024531841278,-3187.952392578125,304.02978515625,0.9367928504943848,0.27633798122406,0.1897550225257873,291.4486694335937,297.1499938964844,293.1499938964844,0.2621601521968841,-5283.05615234375,303.9757995605469,0.9990000128746032,0.3689871430397033,0.3157152235507965,291.9873046875,297.1499938964844,293.1499938964844,0.0118728382512927,-3483.025390625,302.6238708496094,0.5228465795516968,0.050000000745058,0.2299530804157257,290.1419677734375,291.1499938964844,258.7587280273437,258.0306396484375,279.1101989746094,291.9837951660156,290.1183776855469,1.0,0.2660100758075714,0.6049673557281494,0.6049673557281494,0.9997456073760986,1.0,-1.3178753852844238,0.511001706123352,0.806873619556427,0.1845366358757019,0.0,0.0,0.9274153113365172,39.77774429321289,102.0,-294.6830749511719,-14132.0888671875,219.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.341552734375,304.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,15370.490234375,18000.0,0.0,0.0,0.2489869594573974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1327548027038574,1.1327660083770752,-1.1267844456597231e-05,0.0,0.0002526901080273,0.0,0.0,168.49717712402344,0.0,0.0,0.0,0.6341469287872314,4.0,0.0,1.0
456480,291.7312927246094,297.1499938964844,293.1499938964844,0.174317717552185,-3614.19287109375,304.05340576171875,0.8935524225234985,0.2424333244562149,0.214760273694992,291.6978759765625,297.1499938964844,293.1499938964844,0.1027017384767532,-2492.4306640625,304.0676574707031,0.7768447995185852,0.1596522182226181,0.1479519754648208,291.572265625,297.1499938964844,293.1499938964844,0.2039024531841278,-3187.952392578125,304.02978515625,0.9367928504943848,0.27633798122406,0.1897550225257873,291.4486694335937,297.1499938964844,293.1499938964844,0.2621601521968841,-5283.05615234375,303.9757995605469,0.9990000128746032,0.3689871430397033,0.3157152235507965,291.9873046875,297.1499938964844,293.1499938964844,0.0118728382512927,-3483.025390625,302.6238708496094,0.5228465795516968,0.050000000745058,0.2299530804157257,290.1419677734375,291.1499938964844,258.7587280273437,258.0306396484375,279.1101989746094,291.9837951660156,290.1183776855469,1.0,0.2660100758075714,0.6049673557281494,0.6049673557281494,0.9997456073760986,1.0,-1.3178753852844238,0.511001706123352,0.806873619556427,0.1845366358757019,0.0,0.0,0.9274153113365172,39.77774429321289,102.0,-294.6830749511719,-14132.0888671875,219.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.341552734375,304.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,15370.490234375,18000.0,0.0,0.0,0.2489869594573974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1327548027038574,1.1327660083770752,-1.1267844456597231e-05,0.0,0.0002526901080273,0.0,0.0,168.49717712402344,0.0,0.0,0.0,0.6341469287872314,4.0,0.0,1.0
456540,291.82861328125,297.1499938964844,293.1499938964844,0.1946848034858703,-3950.47021484375,304.0516357421875,0.8735714554786682,0.2586373090744018,0.2299405485391616,291.8027648925781,297.1499938964844,293.1499938964844,0.1192345917224884,-2813.795166015625,304.0675964355469,0.7679609656333923,0.1751795560121536,0.1635947525501251,291.665283203125,297.1499938964844,293.1499938964844,0.2303641736507415,-3515.44677734375,304.0257568359375,0.9161878824234008,0.2974515855312347,0.2049938887357711,291.5975036621094,297.1499938964844,293.1499938964844,0.3153157234191894,-6124.1806640625,303.9461669921875,0.9986234307289124,0.3819231986999511,0.3590927422046661,292.0512084960937,297.1499938964844,293.1499938964844,0.0127870673313736,-3647.361083984375,302.8406066894531,0.4983006417751312,0.050000000745058,0.231489822268486,289.8518371582031,291.1499938964844,258.75946044921875,258.02447509765625,279.11053466796875,292.0478210449219,289.8231506347656,1.0,0.2914068102836609,0.6009567975997925,0.6009567975997925,1.0,1.0,-1.427155613899231,0.5550056099891663,0.8721500635147095,0.2058645486831665,0.0,0.0,1.0,49.93913269042969,105.0,-392.2730407714844,-14764.896484375,286.3050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2578430175781,303.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,16461.68359375,19080.0,0.0,0.0,0.2853570878505707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3036657571792605,1.3036797046661377,-1.404326849296922e-05,0.0,0.0002896011865232,0.0,0.0,246.438705444336,0.0,0.0,0.0,0.7294721007347107,4.0,0.0,1.0
456600,291.82861328125,297.1499938964844,293.1499938964844,0.1946848034858703,-3950.47021484375,304.0516357421875,0.8735714554786682,0.2586373090744018,0.2299405485391616,291.8027648925781,297.1499938964844,293.1499938964844,0.1192345917224884,-2813.795166015625,304.0675964355469,0.7679609656333923,0.1751795560121536,0.1635947525501251,291.665283203125,297.1499938964844,293.1499938964844,0.2303641736507415,-3515.44677734375,304.0257568359375,0.9161878824234008,0.2974515855312347,0.2049938887357711,291.5975036621094,297.1499938964844,293.1499938964844,0.3153157234191894,-6124.1806640625,303.9461669921875,0.9986234307289124,0.3819231986999511,0.3590927422046661,292.0512084960937,297.1499938964844,293.1499938964844,0.0127870673313736,-3647.361083984375,302.8406066894531,0.4983006417751312,0.050000000745058,0.231489822268486,289.8518371582031,291.1499938964844,258.75946044921875,258.02447509765625,279.11053466796875,292.0478210449219,289.8231506347656,1.0,0.2914068102836609,0.6009567975997925,0.6009567975997925,1.0,1.0,-1.427155613899231,0.5550056099891663,0.8721500635147095,0.2058645486831665,0.0,0.0,1.0,49.93913269042969,105.0,-392.2730407714844,-14764.896484375,286.3050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2578430175781,303.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,16461.68359375,19080.0,0.0,0.0,0.2853570878505707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3036657571792605,1.3036797046661377,-1.404326849296922e-05,0.0,0.0002896011865232,0.0,0.0,246.438705444336,0.0,0.0,0.0,0.7294721007347107,4.0,0.0,1.0
456660,291.9209289550781,297.1499938964844,293.1499938964844,0.2151582539081573,-4280.64453125,304.05035400390625,0.8536239266395569,0.2733917236328125,0.2438595443964004,291.9029235839844,297.1499938964844,293.1499938964844,0.1353071630001068,-3117.521240234375,304.0682983398437,0.7559933066368103,0.1889975219964981,0.1773790121078491,291.75445556640625,297.1499938964844,293.1499938964844,0.2572684586048126,-3839.598876953125,304.0223999023437,0.896178126335144,0.3169828951358795,0.2191568613052368,291.7151184082031,297.1499938964844,293.1499938964844,0.3412072360515594,-6508.94189453125,303.9704284667969,0.973883092403412,0.3973217904567718,0.3728450834751129,292.1166687011719,297.1499938964844,293.1499938964844,0.0138078713789582,-3819.3046875,303.035888671875,0.4766585230827331,0.050000000745058,0.233399286866188,289.5400695800781,291.1499938964844,258.75946044921875,258.0174865722656,279.1210632324219,292.1134338378906,289.5155944824219,1.0,0.3125529587268829,0.5986553430557251,0.5986553430557251,1.0,1.0,-1.496173620223999,0.5831863880157471,0.9129871726036072,0.2194005250930786,0.0,0.0,1.0,61.455509185791016,108.0,-410.822998046875,-15065.609375,346.63360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6452331542969,303.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18450.33203125,19080.0,0.0,0.0,0.3204521238803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815441131591797,1.3815598487854004,-1.576287831994705e-05,0.0,0.0003252181631978,0.0,0.0,293.1907653808594,0.0,0.0,0.0,0.7552331686019897,4.0,0.0,1.0
456720,291.9209289550781,297.1499938964844,293.1499938964844,0.2151582539081573,-4280.64453125,304.05035400390625,0.8536239266395569,0.2733917236328125,0.2438595443964004,291.9029235839844,297.1499938964844,293.1499938964844,0.1353071630001068,-3117.521240234375,304.0682983398437,0.7559933066368103,0.1889975219964981,0.1773790121078491,291.75445556640625,297.1499938964844,293.1499938964844,0.2572684586048126,-3839.598876953125,304.0223999023437,0.896178126335144,0.3169828951358795,0.2191568613052368,291.7151184082031,297.1499938964844,293.1499938964844,0.3412072360515594,-6508.94189453125,303.9704284667969,0.973883092403412,0.3973217904567718,0.3728450834751129,292.1166687011719,297.1499938964844,293.1499938964844,0.0138078713789582,-3819.3046875,303.035888671875,0.4766585230827331,0.050000000745058,0.233399286866188,289.5400695800781,291.1499938964844,258.75946044921875,258.0174865722656,279.1210632324219,292.1134338378906,289.5155944824219,1.0,0.3125529587268829,0.5986553430557251,0.5986553430557251,1.0,1.0,-1.496173620223999,0.5831863880157471,0.9129871726036072,0.2194005250930786,0.0,0.0,1.0,61.455509185791016,108.0,-410.822998046875,-15065.609375,346.63360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6452331542969,303.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18450.33203125,19080.0,0.0,0.0,0.3204521238803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815441131591797,1.3815598487854004,-1.576287831994705e-05,0.0,0.0003252181631978,0.0,0.0,293.1907653808594,0.0,0.0,0.0,0.7552331686019897,4.0,0.0,1.0
456780,292.00836181640625,297.1499938964844,293.1499938964844,0.2345310449600219,-4585.35546875,304.0513610839844,0.8446025252342224,0.2867999970912933,0.256455659866333,291.9961853027344,297.1499938964844,293.1499938964844,0.1506801843643188,-3400.107666015625,304.0699462890625,0.7523118853569031,0.2016694396734237,0.1899266690015792,291.83984375,297.1499938964844,293.1499938964844,0.283183753490448,-4143.26025390625,304.0218505859375,0.8883288502693176,0.3350238800048828,0.2321937382221222,291.8065490722656,297.1499938964844,293.1499938964844,0.370150476694107,-6934.22509765625,303.9819030761719,0.9612939953804016,0.4151119589805603,0.3896526396274566,292.1824951171875,297.1499938964844,293.1499938964844,0.0147945610806345,-3971.18994140625,303.2162170410156,0.458408385515213,0.050000000745058,0.234929159283638,289.2685852050781,291.1499938964844,258.75860595703125,258.0095520019531,279.12701416015625,292.17938232421875,289.2507629394531,1.0,0.3305384218692779,0.5966765284538269,0.5966765284538269,1.0,1.0,-1.564027190208435,0.6112232804298401,0.952803909778595,0.2328989654779434,0.0,0.0,1.0,70.99163818359375,111.0,-365.2905578613281,-15455.435546875,406.1920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50445556640625,302.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18905.283203125,19080.0,0.0,0.0,0.3522958755493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3984752893447876,1.398491382598877,-1.6151590898516588e-05,0.0,0.0003575355513021,0.0,0.0,304.1026916503906,0.0,0.0,0.0,0.7637273073196411,4.0,0.0,1.0
456840,292.00836181640625,297.1499938964844,293.1499938964844,0.2345310449600219,-4585.35546875,304.0513610839844,0.8446025252342224,0.2867999970912933,0.256455659866333,291.9961853027344,297.1499938964844,293.1499938964844,0.1506801843643188,-3400.107666015625,304.0699462890625,0.7523118853569031,0.2016694396734237,0.1899266690015792,291.83984375,297.1499938964844,293.1499938964844,0.283183753490448,-4143.26025390625,304.0218505859375,0.8883288502693176,0.3350238800048828,0.2321937382221222,291.8065490722656,297.1499938964844,293.1499938964844,0.370150476694107,-6934.22509765625,303.9819030761719,0.9612939953804016,0.4151119589805603,0.3896526396274566,292.1824951171875,297.1499938964844,293.1499938964844,0.0147945610806345,-3971.18994140625,303.2162170410156,0.458408385515213,0.050000000745058,0.234929159283638,289.2685852050781,291.1499938964844,258.75860595703125,258.0095520019531,279.12701416015625,292.17938232421875,289.2507629394531,1.0,0.3305384218692779,0.5966765284538269,0.5966765284538269,1.0,1.0,-1.564027190208435,0.6112232804298401,0.952803909778595,0.2328989654779434,0.0,0.0,1.0,70.99163818359375,111.0,-365.2905578613281,-15455.435546875,406.1920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50445556640625,302.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18905.283203125,19080.0,0.0,0.0,0.3522958755493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3984752893447876,1.398491382598877,-1.6151590898516588e-05,0.0,0.0003575355513021,0.0,0.0,304.1026916503906,0.0,0.0,0.0,0.7637273073196411,4.0,0.0,1.0
456900,292.05010986328125,297.1499938964844,293.1499938964844,0.2434691488742828,-4723.1796875,304.0530700683594,0.8420436382293701,0.2930633723735809,0.2623212337493896,292.0403137207031,297.1499938964844,293.1499938964844,0.1578924655914306,-3529.908935546875,304.0714111328125,0.7519027590751648,0.207622230052948,0.1958068162202835,291.8809509277344,297.1499938964844,293.1499938964844,0.2953388690948486,-4282.64892578125,304.0230712890625,0.8864834904670715,0.3435465693473816,0.2383352220058441,291.84832763671875,297.1499938964844,293.1499938964844,0.3841767013072967,-7136.78662109375,303.9869689941406,0.957718014717102,0.4239251315593719,0.3981350660324096,292.2148132324219,297.1499938964844,293.1499938964844,0.0152554139494895,-4036.009765625,303.3029479980469,0.4507876336574554,0.050000000745058,0.2355908155441284,289.16461181640625,291.1499938964844,258.7578125,258.0052490234375,279.12921142578125,292.2118225097656,289.1508483886719,1.0,0.3385656476020813,0.5958021879196167,0.5958021879196167,1.0,1.0,-1.5964815616607666,0.6247282028198242,0.9717532992362976,0.2394139319658279,0.0,0.0,1.0,75.20372772216797,111.0,-317.4105224609375,-15704.65625,435.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5718994140625,302.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18988.267578125,20160.0,0.0,0.0,0.3668566346168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401541233062744,1.401557445526123,-1.622248782950919e-05,0.0,0.0003723128465935,0.0,0.0,306.107177734375,0.0,0.0,0.0,0.7802654504776001,4.0,0.0,1.0
456960,292.09051513671875,297.1499938964844,293.1499938964844,0.251543253660202,-4845.72607421875,304.0560302734375,0.8402937650680542,0.2990603148937225,0.2679285109043121,292.08282470703125,297.1499938964844,293.1499938964844,0.1645322144031524,-3647.509521484375,304.0736389160156,0.7520540952682495,0.2133287340402603,0.2014400213956833,291.9209289550781,297.1499938964844,293.1499938964844,0.3065025210380554,-4408.5849609375,304.02587890625,0.8855077028274536,0.3517696559429168,0.2442511022090912,291.888427734375,297.1499938964844,293.1499938964844,0.3970817625522613,-7320.20751953125,303.9931640625,0.9553102254867554,0.4325356781482696,0.4064525365829468,292.24639892578125,297.1499938964844,293.1499938964844,0.0156688522547483,-4088.92919921875,303.3887023925781,0.4445089995861053,0.050000000745058,0.2361962497234344,289.0979309082031,291.1499938964844,258.7567749023437,258.00067138671875,279.13104248046875,292.2435607910156,289.0909118652344,1.0,0.3460453748703003,0.5949917435646057,0.5949917435646057,1.0,1.0,-1.6277936697006226,0.6378077864646912,0.9899858832359314,0.2457258850336074,0.0,0.0,1.0,79.10728454589844,114.0,-237.3311462402344,-16050.205078125,464.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.700927734375,303.01959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,19773.998046875,20160.0,0.0,0.0,0.3806024193763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430245041847229,1.4302618503570557,-1.689377131697256e-05,0.0,0.0003862630983348,0.0,0.0,325.3025207519531,0.0,0.0,0.0,0.781406581401825,4.0,0.0,1.0
457020,292.1673583984375,297.1499938964844,293.1499938964844,0.2659427225589752,-5060.5009765625,304.0633850097656,0.8384090662002563,0.3103149235248565,0.2784284055233001,292.16363525390625,297.1499938964844,293.1499938964844,0.1765520423650741,-3856.504638671875,304.0790710449219,0.7533521056175232,0.2239740043878555,0.2119632810354232,291.9974365234375,297.1499938964844,293.1499938964844,0.3268394470214844,-4633.8095703125,304.03338623046875,0.8852952718734741,0.3673889935016632,0.2554618120193481,291.96466064453125,297.1499938964844,293.1499938964844,0.4205611646175384,-7648.1826171875,304.0063171386719,0.952869713306427,0.4490337669849396,0.422404408454895,292.3066101074219,297.1499938964844,293.1499938964844,0.0164130721241235,-4174.0966796875,303.55548095703125,0.4348309338092804,0.050000000745058,0.2372667491436004,289.0292663574219,291.1499938964844,258.75396728515625,257.9906616210937,279.1338195800781,292.3040771484375,289.02716064453125,1.0,0.3595993816852569,0.593524694442749,0.593524694442749,1.0,1.0,-1.6869351863861084,0.6626256704330444,1.024309515953064,0.2576990723609924,0.0,0.0,1.0,86.13217163085938,117.0,-117.8777847290039,-16692.931640625,519.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1098327636719,303.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.345703125,20160.0,0.0,0.0,0.4055484235286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403839111328125,1.4404010772705078,-1.713413803372532e-05,0.0,0.0004115800838917,0.0,0.0,332.2698974609375,0.0,0.0,0.0,0.7864871621131897,4.0,0.0,1.0
457080,292.1673583984375,297.1499938964844,293.1499938964844,0.2659427225589752,-5060.5009765625,304.0633850097656,0.8384090662002563,0.3103149235248565,0.2784284055233001,292.16363525390625,297.1499938964844,293.1499938964844,0.1765520423650741,-3856.504638671875,304.0790710449219,0.7533521056175232,0.2239740043878555,0.2119632810354232,291.9974365234375,297.1499938964844,293.1499938964844,0.3268394470214844,-4633.8095703125,304.03338623046875,0.8852952718734741,0.3673889935016632,0.2554618120193481,291.96466064453125,297.1499938964844,293.1499938964844,0.4205611646175384,-7648.1826171875,304.0063171386719,0.952869713306427,0.4490337669849396,0.422404408454895,292.3066101074219,297.1499938964844,293.1499938964844,0.0164130721241235,-4174.0966796875,303.55548095703125,0.4348309338092804,0.050000000745058,0.2372667491436004,289.0292663574219,291.1499938964844,258.75396728515625,257.9906616210937,279.1338195800781,292.3040771484375,289.02716064453125,1.0,0.3595993816852569,0.593524694442749,0.593524694442749,1.0,1.0,-1.6869351863861084,0.6626256704330444,1.024309515953064,0.2576990723609924,0.0,0.0,1.0,86.13217163085938,117.0,-117.8777847290039,-16692.931640625,519.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1098327636719,303.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.345703125,20160.0,0.0,0.0,0.4055484235286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403839111328125,1.4404010772705078,-1.713413803372532e-05,0.0,0.0004115800838917,0.0,0.0,332.2698974609375,0.0,0.0,0.0,0.7864871621131897,4.0,0.0,1.0
457140,292.2388916015625,297.1499938964844,293.1499938964844,0.2781364023685455,-5238.3935546875,304.07196044921875,0.837888240814209,0.3206973969936371,0.288087397813797,292.2388000488281,297.1499938964844,293.1499938964844,0.1868669688701629,-4031.730712890625,304.0855407714844,0.7553195357322693,0.2337119579315185,0.2215264439582824,292.069091796875,297.1499938964844,293.1499938964844,0.344636470079422,-4826.46728515625,304.0426330566406,0.8865561485290527,0.3820517957210541,0.2659520506858825,292.0360412597656,297.1499938964844,293.1499938964844,0.4409316182136535,-7926.5322265625,304.0202941894531,0.952474057674408,0.4645893573760986,0.4374245703220367,292.36151123046875,297.1499938964844,293.1499938964844,0.0170632507652044,-4236.53271484375,303.71856689453125,0.4277593791484833,0.050000000745058,0.2381859421730041,289.0291442871094,291.1499938964844,258.75,257.9794921875,279.1356201171875,292.3592834472656,289.031494140625,1.0,0.371615320444107,0.5921822786331177,0.5921822786331177,1.0,1.0,-1.741750955581665,0.6857119202613831,1.0560389757156372,0.2688087224960327,0.0,0.0,1.0,92.3030014038086,120.0,-17.964841842651367,-17379.384765625,573.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6542358398437,303.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,20131.927734375,21240.0,0.0,0.0,0.4272048473358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431313276290894,1.4431486129760742,-1.7199565263581462e-05,0.0,0.0004335586272645,0.0,0.0,334.17486572265625,0.0,0.0,0.0,0.8028634786605835,4.0,0.0,1.0
457200,292.2388916015625,297.1499938964844,293.1499938964844,0.2781364023685455,-5238.3935546875,304.07196044921875,0.837888240814209,0.3206973969936371,0.288087397813797,292.2388000488281,297.1499938964844,293.1499938964844,0.1868669688701629,-4031.730712890625,304.0855407714844,0.7553195357322693,0.2337119579315185,0.2215264439582824,292.069091796875,297.1499938964844,293.1499938964844,0.344636470079422,-4826.46728515625,304.0426330566406,0.8865561485290527,0.3820517957210541,0.2659520506858825,292.0360412597656,297.1499938964844,293.1499938964844,0.4409316182136535,-7926.5322265625,304.0202941894531,0.952474057674408,0.4645893573760986,0.4374245703220367,292.36151123046875,297.1499938964844,293.1499938964844,0.0170632507652044,-4236.53271484375,303.71856689453125,0.4277593791484833,0.050000000745058,0.2381859421730041,289.0291442871094,291.1499938964844,258.75,257.9794921875,279.1356201171875,292.3592834472656,289.031494140625,1.0,0.371615320444107,0.5921822786331177,0.5921822786331177,1.0,1.0,-1.741750955581665,0.6857119202613831,1.0560389757156372,0.2688087224960327,0.0,0.0,1.0,92.3030014038086,120.0,-17.964841842651367,-17379.384765625,573.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6542358398437,303.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,20131.927734375,21240.0,0.0,0.0,0.4272048473358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431313276290894,1.4431486129760742,-1.7199565263581462e-05,0.0,0.0004335586272645,0.0,0.0,334.17486572265625,0.0,0.0,0.0,0.8028634786605835,4.0,0.0,1.0
457260,292.305419921875,297.1499938964844,293.1499938964844,0.2877498865127563,-5374.95947265625,304.0819396972656,0.8381868004798889,0.330283373594284,0.2969944477081299,292.3070983886719,297.1499938964844,293.1499938964844,0.1954941004514694,-4174.7314453125,304.0926208496094,0.7578963041305542,0.2429406493902206,0.2305112034082412,292.1360168457031,297.1499938964844,293.1499938964844,0.3593878448009491,-4982.25390625,304.0538330078125,0.8887127637863159,0.3958620429039001,0.275813490152359,292.1028747558594,297.1499938964844,293.1499938964844,0.4575023651123047,-8147.220703125,304.0358581542969,0.9533401727676392,0.4792521893978119,0.4515651762485504,292.410888671875,297.1499938964844,293.1499938964844,0.0175882596522569,-4273.5009765625,303.8788452148437,0.4223962128162384,0.050000000745058,0.2389829009771347,289.1081237792969,291.1499938964844,258.7434387207031,257.9647216796875,279.13641357421875,292.4089660644531,289.1143493652344,1.0,0.3824282884597778,0.5908710360527039,0.5908710360527039,1.0,1.0,-1.7930134534835815,0.7073079943656921,1.0857055187225342,0.2791583836078644,0.0,0.0,1.0,97.78313446044922,123.0,81.88512420654297,-18168.236328125,625.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.23858642578125,304.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.21875,21240.0,0.0,0.0,0.4461813271045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760981798171997,1.476116180419922,-1.7994352674577385e-05,0.0,0.0004528173303697,0.0,0.0,357.60382080078125,0.0,0.0,0.0,0.8060975670814514,4.0,0.0,1.0
457320,292.305419921875,297.1499938964844,293.1499938964844,0.2877498865127563,-5374.95947265625,304.0819396972656,0.8381868004798889,0.330283373594284,0.2969944477081299,292.3070983886719,297.1499938964844,293.1499938964844,0.1954941004514694,-4174.7314453125,304.0926208496094,0.7578963041305542,0.2429406493902206,0.2305112034082412,292.1360168457031,297.1499938964844,293.1499938964844,0.3593878448009491,-4982.25390625,304.0538330078125,0.8887127637863159,0.3958620429039001,0.275813490152359,292.1028747558594,297.1499938964844,293.1499938964844,0.4575023651123047,-8147.220703125,304.0358581542969,0.9533401727676392,0.4792521893978119,0.4515651762485504,292.410888671875,297.1499938964844,293.1499938964844,0.0175882596522569,-4273.5009765625,303.8788452148437,0.4223962128162384,0.050000000745058,0.2389829009771347,289.1081237792969,291.1499938964844,258.7434387207031,257.9647216796875,279.13641357421875,292.4089660644531,289.1143493652344,1.0,0.3824282884597778,0.5908710360527039,0.5908710360527039,1.0,1.0,-1.7930134534835815,0.7073079943656921,1.0857055187225342,0.2791583836078644,0.0,0.0,1.0,97.78313446044922,123.0,81.88512420654297,-18168.236328125,625.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.23858642578125,304.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.21875,21240.0,0.0,0.0,0.4461813271045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760981798171997,1.476116180419922,-1.7994352674577385e-05,0.0,0.0004528173303697,0.0,0.0,357.60382080078125,0.0,0.0,0.0,0.8060975670814514,4.0,0.0,1.0
457380,292.3673095703125,297.1499938964844,293.1499938964844,0.2960667014122009,-5491.68896484375,304.0907287597656,0.8388902544975281,0.3391255438327789,0.3052041828632355,292.3691101074219,297.1499938964844,293.1499938964844,0.2033571749925613,-4303.43994140625,304.0986328125,0.7608228921890259,0.2517096996307373,0.239040121436119,292.19842529296875,297.1499938964844,293.1499938964844,0.3726515769958496,-5120.68994140625,304.0637512207031,0.8913155198097229,0.4088913798332214,0.2851027846336365,292.1654663085937,297.1499938964844,293.1499938964844,0.4722451865673065,-8341.654296875,304.0492858886719,0.9548831582069396,0.4930871129035949,0.4648869931697845,292.455078125,297.1499938964844,293.1499938964844,0.0180822778493165,-4303.38134765625,304.03436279296875,0.4181449711322784,0.050000000745058,0.2396884113550186,289.20294189453125,291.1499938964844,258.73309326171875,257.9441833496094,279.1365051269531,292.4533996582031,289.2098388671875,1.0,0.3922927975654602,0.5895318984985352,0.5895318984985352,1.0,1.0,-1.8411130905151367,0.7275134325027466,1.11359965801239,0.2887894213199615,0.0,0.0,1.0,102.73892211914062,126.0,120.9957504272461,-18871.248046875,676.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.83203125,304.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4627012312412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004695829120464,0.0,0.0,360.9402465820313,0.0,0.0,0.0,0.8083863258361816,4.0,0.0,1.0
457440,292.3673095703125,297.1499938964844,293.1499938964844,0.2960667014122009,-5491.68896484375,304.0907287597656,0.8388902544975281,0.3391255438327789,0.3052041828632355,292.3691101074219,297.1499938964844,293.1499938964844,0.2033571749925613,-4303.43994140625,304.0986328125,0.7608228921890259,0.2517096996307373,0.239040121436119,292.19842529296875,297.1499938964844,293.1499938964844,0.3726515769958496,-5120.68994140625,304.0637512207031,0.8913155198097229,0.4088913798332214,0.2851027846336365,292.1654663085937,297.1499938964844,293.1499938964844,0.4722451865673065,-8341.654296875,304.0492858886719,0.9548831582069396,0.4930871129035949,0.4648869931697845,292.455078125,297.1499938964844,293.1499938964844,0.0180822778493165,-4303.38134765625,304.03436279296875,0.4181449711322784,0.050000000745058,0.2396884113550186,289.20294189453125,291.1499938964844,258.73309326171875,257.9441833496094,279.1365051269531,292.4533996582031,289.2098388671875,1.0,0.3922927975654602,0.5895318984985352,0.5895318984985352,1.0,1.0,-1.8411130905151367,0.7275134325027466,1.11359965801239,0.2887894213199615,0.0,0.0,1.0,102.73892211914062,126.0,120.9957504272461,-18871.248046875,676.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.83203125,304.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4627012312412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004695829120464,0.0,0.0,360.9402465820313,0.0,0.0,0.0,0.8083863258361816,4.0,0.0,1.0
457500,292.39666748046875,297.1499938964844,293.1499938964844,0.2997879385948181,-5543.48095703125,304.0947265625,0.8392984867095947,0.3432762920856476,0.3090605437755584,292.3980712890625,297.1499938964844,293.1499938964844,0.207018956542015,-4362.86083984375,304.1012878417969,0.762321949005127,0.2559137046337127,0.2431312799453735,292.22802734375,297.1499938964844,293.1499938964844,0.3787854313850403,-5184.21337890625,304.0682678222656,0.8926809430122375,0.4151287376880646,0.2895473539829254,292.1952209472656,297.1499938964844,293.1499938964844,0.4790127873420715,-8430.349609375,304.0552673339844,0.9557783603668212,0.4997119307518005,0.4712623059749603,292.47540283203125,297.1499938964844,293.1499938964844,0.0183209348469972,-4316.3544921875,304.1103515625,0.4163097441196441,0.050000000745058,0.2400155365467071,289.2540283203125,291.1499938964844,258.7265625,257.9319152832031,279.1364440917969,292.47381591796875,289.2610168457031,1.0,0.3969296216964721,0.5888479948043823,0.5888479948043823,1.0,1.0,-1.864043116569519,0.7371143698692322,1.126928687095642,0.293344646692276,0.0,0.0,1.0,105.0659637451172,126.0,131.595458984375,-19210.87109375,701.2321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1236572265625,305.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.470126062631607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.00047711818479,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.42510986328125,297.1499938964844,293.1499938964844,0.3028501868247986,-5585.16455078125,304.0992126464844,0.8404183983802795,0.3472340703010559,0.312734842300415,292.4258728027344,297.1499938964844,293.1499938964844,0.2102320045232772,-4414.19970703125,304.10430908203125,0.7644834518432617,0.2599791586399078,0.2470831871032714,292.2567138671875,297.1499938964844,293.1499938964844,0.3841304779052734,-5238.708984375,304.07342529296875,0.8948793411254883,0.4211726486682892,0.2938489019870758,292.22412109375,297.1499938964844,293.1499938964844,0.4848164021968841,-8505.05859375,304.0619812011719,0.9576274752616882,0.5061328411102295,0.477434903383255,292.4946594238281,297.1499938964844,293.1499938964844,0.0187456719577312,-4357.779296875,304.146728515625,0.417376309633255,0.0524225309491157,0.2432077378034591,289.3216552734375,291.1499938964844,258.7192077636719,257.9183959960937,279.1348876953125,292.4931640625,289.3307189941406,1.0,0.4015006124973297,0.5879999995231628,0.5879999995231628,1.0,1.0,-1.8895940780639648,0.7478106617927551,1.141783356666565,0.2981805503368377,0.0,0.0,1.0,106.93856811523438,129.0,161.4995574951172,-19640.8671875,727.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3960266113281,305.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,21984.662109375,22320.0,0.0,0.0,0.4771788418292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075475692749,1.508094310760498,-1.878243529063184e-05,0.0,0.0004842758644372,0.0,0.0,381.3518371582031,0.0,0.0,0.0,0.823797345161438,4.0,0.0,1.0
457620,292.4796142578125,297.1499938964844,293.1499938964844,0.309603214263916,-5679.42578125,304.1047668457031,0.847990095615387,0.3545413017272949,0.3193853497505188,292.4786376953125,297.1499938964844,293.1499938964844,0.2170495986938476,-4524.4755859375,304.10809326171875,0.7738422751426697,0.2676191329956054,0.2543787062168121,292.3122253417969,297.1499938964844,293.1499938964844,0.3957221806049347,-5358.693359375,304.0794677734375,0.9054715037345886,0.432545393705368,0.3018679916858673,292.2798767089844,297.1499938964844,293.1499938964844,0.4976838231086731,-8674.5361328125,304.06964111328125,0.9678789973258972,0.5182809829711914,0.4889841675758362,292.5383605957031,297.1499938964844,293.1499938964844,0.024630045518279,-4955.8193359375,304.13800048828125,0.4482569098472595,0.0601871162652969,0.2777715921401977,289.3938293457031,291.1499938964844,258.7021484375,257.8878173828125,279.1268005371094,292.5365905761719,289.39617919921875,1.0,0.4118330478668213,0.5851967930793762,0.5851967930793762,1.0,1.0,-1.9713444709777832,0.7817647457122803,1.189579725265503,0.3139247894287109,0.0,0.0,1.0,107.92041015625,132.0,98.62802124023438,-20503.162109375,797.3480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85308837890625,305.623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.638671875,22320.0,0.0,0.0,0.4906664788722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165568590164185,1.516575813293457,-1.8994292986462824e-05,0.0,0.0004979640943929,0.0,0.0,387.8222351074219,0.0,0.0,0.0,0.828035831451416,4.0,0.0,1.0
457680,292.4796142578125,297.1499938964844,293.1499938964844,0.309603214263916,-5679.42578125,304.1047668457031,0.847990095615387,0.3545413017272949,0.3193853497505188,292.4786376953125,297.1499938964844,293.1499938964844,0.2170495986938476,-4524.4755859375,304.10809326171875,0.7738422751426697,0.2676191329956054,0.2543787062168121,292.3122253417969,297.1499938964844,293.1499938964844,0.3957221806049347,-5358.693359375,304.0794677734375,0.9054715037345886,0.432545393705368,0.3018679916858673,292.2798767089844,297.1499938964844,293.1499938964844,0.4976838231086731,-8674.5361328125,304.06964111328125,0.9678789973258972,0.5182809829711914,0.4889841675758362,292.5383605957031,297.1499938964844,293.1499938964844,0.024630045518279,-4955.8193359375,304.13800048828125,0.4482569098472595,0.0601871162652969,0.2777715921401977,289.3938293457031,291.1499938964844,258.7021484375,257.8878173828125,279.1268005371094,292.5365905761719,289.39617919921875,1.0,0.4118330478668213,0.5851967930793762,0.5851967930793762,1.0,1.0,-1.9713444709777832,0.7817647457122803,1.189579725265503,0.3139247894287109,0.0,0.0,1.0,107.92041015625,132.0,98.62802124023438,-20503.162109375,797.3480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85308837890625,305.623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.638671875,22320.0,0.0,0.0,0.4906664788722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165568590164185,1.516575813293457,-1.8994292986462824e-05,0.0,0.0004979640943929,0.0,0.0,387.8222351074219,0.0,0.0,0.0,0.828035831451416,4.0,0.0,1.0
457740,292.5306701660156,297.1499938964844,293.1499938964844,0.3168363869190216,-5781.54541015625,304.1077575683594,0.8518771529197693,0.3611710369586944,0.3254920542240143,292.5274353027344,297.1499938964844,293.1499938964844,0.2242248803377151,-4641.00048828125,304.1100769042969,0.7796109318733215,0.2747300565242767,0.2612399458885193,292.3656005859375,297.1499938964844,293.1499938964844,0.4078085422515869,-5484.23974609375,304.0827941894531,0.911953330039978,0.4429500997066498,0.3092792928218841,292.3327941894531,297.1499938964844,293.1499938964844,0.5114432573318481,-8857.267578125,304.0734558105469,0.9732730388641356,0.5295895934104919,0.4998173415660858,292.58697509765625,297.1499938964844,293.1499938964844,0.0299311038106679,-5430.83544921875,304.1332397460937,0.4710456728935241,0.0658338144421577,0.3052286505699157,289.4140625,291.1499938964844,258.68218994140625,257.85284423828125,279.1266784667969,292.585205078125,289.4148864746094,1.0,0.4223129451274872,0.5828190445899963,0.5828190445899963,1.0,1.0,-2.0418124198913574,0.8109993934631348,1.2308131456375122,0.3275476694107055,0.0,0.0,1.0,110.63055419921876,135.0,44.04090118408203,-21204.033203125,868.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2130126953125,305.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.47265625,23400.0,0.0,0.0,0.5035109519958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496830327902e-05,0.0,0.0005109996418468,0.0,0.0,389.5198974609375,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
457800,292.5306701660156,297.1499938964844,293.1499938964844,0.3168363869190216,-5781.54541015625,304.1077575683594,0.8518771529197693,0.3611710369586944,0.3254920542240143,292.5274353027344,297.1499938964844,293.1499938964844,0.2242248803377151,-4641.00048828125,304.1100769042969,0.7796109318733215,0.2747300565242767,0.2612399458885193,292.3656005859375,297.1499938964844,293.1499938964844,0.4078085422515869,-5484.23974609375,304.0827941894531,0.911953330039978,0.4429500997066498,0.3092792928218841,292.3327941894531,297.1499938964844,293.1499938964844,0.5114432573318481,-8857.267578125,304.0734558105469,0.9732730388641356,0.5295895934104919,0.4998173415660858,292.58697509765625,297.1499938964844,293.1499938964844,0.0299311038106679,-5430.83544921875,304.1332397460937,0.4710456728935241,0.0658338144421577,0.3052286505699157,289.4140625,291.1499938964844,258.68218994140625,257.85284423828125,279.1266784667969,292.585205078125,289.4148864746094,1.0,0.4223129451274872,0.5828190445899963,0.5828190445899963,1.0,1.0,-2.0418124198913574,0.8109993934631348,1.2308131456375122,0.3275476694107055,0.0,0.0,1.0,110.63055419921876,135.0,44.04090118408203,-21204.033203125,868.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2130126953125,305.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.47265625,23400.0,0.0,0.0,0.5035109519958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.51878559589386,-1.90496830327902e-05,0.0,0.0005109996418468,0.0,0.0,389.5198974609375,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
457860,292.5787658691406,297.1499938964844,293.1499938964844,0.3230500519275665,-5868.15869140625,304.1114501953125,0.853255569934845,0.3671042025089264,0.3310161530971527,292.57293701171875,297.1499938964844,293.1499938964844,0.2306782603263855,-4744.56884765625,304.11260986328125,0.7828816771507263,0.2812725305557251,0.2676146030426025,292.4167785644531,297.1499938964844,293.1499938964844,0.4185152947902679,-5593.9599609375,304.0873107910156,0.9153625965118408,0.4524421691894531,0.3160688877105713,292.3833312988281,297.1499938964844,293.1499938964844,0.5237635374069214,-9018.7744140625,304.078369140625,0.9757479429244996,0.5400458574295044,0.509888768196106,292.63494873046875,297.1499938964844,293.1499938964844,0.0344411768019199,-5804.7431640625,304.13134765625,0.4824153482913971,0.0703684240579605,0.3269994556903839,289.446533203125,291.1499938964844,258.65966796875,257.81402587890625,279.12896728515625,292.63330078125,289.447509765625,1.0,0.4324258863925934,0.5808231830596924,0.5808231830596924,1.0,1.0,-2.1025073528289795,0.836199164390564,1.2663081884384155,0.3392481207847595,0.0,0.0,1.0,114.31806182861328,138.0,39.13215255737305,-21893.892578125,937.2476806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4908447265625,306.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5159057378768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005235787248238,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457920,292.5787658691406,297.1499938964844,293.1499938964844,0.3230500519275665,-5868.15869140625,304.1114501953125,0.853255569934845,0.3671042025089264,0.3310161530971527,292.57293701171875,297.1499938964844,293.1499938964844,0.2306782603263855,-4744.56884765625,304.11260986328125,0.7828816771507263,0.2812725305557251,0.2676146030426025,292.4167785644531,297.1499938964844,293.1499938964844,0.4185152947902679,-5593.9599609375,304.0873107910156,0.9153625965118408,0.4524421691894531,0.3160688877105713,292.3833312988281,297.1499938964844,293.1499938964844,0.5237635374069214,-9018.7744140625,304.078369140625,0.9757479429244996,0.5400458574295044,0.509888768196106,292.63494873046875,297.1499938964844,293.1499938964844,0.0344411768019199,-5804.7431640625,304.13134765625,0.4824153482913971,0.0703684240579605,0.3269994556903839,289.446533203125,291.1499938964844,258.65966796875,257.81402587890625,279.12896728515625,292.63330078125,289.447509765625,1.0,0.4324258863925934,0.5808231830596924,0.5808231830596924,1.0,1.0,-2.1025073528289795,0.836199164390564,1.2663081884384155,0.3392481207847595,0.0,0.0,1.0,114.31806182861328,138.0,39.13215255737305,-21893.892578125,937.2476806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4908447265625,306.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5159057378768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005235787248238,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457980,292.6238708496094,297.1499938964844,293.1499938964844,0.3293108344078064,-5955.86669921875,304.11383056640625,0.8533574342727661,0.372423380613327,0.3359885513782501,292.6153564453125,297.1499938964844,293.1499938964844,0.2371390610933303,-4848.2607421875,304.1142883300781,0.7848117351531982,0.2872857451438904,0.2734968364238739,292.4651794433594,297.1499938964844,293.1499938964844,0.4292999804019928,-5704.55224609375,304.0902099609375,0.9171401262283324,0.4611988663673401,0.3223305642604828,292.43115234375,297.1499938964844,293.1499938964844,0.5363432168960571,-9184.0634765625,304.0812683105469,0.9768493175506592,0.5497650504112244,0.5192551016807556,292.6801452636719,297.1499938964844,293.1499938964844,0.0384735986590385,-6131.87841796875,304.1308898925781,0.4896292090415954,0.0742461457848548,0.3455181419849396,289.45050048828125,291.1499938964844,258.6348876953125,257.7717590332031,279.13134765625,292.6786804199219,289.4505615234375,1.0,0.4420050084590912,0.5790814757347107,0.5790814757347107,1.0,1.0,-2.156562328338623,0.8586455583572388,1.2979167699813845,0.3496446311473846,0.0,0.0,1.0,118.37540435791016,141.0,12.358291625976562,-22422.09375,1004.5149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7360534667969,306.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5275917649269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.554485559463501,-1.995574530155864e-05,0.0,0.0005354385939426,0.0,0.0,417.63812255859375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458040,292.6238708496094,297.1499938964844,293.1499938964844,0.3293108344078064,-5955.86669921875,304.11383056640625,0.8533574342727661,0.372423380613327,0.3359885513782501,292.6153564453125,297.1499938964844,293.1499938964844,0.2371390610933303,-4848.2607421875,304.1142883300781,0.7848117351531982,0.2872857451438904,0.2734968364238739,292.4651794433594,297.1499938964844,293.1499938964844,0.4292999804019928,-5704.55224609375,304.0902099609375,0.9171401262283324,0.4611988663673401,0.3223305642604828,292.43115234375,297.1499938964844,293.1499938964844,0.5363432168960571,-9184.0634765625,304.0812683105469,0.9768493175506592,0.5497650504112244,0.5192551016807556,292.6801452636719,297.1499938964844,293.1499938964844,0.0384735986590385,-6131.87841796875,304.1308898925781,0.4896292090415954,0.0742461457848548,0.3455181419849396,289.45050048828125,291.1499938964844,258.6348876953125,257.7717590332031,279.13134765625,292.6786804199219,289.4505615234375,1.0,0.4420050084590912,0.5790814757347107,0.5790814757347107,1.0,1.0,-2.156562328338623,0.8586455583572388,1.2979167699813845,0.3496446311473846,0.0,0.0,1.0,118.37540435791016,141.0,12.358291625976562,-22422.09375,1004.5149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7360534667969,306.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5275917649269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.554485559463501,-1.995574530155864e-05,0.0,0.0005354385939426,0.0,0.0,417.63812255859375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458100,292.64532470703125,297.1499938964844,293.1499938964844,0.3323222398757934,-5997.96923828125,304.11492919921875,0.8531363606452942,0.3748746812343597,0.3382872343063354,292.6354675292969,297.1499938964844,293.1499938964844,0.2402711063623428,-4898.34716796875,304.1150817871094,0.7854717373847961,0.2901104688644409,0.2762654721736908,292.4882507324219,297.1499938964844,293.1499938964844,0.4345661997795105,-5758.359375,304.0915222167969,0.9176796078681946,0.4653404951095581,0.3252929151058197,292.4540405273437,297.1499938964844,293.1499938964844,0.5425214171409607,-9264.9609375,304.08251953125,0.9771232604980468,0.554379403591156,0.5237044095993042,292.70147705078125,297.1499938964844,293.1499938964844,0.0403337106108665,-6281.9990234375,304.1309814453125,0.4924973249435425,0.0760072544217109,0.3539203405380249,289.4483947753906,291.1499938964844,258.6217346191406,257.7494812011719,279.13238525390625,292.7000732421875,289.4482421875,1.0,0.4465811550617218,0.5782779455184937,0.5782779455184937,1.0,1.0,-2.181645631790161,0.8690537810325623,1.3125920295715332,0.3544564545154571,0.0,0.0,1.0,120.45023345947266,141.0,3.397100687026977,-22665.095703125,1037.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8529357910156,306.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5331329107284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355684579816e-05,0.0,0.0005410621524788,0.0,0.0,418.1974182128906,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
