time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6661071777344,297.1499938964844,293.1499938964844,0.3347171545028686,-6030.68310546875,304.1169738769531,0.8527869582176208,0.3771890997886657,0.3404659032821655,292.65484619140625,297.1499938964844,293.1499938964844,0.2429472953081131,-4940.4658203125,304.1165771484375,0.785982072353363,0.2928185760974884,0.2789246141910553,292.5106201171875,297.1499938964844,293.1499938964844,0.4390566349029541,-5803.4326171875,304.093994140625,0.9180554747581482,0.4693309962749481,0.328150987625122,292.47625732421875,297.1499938964844,293.1499938964844,0.5477696061134338,-9332.33984375,304.08526611328125,0.9772716760635376,0.5588331818580627,0.5280055999755859,292.7219543457031,297.1499938964844,293.1499938964844,0.0420084372162818,-6415.86279296875,304.1313781738281,0.4950357675552368,0.0776692405343055,0.361855536699295,289.4639892578125,291.1499938964844,258.6081237792969,257.7265319824219,279.1332702636719,292.7206115722656,289.46563720703125,1.0,0.4510145485401153,0.5775096416473389,0.5775096416473389,1.0,1.0,-2.205589771270752,0.8789793848991394,1.3266103267669678,0.3590390682220459,0.0,0.0,1.0,122.53227996826172,144.0,24.475528717041016,-22986.19921875,1069.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9536437988281,306.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5386167764663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005466275615617,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7056579589844,297.1499938964844,293.1499938964844,0.3397294878959656,-6099.97802734375,304.1195983886719,0.8517690300941467,0.3814243674278259,0.3444640934467315,292.691650390625,297.1499938964844,293.1499938964844,0.2484497278928756,-5027.51318359375,304.1185302734375,0.7866280674934387,0.2979010641574859,0.2839231193065643,292.5531921386719,297.1499938964844,293.1499938964844,0.4484020471572876,-5897.8876953125,304.0970458984375,0.918409824371338,0.4768925905227661,0.33356574177742,292.5187072753906,297.1499938964844,293.1499938964844,0.5587600469589233,-9474.634765625,304.0884704589844,0.9772656559944152,0.5672877430915833,0.5361693501472473,292.76031494140625,297.1499938964844,293.1499938964844,0.045192539691925,-6672.95263671875,304.1322937011719,0.4993385970592499,0.0807280540466308,0.3764927387237549,289.4710388183594,291.1499938964844,258.5797424316406,257.6788024902344,279.1347351074219,292.7591247558594,289.4710998535156,1.0,0.4594576358795166,0.576061487197876,0.576061487197876,1.0,1.0,-2.250293016433716,0.8974717855453491,1.3528212308883667,0.367556095123291,0.0,0.0,1.0,126.68695068359376,147.0,9.88998031616211,-23433.166015625,1132.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1413879394531,306.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24400.240234375,24480.0,0.0,0.0,0.549146294593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.0846167899435383e-05,0.0,0.0005573136731982,0.0,0.0,445.90032958984375,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458280,292.7056579589844,297.1499938964844,293.1499938964844,0.3397294878959656,-6099.97802734375,304.1195983886719,0.8517690300941467,0.3814243674278259,0.3444640934467315,292.691650390625,297.1499938964844,293.1499938964844,0.2484497278928756,-5027.51318359375,304.1185302734375,0.7866280674934387,0.2979010641574859,0.2839231193065643,292.5531921386719,297.1499938964844,293.1499938964844,0.4484020471572876,-5897.8876953125,304.0970458984375,0.918409824371338,0.4768925905227661,0.33356574177742,292.5187072753906,297.1499938964844,293.1499938964844,0.5587600469589233,-9474.634765625,304.0884704589844,0.9772656559944152,0.5672877430915833,0.5361693501472473,292.76031494140625,297.1499938964844,293.1499938964844,0.045192539691925,-6672.95263671875,304.1322937011719,0.4993385970592499,0.0807280540466308,0.3764927387237549,289.4710388183594,291.1499938964844,258.5797424316406,257.6788024902344,279.1347351074219,292.7591247558594,289.4710998535156,1.0,0.4594576358795166,0.576061487197876,0.576061487197876,1.0,1.0,-2.250293016433716,0.8974717855453491,1.3528212308883667,0.367556095123291,0.0,0.0,1.0,126.68695068359376,147.0,9.88998031616211,-23433.166015625,1132.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1413879394531,306.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24400.240234375,24480.0,0.0,0.0,0.549146294593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.0846167899435383e-05,0.0,0.0005573136731982,0.0,0.0,445.90032958984375,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458340,292.7426452636719,297.1499938964844,293.1499938964844,0.3444816768169403,-6165.6484375,304.1217956542969,0.85043865442276,0.3851747810840606,0.3480225801467895,292.7258605957031,297.1499938964844,293.1499938964844,0.2537392377853393,-5110.95703125,304.1202087402344,0.7868840098381042,0.3025646209716797,0.2885217666625976,292.59295654296875,297.1499938964844,293.1499938964844,0.4575305879116058,-5989.91259765625,304.0994873046875,0.9183809757232666,0.4839429855346679,0.3386191725730896,292.5585632324219,297.1499938964844,293.1499938964844,0.5695469379425049,-9613.958984375,304.09100341796875,0.9769749045372008,0.575192391872406,0.5438072681427002,292.7954406738281,297.1499938964844,293.1499938964844,0.0480838343501091,-6908.8955078125,304.1333923339844,0.5028203129768372,0.0834695920348167,0.3896664381027221,289.467041015625,291.1499938964844,258.54998779296875,257.6290283203125,279.1358642578125,292.7943725585937,289.4668884277344,1.0,0.4673588871955871,0.5747076869010925,0.5747076869010925,1.0,1.0,-2.291165590286255,0.914316177368164,1.3768494129180908,0.375284194946289,0.0,0.0,1.0,130.79110717773438,150.0,-1.6064759492874146,-23833.146484375,1193.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3276672363281,306.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5589408874511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005672539700753,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7426452636719,297.1499938964844,293.1499938964844,0.3444816768169403,-6165.6484375,304.1217956542969,0.85043865442276,0.3851747810840606,0.3480225801467895,292.7258605957031,297.1499938964844,293.1499938964844,0.2537392377853393,-5110.95703125,304.1202087402344,0.7868840098381042,0.3025646209716797,0.2885217666625976,292.59295654296875,297.1499938964844,293.1499938964844,0.4575305879116058,-5989.91259765625,304.0994873046875,0.9183809757232666,0.4839429855346679,0.3386191725730896,292.5585632324219,297.1499938964844,293.1499938964844,0.5695469379425049,-9613.958984375,304.09100341796875,0.9769749045372008,0.575192391872406,0.5438072681427002,292.7954406738281,297.1499938964844,293.1499938964844,0.0480838343501091,-6908.8955078125,304.1333923339844,0.5028203129768372,0.0834695920348167,0.3896664381027221,289.467041015625,291.1499938964844,258.54998779296875,257.6290283203125,279.1358642578125,292.7943725585937,289.4668884277344,1.0,0.4673588871955871,0.5747076869010925,0.5747076869010925,1.0,1.0,-2.291165590286255,0.914316177368164,1.3768494129180908,0.375284194946289,0.0,0.0,1.0,130.79110717773438,150.0,-1.6064759492874146,-23833.146484375,1193.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3276672363281,306.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5589408874511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005672539700753,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7773742675781,297.1499938964844,293.1499938964844,0.3479636311531067,-6212.498046875,304.1253662109375,0.8488297462463379,0.3884508311748504,0.3511586189270019,292.7578430175781,297.1499938964844,293.1499938964844,0.2580714821815491,-5178.123046875,304.12286376953125,0.7867928743362427,0.3068261444568634,0.2927406728267669,292.6302490234375,297.1499938964844,293.1499938964844,0.4651092886924743,-6064.91552734375,304.1036071777344,0.918010413646698,0.4904934763908386,0.3433265686035156,292.5961608886719,297.1499938964844,293.1499938964844,0.5784883499145508,-9727.1220703125,304.095703125,0.9764270186424256,0.5825532078742981,0.5509381890296936,292.82763671875,297.1499938964844,293.1499938964844,0.0505268946290016,-7108.36181640625,304.13482666015625,0.505609929561615,0.0859249308705329,0.4015351235866546,289.4907531738281,291.1499938964844,258.51922607421875,257.57763671875,279.13677978515625,292.82666015625,289.4913330078125,1.0,0.4747514724731445,0.5734339356422424,0.5734339356422424,1.0,1.0,-2.328483819961548,0.9296239018440248,1.3988598585128784,0.3822777569293976,0.0,0.0,1.0,134.84120178222656,153.0,18.793725967407227,-24303.6796875,1252.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4828796386719,306.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5683618187904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000576814985834,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7773742675781,297.1499938964844,293.1499938964844,0.3479636311531067,-6212.498046875,304.1253662109375,0.8488297462463379,0.3884508311748504,0.3511586189270019,292.7578430175781,297.1499938964844,293.1499938964844,0.2580714821815491,-5178.123046875,304.12286376953125,0.7867928743362427,0.3068261444568634,0.2927406728267669,292.6302490234375,297.1499938964844,293.1499938964844,0.4651092886924743,-6064.91552734375,304.1036071777344,0.918010413646698,0.4904934763908386,0.3433265686035156,292.5961608886719,297.1499938964844,293.1499938964844,0.5784883499145508,-9727.1220703125,304.095703125,0.9764270186424256,0.5825532078742981,0.5509381890296936,292.82763671875,297.1499938964844,293.1499938964844,0.0505268946290016,-7108.36181640625,304.13482666015625,0.505609929561615,0.0859249308705329,0.4015351235866546,289.4907531738281,291.1499938964844,258.51922607421875,257.57763671875,279.13677978515625,292.82666015625,289.4913330078125,1.0,0.4747514724731445,0.5734339356422424,0.5734339356422424,1.0,1.0,-2.328483819961548,0.9296239018440248,1.3988598585128784,0.3822777569293976,0.0,0.0,1.0,134.84120178222656,153.0,18.793725967407227,-24303.6796875,1252.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4828796386719,306.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5683618187904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000576814985834,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8099365234375,297.1499938964844,293.1499938964844,0.3514838218688965,-6260.4951171875,304.127685546875,0.8469710946083069,0.3912829756736755,0.353889912366867,292.7877197265625,297.1499938964844,293.1499938964844,0.2624143064022064,-5245.78466796875,304.1246643066406,0.7863843441009521,0.3107021450996399,0.2965921461582184,292.6651306152344,297.1499938964844,293.1499938964844,0.4728537201881408,-6142.02978515625,304.1061706542969,0.9173356890678406,0.4965825378894806,0.3477051258087158,292.6315002441406,297.1499938964844,293.1499938964844,0.5876737833023071,-9844.2509765625,304.0984802246094,0.9756444692611694,0.5894119739532471,0.5575844049453735,292.8570861816406,297.1499938964844,293.1499938964844,0.0527867935597896,-7295.955078125,304.1361389160156,0.5077782869338989,0.0881120786070823,0.4121826589107513,289.4940185546875,291.1499938964844,258.4877319335937,257.52508544921875,279.1375732421875,292.8562316894531,289.4941711425781,1.0,0.4816584885120392,0.5722334980964661,0.5722334980964661,1.0,1.0,-2.362431049346924,0.9434739947319032,1.4189571142196655,0.3885743021965027,0.0,0.0,1.0,138.83364868164062,156.0,7.671618461608887,-24647.638671875,1307.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6375732421875,307.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5771746635437012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005857589421793,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8099365234375,297.1499938964844,293.1499938964844,0.3514838218688965,-6260.4951171875,304.127685546875,0.8469710946083069,0.3912829756736755,0.353889912366867,292.7877197265625,297.1499938964844,293.1499938964844,0.2624143064022064,-5245.78466796875,304.1246643066406,0.7863843441009521,0.3107021450996399,0.2965921461582184,292.6651306152344,297.1499938964844,293.1499938964844,0.4728537201881408,-6142.02978515625,304.1061706542969,0.9173356890678406,0.4965825378894806,0.3477051258087158,292.6315002441406,297.1499938964844,293.1499938964844,0.5876737833023071,-9844.2509765625,304.0984802246094,0.9756444692611694,0.5894119739532471,0.5575844049453735,292.8570861816406,297.1499938964844,293.1499938964844,0.0527867935597896,-7295.955078125,304.1361389160156,0.5077782869338989,0.0881120786070823,0.4121826589107513,289.4940185546875,291.1499938964844,258.4877319335937,257.52508544921875,279.1375732421875,292.8562316894531,289.4941711425781,1.0,0.4816584885120392,0.5722334980964661,0.5722334980964661,1.0,1.0,-2.362431049346924,0.9434739947319032,1.4189571142196655,0.3885743021965027,0.0,0.0,1.0,138.83364868164062,156.0,7.671618461608887,-24647.638671875,1307.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6375732421875,307.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5771746635437012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005857589421793,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.82550048828125,297.1499938964844,293.1499938964844,0.3530983328819275,-6282.45654296875,304.1288146972656,0.8459593057632446,0.3925383687019348,0.3551117479801178,292.8019104003906,297.1499938964844,293.1499938964844,0.2644685506820678,-5277.70166015625,304.12554931640625,0.7860718965530396,0.3125000298023224,0.2983853220939636,292.6817321777344,297.1499938964844,293.1499938964844,0.4765820205211639,-6179.048828125,304.1073608398437,0.9168999195098876,0.4994629323482513,0.3497797548770904,292.6484069824219,297.1499938964844,293.1499938964844,0.5921079516410828,-9900.6318359375,304.0997619628906,0.975176215171814,0.5926636457443237,0.5607396364212036,292.87091064453125,297.1499938964844,293.1499938964844,0.0538242384791374,-7382.7607421875,304.1367492675781,0.5086514353752136,0.0891115292906761,0.4170775711536407,289.49432373046875,291.1499938964844,258.4718322753906,257.49853515625,279.1379699707031,292.8700561523437,289.4944763183594,1.0,0.4849397540092468,0.5716589689254761,0.5716589689254761,1.0,1.0,-2.378218412399292,0.949886441230774,1.428331971168518,0.3914782702922821,0.0,0.0,1.0,140.80746459960938,156.0,4.5804853439331055,-24809.220703125,1334.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71734619140625,307.0699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19921875,26640.0,0.0,0.0,0.5813217163085938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093703595456e-05,0.0,0.0005899676471017,0.0,0.0,477.5389099121094,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.840576171875,297.1499938964844,293.1499938964844,0.3540388345718384,-6294.35986328125,304.1309509277344,0.8448923826217651,0.393685907125473,0.35623899102211,292.815673828125,297.1499938964844,293.1499938964844,0.2660091519355774,-5300.9345703125,304.127197265625,0.7856883406639099,0.3142053186893463,0.3000919818878174,292.6978454589844,297.1499938964844,293.1499938964844,0.4794434607028961,-6206.5986328125,304.10992431640625,0.916397988796234,0.5022299289703369,0.3517786860466003,292.6648254394531,297.1499938964844,293.1499938964844,0.5954951643943787,-9942.2275390625,304.1027526855469,0.974654495716095,0.5957911610603333,0.563783586025238,292.8841247558594,297.1499938964844,293.1499938964844,0.0546931438148021,-7454.4111328125,304.1376037597656,0.509392261505127,0.0900509655475616,0.4217013120651245,289.514404296875,291.1499938964844,258.4558410644531,257.47186279296875,279.1383056640625,292.8833312988281,289.51611328125,1.0,0.4881106615066528,0.5711014866828918,0.5711014866828918,1.0,1.0,-2.393238067626953,0.9559679627418518,1.4372700452804563,0.3942254781723022,0.0,0.0,1.0,142.76809692382812,159.0,30.139516830444336,-25056.90625,1361.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78436279296875,307.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5854480266571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005941552808508,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8692932128906,297.1499938964844,293.1499938964844,0.3562694489955902,-6324.0400390625,304.1335754394531,0.8426036834716797,0.3956989645957947,0.3582243621349334,292.8418884277344,297.1499938964844,293.1499938964844,0.2693383991718292,-5352.02978515625,304.1292419433594,0.7847165465354919,0.31735959649086,0.303255021572113,292.7286376953125,297.1499938964844,293.1499938964844,0.4856843054294586,-6267.84130859375,304.11285400390625,0.9151926636695862,0.507442057132721,0.3555456399917602,292.6963195800781,297.1499938964844,293.1499938964844,0.6029192805290222,-10035.451171875,304.1060791015625,0.9734408259391784,0.6016926169395447,0.5695282220840454,292.9089050292969,297.1499938964844,293.1499938964844,0.0563893690705299,-7596.82177734375,304.1388854980469,0.5104952454566956,0.0917565748095512,0.4301624000072479,289.5299377441406,291.1499938964844,258.423828125,257.4183654785156,279.1390075683594,292.908203125,289.530517578125,1.0,0.4941308796405792,0.5700384974479675,0.5700384974479675,1.0,1.0,-2.4210190773010254,0.9671622514724731,1.4538568258285522,0.3992606401443481,0.0,0.0,1.0,146.65261840820312,162.0,21.16676902770996,-25361.541015625,1411.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9150695800781,307.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5933436751365662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.2696605810779147e-05,0.0,0.0006021683802828,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8692932128906,297.1499938964844,293.1499938964844,0.3562694489955902,-6324.0400390625,304.1335754394531,0.8426036834716797,0.3956989645957947,0.3582243621349334,292.8418884277344,297.1499938964844,293.1499938964844,0.2693383991718292,-5352.02978515625,304.1292419433594,0.7847165465354919,0.31735959649086,0.303255021572113,292.7286376953125,297.1499938964844,293.1499938964844,0.4856843054294586,-6267.84130859375,304.11285400390625,0.9151926636695862,0.507442057132721,0.3555456399917602,292.6963195800781,297.1499938964844,293.1499938964844,0.6029192805290222,-10035.451171875,304.1060791015625,0.9734408259391784,0.6016926169395447,0.5695282220840454,292.9089050292969,297.1499938964844,293.1499938964844,0.0563893690705299,-7596.82177734375,304.1388854980469,0.5104952454566956,0.0917565748095512,0.4301624000072479,289.5299377441406,291.1499938964844,258.423828125,257.4183654785156,279.1390075683594,292.908203125,289.530517578125,1.0,0.4941308796405792,0.5700384974479675,0.5700384974479675,1.0,1.0,-2.4210190773010254,0.9671622514724731,1.4538568258285522,0.3992606401443481,0.0,0.0,1.0,146.65261840820312,162.0,21.16676902770996,-25361.541015625,1411.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9150695800781,307.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5933436751365662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.2696605810779147e-05,0.0,0.0006021683802828,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8959045410156,297.1499938964844,293.1499938964844,0.3583190441131592,-6351.46240234375,304.1356201171875,0.8401990532875061,0.3974103331565857,0.3599251806735992,292.86627197265625,297.1499938964844,293.1499938964844,0.2724865078926086,-5400.36767578125,304.1308898925781,0.7835482954978943,0.3202162683010101,0.3061273992061615,292.75750732421875,297.1499938964844,293.1499938964844,0.4917003512382507,-6326.89013671875,304.1152038574219,0.913798987865448,0.5122596025466919,0.3590350747108459,292.7260131835937,297.1499938964844,293.1499938964844,0.6101050972938538,-10125.744140625,304.1087341308594,0.972062647342682,0.6071658134460449,0.5748648047447205,292.9316711425781,297.1499938964844,293.1499938964844,0.0579041466116905,-7725.2431640625,304.1400756835937,0.511159360408783,0.0932472199201583,0.4376398026943207,289.5379638671875,291.1499938964844,258.3920593261719,257.36505126953125,279.1396789550781,292.9309997558594,289.5384216308594,1.0,0.4997511506080627,0.5690394043922424,0.5690394043922424,1.0,1.0,-2.446104049682617,0.9772032499313354,1.4689009189605713,0.4037494659423828,0.0,0.0,1.0,150.4709014892578,165.0,13.982451438903809,-25634.22265625,1458.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05450439453125,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6006110310554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595604419708252,-2.274468897667248e-05,0.0,0.0006095438729971,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8959045410156,297.1499938964844,293.1499938964844,0.3583190441131592,-6351.46240234375,304.1356201171875,0.8401990532875061,0.3974103331565857,0.3599251806735992,292.86627197265625,297.1499938964844,293.1499938964844,0.2724865078926086,-5400.36767578125,304.1308898925781,0.7835482954978943,0.3202162683010101,0.3061273992061615,292.75750732421875,297.1499938964844,293.1499938964844,0.4917003512382507,-6326.89013671875,304.1152038574219,0.913798987865448,0.5122596025466919,0.3590350747108459,292.7260131835937,297.1499938964844,293.1499938964844,0.6101050972938538,-10125.744140625,304.1087341308594,0.972062647342682,0.6071658134460449,0.5748648047447205,292.9316711425781,297.1499938964844,293.1499938964844,0.0579041466116905,-7725.2431640625,304.1400756835937,0.511159360408783,0.0932472199201583,0.4376398026943207,289.5379638671875,291.1499938964844,258.3920593261719,257.36505126953125,279.1396789550781,292.9309997558594,289.5384216308594,1.0,0.4997511506080627,0.5690394043922424,0.5690394043922424,1.0,1.0,-2.446104049682617,0.9772032499313354,1.4689009189605713,0.4037494659423828,0.0,0.0,1.0,150.4709014892578,165.0,13.982451438903809,-25634.22265625,1458.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05450439453125,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6006110310554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595604419708252,-2.274468897667248e-05,0.0,0.0006095438729971,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.920654296875,297.1499938964844,293.1499938964844,0.3592320680618286,-6362.32373046875,304.1388244628906,0.8376920819282532,0.3988316655158996,0.3613695502281189,292.8890075683594,297.1499938964844,293.1499938964844,0.2747229337692261,-5433.66748046875,304.13348388671875,0.7822043895721436,0.3227944672107696,0.308736503124237,292.7847595214844,297.1499938964844,293.1499938964844,0.4961490035057068,-6369.2744140625,304.1192932128906,0.9122186303138732,0.5166774392127991,0.3622499704360962,292.754150390625,297.1499938964844,293.1499938964844,0.6154116988182068,-10190.255859375,304.1135559082031,0.97050940990448,0.6122004389762878,0.5797958374023438,292.9525451660156,297.1499938964844,293.1499938964844,0.0590670257806777,-7822.37451171875,304.14141845703125,0.5114311575889587,0.0945402011275291,0.4442174434661865,289.5743103027344,291.1499938964844,258.3607788085937,257.3123474121094,279.14031982421875,292.95196533203125,289.57537841796875,1.0,0.5050017237663269,0.5681043863296509,0.5681043863296509,1.0,1.0,-2.468667268753052,0.986172378063202,1.4824947118759155,0.4077357947826385,0.0,0.0,1.0,154.23248291015625,168.0,35.47849655151367,-25988.337890625,1503.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1693115234375,307.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6076118350028992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006166487582959,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.920654296875,297.1499938964844,293.1499938964844,0.3592320680618286,-6362.32373046875,304.1388244628906,0.8376920819282532,0.3988316655158996,0.3613695502281189,292.8890075683594,297.1499938964844,293.1499938964844,0.2747229337692261,-5433.66748046875,304.13348388671875,0.7822043895721436,0.3227944672107696,0.308736503124237,292.7847595214844,297.1499938964844,293.1499938964844,0.4961490035057068,-6369.2744140625,304.1192932128906,0.9122186303138732,0.5166774392127991,0.3622499704360962,292.754150390625,297.1499938964844,293.1499938964844,0.6154116988182068,-10190.255859375,304.1135559082031,0.97050940990448,0.6122004389762878,0.5797958374023438,292.9525451660156,297.1499938964844,293.1499938964844,0.0590670257806777,-7822.37451171875,304.14141845703125,0.5114311575889587,0.0945402011275291,0.4442174434661865,289.5743103027344,291.1499938964844,258.3607788085937,257.3123474121094,279.14031982421875,292.95196533203125,289.57537841796875,1.0,0.5050017237663269,0.5681043863296509,0.5681043863296509,1.0,1.0,-2.468667268753052,0.986172378063202,1.4824947118759155,0.4077357947826385,0.0,0.0,1.0,154.23248291015625,168.0,35.47849655151367,-25988.337890625,1503.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1693115234375,307.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6076118350028992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006166487582959,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9436950683594,297.1499938964844,293.1499938964844,0.3603662252426147,-6377.05859375,304.1406555175781,0.835078775882721,0.399962842464447,0.362557977437973,292.9102478027344,297.1499938964844,293.1499938964844,0.2770920693874359,-5469.63037109375,304.1350402832031,0.7806892991065979,0.3250961303710937,0.3110874891281128,292.81036376953125,297.1499938964844,293.1499938964844,0.5008820295333862,-6415.23828125,304.12164306640625,0.9104716777801514,0.5207338929176331,0.3652059733867645,292.7807312011719,297.1499938964844,293.1499938964844,0.6210858225822449,-10260.7861328125,304.1162414550781,0.9687842130661012,0.6168389320373535,0.5843421816825867,292.97174072265625,297.1499938964844,293.1499938964844,0.0601601526141166,-7915.3515625,304.1424560546875,0.5113488435745239,0.0956496149301529,0.4499581158161163,289.5903015136719,291.1499938964844,258.3302917480469,257.2607116699219,279.1409912109375,292.97119140625,289.591064453125,1.0,0.5099048614501953,0.5672356486320496,0.5672356486320496,1.0,1.0,-2.4888339042663574,0.994132936000824,1.4947010278701782,0.4112520515918731,0.0,0.0,1.0,157.94293212890625,171.0,25.331512451171875,-26224.294921875,1545.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2889099121094,307.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.614101231098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006232346640899,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9436950683594,297.1499938964844,293.1499938964844,0.3603662252426147,-6377.05859375,304.1406555175781,0.835078775882721,0.399962842464447,0.362557977437973,292.9102478027344,297.1499938964844,293.1499938964844,0.2770920693874359,-5469.63037109375,304.1350402832031,0.7806892991065979,0.3250961303710937,0.3110874891281128,292.81036376953125,297.1499938964844,293.1499938964844,0.5008820295333862,-6415.23828125,304.12164306640625,0.9104716777801514,0.5207338929176331,0.3652059733867645,292.7807312011719,297.1499938964844,293.1499938964844,0.6210858225822449,-10260.7861328125,304.1162414550781,0.9687842130661012,0.6168389320373535,0.5843421816825867,292.97174072265625,297.1499938964844,293.1499938964844,0.0601601526141166,-7915.3515625,304.1424560546875,0.5113488435745239,0.0956496149301529,0.4499581158161163,289.5903015136719,291.1499938964844,258.3302917480469,257.2607116699219,279.1409912109375,292.97119140625,289.591064453125,1.0,0.5099048614501953,0.5672356486320496,0.5672356486320496,1.0,1.0,-2.4888339042663574,0.994132936000824,1.4947010278701782,0.4112520515918731,0.0,0.0,1.0,157.94293212890625,171.0,25.331512451171875,-26224.294921875,1545.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2889099121094,307.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.614101231098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006232346640899,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.9548034667969,297.1499938964844,293.1499938964844,0.3608237504959106,-6382.93798828125,304.1415100097656,0.8337189555168152,0.4003980159759521,0.3630432188510895,292.9204406738281,297.1499938964844,293.1499938964844,0.2781809568405151,-5486.12841796875,304.1357727050781,0.7798584699630737,0.3261309266090393,0.3121584355831146,292.8226013183594,297.1499938964844,293.1499938964844,0.5031282305717468,-6437.0263671875,304.1227111816406,0.9095408916473388,0.5226321816444397,0.3665938973426819,292.7934265136719,297.1499938964844,293.1499938964844,0.6237874627113342,-10294.3349609375,304.1174621582031,0.9678577780723572,0.6190168261528015,0.5864827036857605,292.9807434082031,297.1499938964844,293.1499938964844,0.0606501549482345,-7957.171875,304.1429443359375,0.5111852288246155,0.0961399376392364,0.4525358080863952,289.5971984863281,291.1499938964844,258.31549072265625,257.2354431152344,279.1413269042969,292.980224609375,289.5979309082031,1.0,0.5122320652008057,0.5668274760246277,0.5668274760246277,1.0,1.0,-2.49804162979126,0.997747838497162,1.500293850898743,0.4128423631191253,0.0,0.0,1.0,159.7825927734375,171.0,22.58416557312012,-26335.083984375,1566.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3524780273437,307.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,27703.068359375,28800.0,0.0,0.0,0.6171223521232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928837299346924,1.692907452583313,-2.366791341046337e-05,0.0,0.0006263006944209,0.0,0.0,539.4349365234375,0.0,0.0,0.0,0.9391730427742004,4.0,0.0,1.0
459360,292.96563720703125,297.1499938964844,293.1499938964844,0.3606196939945221,-6378.99462890625,304.1434326171875,0.8323143124580383,0.4007410407066345,0.3634487092494964,292.9303894042969,297.1499938964844,293.1499938964844,0.2787505984306335,-5493.98046875,304.1373291015625,0.7789720892906189,0.3270858526229858,0.3131559789180755,292.8345031738281,297.1499938964844,293.1499938964844,0.5044982433319092,-6449.39892578125,304.12518310546875,0.9085695743560792,0.5244400501251221,0.3679226040840149,292.80584716796875,297.1499938964844,293.1499938964844,0.6254307627677917,-10313.171875,304.1203918457031,0.9668835401535034,0.6210950016975403,0.5885357856750488,292.9893493652344,297.1499938964844,293.1499938964844,0.0609907694160938,-7984.7763671875,304.14361572265625,0.5109452605247498,0.0965900272130966,0.4549335241317749,289.6236572265625,291.1499938964844,258.3009948730469,257.2105712890625,279.14166259765625,292.9888610839844,289.625732421875,1.0,0.5144801735877991,0.5664379000663757,0.5664379000663757,1.0,1.0,-2.5066730976104736,1.001124382019043,1.5055487155914309,0.4143245220184326,0.0,0.0,1.0,161.6157684326172,174.0,47.34700393676758,-26532.69921875,1585.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4039001464844,307.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.796875,28800.0,0.0,0.0,0.620150089263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.7171993255615234,-2.435200985928532e-05,0.0,0.0006293735350482,0.0,0.0,562.9910278320312,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9864501953125,297.1499938964844,293.1499938964844,0.3606637120246887,-6378.44775390625,304.1455383300781,0.829379141330719,0.4011888802051544,0.3640316426753998,292.9494934082031,297.1499938964844,293.1499938964844,0.2802216410636902,-5515.7197265625,304.1390686035156,0.7770397067070007,0.3287726044654846,0.3149338364601135,292.8573303222656,297.1499938964844,293.1499938964844,0.507911741733551,-6481.98828125,304.12774658203125,0.9065092206001282,0.527800977230072,0.370395690202713,292.8297424316406,297.1499938964844,293.1499938964844,0.6295426487922668,-10363.3876953125,304.1233825683594,0.9647836685180664,0.6249704957008362,0.5923662781715393,293.00555419921875,297.1499938964844,293.1499938964844,0.0617109462618827,-8045.3857421875,304.14453125,0.5102468729019165,0.0973727256059646,0.4591980874538421,289.6506042480469,291.1499938964844,258.2731018066406,257.162353515625,279.1424255371094,293.0050964355469,289.65167236328125,1.0,0.518740713596344,0.5657180547714233,0.5657180547714233,1.0,1.0,-2.5222103595733643,1.0071709156036377,1.5150394439697266,0.4169684648513794,0.0,0.0,1.0,165.26144409179688,177.0,37.76100540161133,-26741.56640625,1622.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.505859375,307.7987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6259130835533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006352222408168,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9864501953125,297.1499938964844,293.1499938964844,0.3606637120246887,-6378.44775390625,304.1455383300781,0.829379141330719,0.4011888802051544,0.3640316426753998,292.9494934082031,297.1499938964844,293.1499938964844,0.2802216410636902,-5515.7197265625,304.1390686035156,0.7770397067070007,0.3287726044654846,0.3149338364601135,292.8573303222656,297.1499938964844,293.1499938964844,0.507911741733551,-6481.98828125,304.12774658203125,0.9065092206001282,0.527800977230072,0.370395690202713,292.8297424316406,297.1499938964844,293.1499938964844,0.6295426487922668,-10363.3876953125,304.1233825683594,0.9647836685180664,0.6249704957008362,0.5923662781715393,293.00555419921875,297.1499938964844,293.1499938964844,0.0617109462618827,-8045.3857421875,304.14453125,0.5102468729019165,0.0973727256059646,0.4591980874538421,289.6506042480469,291.1499938964844,258.2731018066406,257.162353515625,279.1424255371094,293.0050964355469,289.65167236328125,1.0,0.518740713596344,0.5657180547714233,0.5657180547714233,1.0,1.0,-2.5222103595733643,1.0071709156036377,1.5150394439697266,0.4169684648513794,0.0,0.0,1.0,165.26144409179688,177.0,37.76100540161133,-26741.56640625,1622.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.505859375,307.7987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6259130835533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006352222408168,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0060729980469,297.1499938964844,293.1499938964844,0.3605618476867676,-6376.13623046875,304.1471862792969,0.8263339996337891,0.4013546407222748,0.3643587827682495,292.96759033203125,297.1499938964844,293.1499938964844,0.2815344631671905,-5535.1865234375,304.1405334472656,0.7749490141868591,0.3301829993724823,0.3164487779140472,292.8788146972656,297.1499938964844,293.1499938964844,0.5111855864524841,-6513.412109375,304.12969970703125,0.9043681025505066,0.5308555364608765,0.3726535737514496,292.8522644042969,297.1499938964844,293.1499938964844,0.6335091590881348,-10412.1494140625,304.1256408691406,0.9625417590141296,0.6285144090652466,0.5958806872367859,293.0204467773437,297.1499938964844,293.1499938964844,0.0623306557536125,-8097.8583984375,304.14532470703125,0.509306788444519,0.0980112850666046,0.4628040194511413,289.6704406738281,291.1499938964844,258.2469787597656,257.1164855957031,279.1431884765625,293.02001953125,289.67144775390625,1.0,0.5227075219154358,0.5650765895843506,0.5650765895843506,1.0,1.0,-2.535694360733032,1.012387752532959,1.5233067274093628,0.4192413687705993,0.0,0.0,1.0,168.8623504638672,180.0,30.526580810546875,-26924.990234375,1656.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6186828613281,307.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6311370134353638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006405238527804,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459600,293.0060729980469,297.1499938964844,293.1499938964844,0.3605618476867676,-6376.13623046875,304.1471862792969,0.8263339996337891,0.4013546407222748,0.3643587827682495,292.96759033203125,297.1499938964844,293.1499938964844,0.2815344631671905,-5535.1865234375,304.1405334472656,0.7749490141868591,0.3301829993724823,0.3164487779140472,292.8788146972656,297.1499938964844,293.1499938964844,0.5111855864524841,-6513.412109375,304.12969970703125,0.9043681025505066,0.5308555364608765,0.3726535737514496,292.8522644042969,297.1499938964844,293.1499938964844,0.6335091590881348,-10412.1494140625,304.1256408691406,0.9625417590141296,0.6285144090652466,0.5958806872367859,293.0204467773437,297.1499938964844,293.1499938964844,0.0623306557536125,-8097.8583984375,304.14532470703125,0.509306788444519,0.0980112850666046,0.4628040194511413,289.6704406738281,291.1499938964844,258.2469787597656,257.1164855957031,279.1431884765625,293.02001953125,289.67144775390625,1.0,0.5227075219154358,0.5650765895843506,0.5650765895843506,1.0,1.0,-2.535694360733032,1.012387752532959,1.5233067274093628,0.4192413687705993,0.0,0.0,1.0,168.8623504638672,180.0,30.526580810546875,-26924.990234375,1656.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6186828613281,307.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6311370134353638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006405238527804,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459660,293.0246887207031,297.1499938964844,293.1499938964844,0.3593643307685852,-6357.86962890625,304.1500549316406,0.8231596350669861,0.4012236297130584,0.3644275665283203,292.9847717285156,297.1499938964844,293.1499938964844,0.281949907541275,-5540.0458984375,304.1429443359375,0.772699773311615,0.3313186168670654,0.3177070617675781,292.8990783691406,297.1499938964844,293.1499938964844,0.5130056738853455,-6529.60009765625,304.1333312988281,0.9021565318107604,0.5336171984672546,0.3747050762176513,292.873779296875,297.1499938964844,293.1499938964844,0.6357020139694214,-10436.912109375,304.1300048828125,0.9601358771324158,0.6316917538642883,0.5990674495697021,293.0341186523437,297.1499938964844,293.1499938964844,0.0626747384667396,-8124.60009765625,304.14630126953125,0.5081536769866943,0.0985186547040939,0.465815931558609,289.7171630859375,291.1499938964844,258.222900390625,257.07342529296875,279.1440124511719,293.0337219238281,289.7186889648437,1.0,0.5263994336128235,0.5645171403884888,0.5645171403884888,1.0,1.0,-2.547204732894897,1.0168178081512451,1.5303868055343628,0.4211699664592743,0.0,0.0,1.0,172.42967224121094,183.0,50.36709213256836,-27191.150390625,1687.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7090759277344,308.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6361750364303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006456367555074,0.0,0.0,600.005859375,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459720,293.0246887207031,297.1499938964844,293.1499938964844,0.3593643307685852,-6357.86962890625,304.1500549316406,0.8231596350669861,0.4012236297130584,0.3644275665283203,292.9847717285156,297.1499938964844,293.1499938964844,0.281949907541275,-5540.0458984375,304.1429443359375,0.772699773311615,0.3313186168670654,0.3177070617675781,292.8990783691406,297.1499938964844,293.1499938964844,0.5130056738853455,-6529.60009765625,304.1333312988281,0.9021565318107604,0.5336171984672546,0.3747050762176513,292.873779296875,297.1499938964844,293.1499938964844,0.6357020139694214,-10436.912109375,304.1300048828125,0.9601358771324158,0.6316917538642883,0.5990674495697021,293.0341186523437,297.1499938964844,293.1499938964844,0.0626747384667396,-8124.60009765625,304.14630126953125,0.5081536769866943,0.0985186547040939,0.465815931558609,289.7171630859375,291.1499938964844,258.222900390625,257.07342529296875,279.1440124511719,293.0337219238281,289.7186889648437,1.0,0.5263994336128235,0.5645171403884888,0.5645171403884888,1.0,1.0,-2.547204732894897,1.0168178081512451,1.5303868055343628,0.4211699664592743,0.0,0.0,1.0,172.42967224121094,183.0,50.36709213256836,-27191.150390625,1687.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7090759277344,308.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6361750364303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006456367555074,0.0,0.0,600.005859375,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459780,293.0423583984375,297.1499938964844,293.1499938964844,0.3583999276161194,-6343.60888671875,304.1516418457031,0.81984943151474,0.4008112847805023,0.3642405271530151,293.0011901855469,297.1499938964844,293.1499938964844,0.2825095355510711,-5547.79736328125,304.14434814453125,0.7702983617782593,0.3321775496006012,0.3187071084976196,292.91796875,297.1499938964844,293.1499938964844,0.5152695178985596,-6551.072265625,304.1351013183594,0.8998724818229675,0.5361401438713074,0.3765849471092224,292.894287109375,297.1499938964844,293.1499938964844,0.6383526921272278,-10468.96484375,304.1322326660156,0.9575651288032532,0.6345327496528625,0.6019231081008911,293.04669189453125,297.1499938964844,293.1499938964844,0.0630200132727623,-8152.89599609375,304.1469421386719,0.5068162679672241,0.0989053845405578,0.4682788848876953,289.74371337890625,291.1499938964844,258.2012023925781,257.03350830078125,279.14483642578125,293.04620361328125,289.7449035644531,1.0,0.5298299789428711,0.5640421509742737,0.5640421509742737,1.0,1.0,-2.556833267211914,1.020507574081421,1.5363256931304932,0.4227769672870636,0.0,0.0,1.0,175.96292114257812,186.0,40.16194534301758,-27345.580078125,1716.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8061828613281,308.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.052734375,29880.0,0.0,0.0,0.6407759189605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200002670288,1.757225513458252,-2.5500465199002065e-05,0.0,0.0006503061158582,0.0,0.0,603.2837524414062,0.0,0.0,0.0,0.959302306175232,4.0,0.0,1.0
459840,293.0423583984375,297.1499938964844,293.1499938964844,0.3583999276161194,-6343.60888671875,304.1516418457031,0.81984943151474,0.4008112847805023,0.3642405271530151,293.0011901855469,297.1499938964844,293.1499938964844,0.2825095355510711,-5547.79736328125,304.14434814453125,0.7702983617782593,0.3321775496006012,0.3187071084976196,292.91796875,297.1499938964844,293.1499938964844,0.5152695178985596,-6551.072265625,304.1351013183594,0.8998724818229675,0.5361401438713074,0.3765849471092224,292.894287109375,297.1499938964844,293.1499938964844,0.6383526921272278,-10468.96484375,304.1322326660156,0.9575651288032532,0.6345327496528625,0.6019231081008911,293.04669189453125,297.1499938964844,293.1499938964844,0.0630200132727623,-8152.89599609375,304.1469421386719,0.5068162679672241,0.0989053845405578,0.4682788848876953,289.74371337890625,291.1499938964844,258.2012023925781,257.03350830078125,279.14483642578125,293.04620361328125,289.7449035644531,1.0,0.5298299789428711,0.5640421509742737,0.5640421509742737,1.0,1.0,-2.556833267211914,1.020507574081421,1.5363256931304932,0.4227769672870636,0.0,0.0,1.0,175.96292114257812,186.0,40.16194534301758,-27345.580078125,1716.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8061828613281,308.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.052734375,29880.0,0.0,0.0,0.6407759189605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200002670288,1.757225513458252,-2.5500465199002065e-05,0.0,0.0006503061158582,0.0,0.0,603.2837524414062,0.0,0.0,0.0,0.959302306175232,4.0,0.0,1.0
