time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459900,293.0509033203125,297.1499938964844,293.1499938964844,0.3578290045261383,-6335.28125,304.1523742675781,0.8181429505348206,0.4004999101161957,0.3640540838241577,293.0091247558594,297.1499938964844,293.1499938964844,0.2826996743679046,-5550.31396484375,304.14501953125,0.7690433859825134,0.3325026333332062,0.3191088438034057,292.9269714355469,297.1499938964844,293.1499938964844,0.5163252353668213,-6561.09423828125,304.1358947753906,0.8987022638320923,0.5373103618621826,0.3774626553058624,292.9040832519531,297.1499938964844,293.1499938964844,0.63957279920578,-10483.7216796875,304.1332397460937,0.9562303423881532,0.6358411908149719,0.6032443046569824,293.0525817871094,297.1499938964844,293.1499938964844,0.0631594657897949,-8164.2255859375,304.1472473144531,0.5060887336730957,0.0990571305155754,0.469320148229599,289.75592041015625,291.1499938964844,258.1913452148437,257.0149230957031,279.1452941894531,293.0521545410156,289.7571105957031,1.0,0.531452476978302,0.5638415813446045,0.5638415813446045,1.0,1.0,-2.560986280441284,1.0221017599105835,1.5388844013214111,0.4234770238399505,0.0,0.0,1.0,177.7156219482422,186.0,37.424922943115234,-27417.564453125,1730.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85894775390625,308.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5703125,30960.0,0.0,0.0,0.6428813338279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576861381530762,1.75771164894104,-2.5514576918794774e-05,0.0,0.0006524428608827,0.0,0.0,603.7846069335938,0.0,0.0,0.0,0.9745433330535888,4.0,0.0,1.0
459960,293.0592346191406,297.1499938964844,293.1499938964844,0.356642335653305,-6317.7783203125,304.15411376953125,0.8163968324661255,0.4001145660877228,0.3638053238391876,293.01690673828125,297.1499938964844,293.1499938964844,0.2823890447616577,-5544.53076171875,304.1465148925781,0.7677530646324158,0.3327584266662597,0.319447249174118,292.93572998046875,297.1499938964844,293.1499938964844,0.5165395736694336,-6562.12255859375,304.1380615234375,0.8975104689598083,0.5384138822555542,0.3782979547977447,292.9136962890625,297.1499938964844,293.1499938964844,0.6397681832313538,-10484.3134765625,304.1359558105469,0.9548614621162416,0.63707035779953,0.604496955871582,293.0581970214844,297.1499938964844,293.1499938964844,0.0631658509373664,-8162.6123046875,304.1477355957031,0.5053266286849976,0.0991834178566932,0.4702471196651459,289.7869567871094,291.1499938964844,258.18218994140625,256.99725341796875,279.1457824707031,293.05792236328125,289.78936767578125,1.0,0.5330171585083008,0.563666045665741,0.563666045665741,1.0,1.0,-2.5647177696228027,1.0235387086868286,1.5411789417266846,0.4241140782833099,0.0,0.0,1.0,179.46145629882812,189.0,60.85118103027344,-27574.271484375,1743.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90008544921875,308.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.08984375,30960.0,0.0,0.0,0.6450093984603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813491821289062,1.781375288963318,-2.6206185793853365e-05,0.0,0.0006546025397256,0.0,0.0,628.5000610351562,0.0,0.0,0.0,0.9728569388389589,4.0,0.0,1.0
460020,293.075439453125,297.1499938964844,293.1499938964844,0.3547749519348144,-6290.833984375,304.15582275390625,0.8127583861351013,0.3991292417049408,0.3631103634834289,293.0320739746094,297.1499938964844,293.1499938964844,0.2821375429630279,-5539.59619140625,304.1480712890625,0.7650525569915771,0.3330535888671875,0.319921463727951,292.9525146484375,297.1499938964844,293.1499938964844,0.5177668929100037,-6573.283203125,304.1399841308594,0.8950499892234802,0.5404379367828369,0.379833847284317,292.9321594238281,297.1499938964844,293.1499938964844,0.6411054134368896,-10499.638671875,304.13836669921875,0.9520056843757628,0.6393101811408997,0.6067846417427063,293.0687866210937,297.1499938964844,293.1499938964844,0.0632669851183891,-8169.046875,304.1483154296875,0.5037010908126831,0.0993626117706298,0.471768707036972,289.8228454589844,291.1499938964844,258.1661376953125,256.96502685546875,279.1467590332031,293.0687561035156,289.8243103027344,1.0,0.5359731912612915,0.5633915066719055,0.5633915066719055,1.0,1.0,-2.5708770751953125,1.025924801826477,1.544952154159546,0.4251894354820251,0.0,0.0,1.0,182.9371032714844,192.0,50.71257400512695,-27708.9140625,1767.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.982666015625,308.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7421875,30960.0,0.0,0.0,0.6490206718444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877734899520874,1.7877999544143677,-2.6395549866720103e-05,0.0,0.0006586734671145,0.0,0.0,635.32470703125,0.0,0.0,0.0,0.9760379791259766,4.0,0.0,1.0
460080,293.075439453125,297.1499938964844,293.1499938964844,0.3547749519348144,-6290.833984375,304.15582275390625,0.8127583861351013,0.3991292417049408,0.3631103634834289,293.0320739746094,297.1499938964844,293.1499938964844,0.2821375429630279,-5539.59619140625,304.1480712890625,0.7650525569915771,0.3330535888671875,0.319921463727951,292.9525146484375,297.1499938964844,293.1499938964844,0.5177668929100037,-6573.283203125,304.1399841308594,0.8950499892234802,0.5404379367828369,0.379833847284317,292.9321594238281,297.1499938964844,293.1499938964844,0.6411054134368896,-10499.638671875,304.13836669921875,0.9520056843757628,0.6393101811408997,0.6067846417427063,293.0687866210937,297.1499938964844,293.1499938964844,0.0632669851183891,-8169.046875,304.1483154296875,0.5037010908126831,0.0993626117706298,0.471768707036972,289.8228454589844,291.1499938964844,258.1661376953125,256.96502685546875,279.1467590332031,293.0687561035156,289.8243103027344,1.0,0.5359731912612915,0.5633915066719055,0.5633915066719055,1.0,1.0,-2.5708770751953125,1.025924801826477,1.544952154159546,0.4251894354820251,0.0,0.0,1.0,182.9371032714844,192.0,50.71257400512695,-27708.9140625,1767.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.982666015625,308.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7421875,30960.0,0.0,0.0,0.6490206718444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877734899520874,1.7877999544143677,-2.6395549866720103e-05,0.0,0.0006586734671145,0.0,0.0,635.32470703125,0.0,0.0,0.0,0.9760379791259766,4.0,0.0,1.0
460140,293.0909423828125,297.1499938964844,293.1499938964844,0.3527902662754059,-6262.4462890625,304.1571960449219,0.8089308142662048,0.3978751301765442,0.3621744811534881,293.0467224121094,297.1499938964844,293.1499938964844,0.2817323207855224,-5532.46875,304.1493835449219,0.7622194290161133,0.3330704271793365,0.3201323449611664,292.96826171875,297.1499938964844,293.1499938964844,0.5189671516418457,-6584.43408203125,304.14129638671875,0.8925327658653259,0.5422483682632446,0.3812193274497986,292.9495544433594,297.1499938964844,293.1499938964844,0.642398476600647,-10514.8740234375,304.1400756835937,0.9490448832511902,0.6412993669509888,0.6088326573371887,293.0784912109375,297.1499938964844,293.1499938964844,0.0633229091763496,-8171.962890625,304.1487731933594,0.5019708871841431,0.0994532406330108,0.4728847444057464,289.8518981933594,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0790405273437,289.853271484375,1.0,0.5387126803398132,0.5632294416427612,0.5632294416427612,1.0,1.0,-2.575474262237549,1.027753829956055,1.547720432281494,0.4260525703430176,0.0,0.0,1.0,186.37905883789065,195.0,43.384761810302734,-27822.6796875,1789.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0766906738281,308.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.58984375,32040.0,0.0,0.0,0.6525628566741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.643813786562532e-05,0.0,0.0006622683722525,0.0,0.0,636.8629150390625,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0909423828125,297.1499938964844,293.1499938964844,0.3527902662754059,-6262.4462890625,304.1571960449219,0.8089308142662048,0.3978751301765442,0.3621744811534881,293.0467224121094,297.1499938964844,293.1499938964844,0.2817323207855224,-5532.46875,304.1493835449219,0.7622194290161133,0.3330704271793365,0.3201323449611664,292.96826171875,297.1499938964844,293.1499938964844,0.5189671516418457,-6584.43408203125,304.14129638671875,0.8925327658653259,0.5422483682632446,0.3812193274497986,292.9495544433594,297.1499938964844,293.1499938964844,0.642398476600647,-10514.8740234375,304.1400756835937,0.9490448832511902,0.6412993669509888,0.6088326573371887,293.0784912109375,297.1499938964844,293.1499938964844,0.0633229091763496,-8171.962890625,304.1487731933594,0.5019708871841431,0.0994532406330108,0.4728847444057464,289.8518981933594,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0790405273437,289.853271484375,1.0,0.5387126803398132,0.5632294416427612,0.5632294416427612,1.0,1.0,-2.575474262237549,1.027753829956055,1.547720432281494,0.4260525703430176,0.0,0.0,1.0,186.37905883789065,195.0,43.384761810302734,-27822.6796875,1789.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0766906738281,308.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.58984375,32040.0,0.0,0.0,0.6525628566741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.643813786562532e-05,0.0,0.0006622683722525,0.0,0.0,636.8629150390625,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1058959960937,297.1499938964844,293.1499938964844,0.3498032093048095,-6219.30859375,304.1596984863281,0.8048607110977173,0.3963407576084137,0.3609933853149414,293.0609130859375,297.1499938964844,293.1499938964844,0.2804706692695617,-5511.40625,304.1516418457031,0.7592541575431824,0.3328101634979248,0.3200848996639251,292.9832458496094,297.1499938964844,293.1499938964844,0.5188544988632202,-6581.83349609375,304.1443176269531,0.8899459838867188,0.5438167452812195,0.3824492692947387,292.96612548828125,297.1499938964844,293.1499938964844,0.642090916633606,-10508.5009765625,304.143798828125,0.9459661245346068,0.6430202126502991,0.6106374263763428,293.0873413085937,297.1499938964844,293.1499938964844,0.0631619170308113,-8154.2216796875,304.1494445800781,0.5001513361930847,0.0994650349020958,0.473644495010376,289.9060974121094,291.1499938964844,258.144287109375,256.9143981933594,279.1488342285156,293.0881042480469,289.9079284667969,1.0,0.5412498712539673,0.5631670951843262,0.5631670951843262,1.0,1.0,-2.578559160232544,1.029034972190857,1.549524188041687,0.4267028868198395,0.0,0.0,1.0,189.7977600097656,198.0,61.47185897827149,-28017.529296875,1808.5794677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1498107910156,308.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.453125,32040.0,0.0,0.0,0.6559762954711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.816807746887207,-2.725904414546676e-05,0.0,0.0006657325429841,0.0,0.0,666.7542114257812,0.0,0.0,0.0,0.9919721484184264,4.0,0.0,1.0
460320,293.1058959960937,297.1499938964844,293.1499938964844,0.3498032093048095,-6219.30859375,304.1596984863281,0.8048607110977173,0.3963407576084137,0.3609933853149414,293.0609130859375,297.1499938964844,293.1499938964844,0.2804706692695617,-5511.40625,304.1516418457031,0.7592541575431824,0.3328101634979248,0.3200848996639251,292.9832458496094,297.1499938964844,293.1499938964844,0.5188544988632202,-6581.83349609375,304.1443176269531,0.8899459838867188,0.5438167452812195,0.3824492692947387,292.96612548828125,297.1499938964844,293.1499938964844,0.642090916633606,-10508.5009765625,304.143798828125,0.9459661245346068,0.6430202126502991,0.6106374263763428,293.0873413085937,297.1499938964844,293.1499938964844,0.0631619170308113,-8154.2216796875,304.1494445800781,0.5001513361930847,0.0994650349020958,0.473644495010376,289.9060974121094,291.1499938964844,258.144287109375,256.9143981933594,279.1488342285156,293.0881042480469,289.9079284667969,1.0,0.5412498712539673,0.5631670951843262,0.5631670951843262,1.0,1.0,-2.578559160232544,1.029034972190857,1.549524188041687,0.4267028868198395,0.0,0.0,1.0,189.7977600097656,198.0,61.47185897827149,-28017.529296875,1808.5794677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1498107910156,308.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.453125,32040.0,0.0,0.0,0.6559762954711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.816807746887207,-2.725904414546676e-05,0.0,0.0006657325429841,0.0,0.0,666.7542114257812,0.0,0.0,0.0,0.9919721484184264,4.0,0.0,1.0
460380,293.1202392578125,297.1499938964844,293.1499938964844,0.347077339887619,-6180.47607421875,304.1610107421875,0.8006075024604797,0.3945473730564117,0.3595751821994781,293.0746459960937,297.1499938964844,293.1499938964844,0.2793658077716827,-5493.39892578125,304.1529235839844,0.7561609745025635,0.3322819173336029,0.3197830617427826,292.9978332519531,297.1499938964844,293.1499938964844,0.5191596150398254,-6584.14306640625,304.14569091796875,0.8872469067573547,0.545082151889801,0.3834734559059143,292.9817199707031,297.1499938964844,293.1499938964844,0.6423901319503784,-10511.3310546875,304.1453552246094,0.9427754282951356,0.6445119976997375,0.6122154593467712,293.095458984375,297.1499938964844,293.1499938964844,0.0630501136183738,-8142.17724609375,304.1498107910156,0.4982523024082184,0.0994045436382293,0.4740785658359527,289.94049072265625,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.0954895019531,289.9420166015625,1.0,0.5435910224914551,0.563195526599884,0.563195526599884,1.0,1.0,-2.5801422595977783,1.0297598838806152,1.5503822565078735,0.4271271228790283,0.0,0.0,1.0,193.197509765625,201.0,51.23512268066406,-28107.55859375,1825.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2304077148437,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.673828125,32040.0,0.0,0.0,0.6590125560760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197453022003167,1.8197726011276243,-2.7348085495759733e-05,0.0,0.0006688139983452,0.0,0.0,670.0238037109375,0.0,0.0,0.0,0.9934386014938354,4.0,0.0,1.0
460440,293.1202392578125,297.1499938964844,293.1499938964844,0.347077339887619,-6180.47607421875,304.1610107421875,0.8006075024604797,0.3945473730564117,0.3595751821994781,293.0746459960937,297.1499938964844,293.1499938964844,0.2793658077716827,-5493.39892578125,304.1529235839844,0.7561609745025635,0.3322819173336029,0.3197830617427826,292.9978332519531,297.1499938964844,293.1499938964844,0.5191596150398254,-6584.14306640625,304.14569091796875,0.8872469067573547,0.545082151889801,0.3834734559059143,292.9817199707031,297.1499938964844,293.1499938964844,0.6423901319503784,-10511.3310546875,304.1453552246094,0.9427754282951356,0.6445119976997375,0.6122154593467712,293.095458984375,297.1499938964844,293.1499938964844,0.0630501136183738,-8142.17724609375,304.1498107910156,0.4982523024082184,0.0994045436382293,0.4740785658359527,289.94049072265625,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.0954895019531,289.9420166015625,1.0,0.5435910224914551,0.563195526599884,0.563195526599884,1.0,1.0,-2.5801422595977783,1.0297598838806152,1.5503822565078735,0.4271271228790283,0.0,0.0,1.0,193.197509765625,201.0,51.23512268066406,-28107.55859375,1825.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2304077148437,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.673828125,32040.0,0.0,0.0,0.6590125560760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197453022003167,1.8197726011276243,-2.7348085495759733e-05,0.0,0.0006688139983452,0.0,0.0,670.0238037109375,0.0,0.0,0.0,0.9934386014938354,4.0,0.0,1.0
460500,293.127197265625,297.1499938964844,293.1499938964844,0.3456407487392425,-6160.03271484375,304.16162109375,0.7984380125999451,0.3935551941394806,0.3587812483310699,293.0813293457031,297.1499938964844,293.1499938964844,0.2787314355373382,-5483.1455078125,304.1535339355469,0.7545729875564575,0.3319178819656372,0.3195383548736572,293.0048522949219,297.1499938964844,293.1499938964844,0.5192299485206604,-6584.50732421875,304.1463317871094,0.8858676552772522,0.5456238389015198,0.3839170932769775,292.9891662597656,297.1499938964844,293.1499938964844,0.642477810382843,-10512.0283203125,304.1460266113281,0.9411500692367554,0.6451771855354309,0.6129291653633118,293.0992736816406,297.1499938964844,293.1499938964844,0.0629770308732986,-8134.71923828125,304.14996337890625,0.4972788095474243,0.0993495061993599,0.4741821885108948,289.9566650390625,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.0990905761719,289.9582214355469,1.0,0.5446914434432983,0.5632579922676086,0.5632579922676086,1.0,1.0,-2.5804100036621094,1.0299490690231323,1.550460934638977,0.4272802472114563,0.0,0.0,1.0,194.8872528076172,201.0,48.53813552856445,-28148.48046875,1833.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2749938964844,308.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.958984375,33120.0,0.0,0.0,0.6603589057922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201797008514404,1.820206999778748,-2.7361142201698385e-05,0.0,0.0006701803649775,0.0,0.0,670.5037231445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.134033203125,297.1499938964844,293.1499938964844,0.3438578248023987,-6134.3916015625,304.1627502441406,0.7962419390678406,0.3924992680549621,0.3579323887825012,293.08795166015625,297.1499938964844,293.1499938964844,0.2778022885322571,-5468.0146484375,304.15460205078125,0.7529600858688354,0.3314889371395111,0.3192337453365326,293.0117492675781,297.1499938964844,293.1499938964844,0.518817126750946,-6579.73388671875,304.14776611328125,0.8844759464263916,0.5461112260818481,0.3843238055706024,292.9964599609375,297.1499938964844,293.1499938964844,0.6419910788536072,-10504.8115234375,304.14764404296875,0.9395062923431396,0.6457859873771667,0.6135937571525574,293.1028747558594,297.1499938964844,293.1499938964844,0.062831237912178,-8120.2138671875,304.1502380371094,0.4962927997112274,0.0992800146341323,0.4742202460765838,289.98309326171875,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1026306152344,289.9850769042969,1.0,0.5457491874694824,0.5633540153503418,0.5633540153503418,1.0,1.0,-2.580357551574707,1.0300371646881104,1.550320386886597,0.4274020195007324,0.0,0.0,1.0,196.5709991455078,204.0,59.71556091308594,-28228.87890625,1840.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143615722656,308.6313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.6616753339767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318877220153809,-2.771342951746192e-05,0.0,0.0006715163472108,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1473083496094,297.1499938964844,293.1499938964844,0.3406007587909698,-6088.02099609375,304.1639099121094,0.7917695045471191,0.3902132213115692,0.356067955493927,293.10089111328125,297.1499938964844,293.1499938964844,0.2761495411396026,-5441.5068359375,304.15582275390625,0.7496554255485535,0.3304346799850464,0.3184378743171692,293.0249328613281,297.1499938964844,293.1499938964844,0.5185266733169556,-6576.2578125,304.14898681640625,0.8816577196121216,0.5469418168067932,0.3850300908088684,293.0104064941406,297.1499938964844,293.1499938964844,0.6416787505149841,-10500.1103515625,304.14892578125,0.9361599683761596,0.646847128868103,0.6147677898406982,293.1096496582031,297.1499938964844,293.1499938964844,0.0626091584563255,-8098.5810546875,304.1505432128906,0.4942837655544281,0.0990989953279495,0.4741076827049255,290.01776123046875,291.1499938964844,258.1416015625,256.8792724609375,279.15234375,293.109619140625,290.0194091796875,1.0,0.5477374196052551,0.5636534690856934,0.5636534690856934,1.0,1.0,-2.5792860984802246,1.029915690422058,1.5493704080581665,0.4275563061237335,0.0,0.0,1.0,199.9210357666016,207.0,51.28164291381836,-28293.44140625,1854.1400146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3998107910156,308.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6639955043792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738710217177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1473083496094,297.1499938964844,293.1499938964844,0.3406007587909698,-6088.02099609375,304.1639099121094,0.7917695045471191,0.3902132213115692,0.356067955493927,293.10089111328125,297.1499938964844,293.1499938964844,0.2761495411396026,-5441.5068359375,304.15582275390625,0.7496554255485535,0.3304346799850464,0.3184378743171692,293.0249328613281,297.1499938964844,293.1499938964844,0.5185266733169556,-6576.2578125,304.14898681640625,0.8816577196121216,0.5469418168067932,0.3850300908088684,293.0104064941406,297.1499938964844,293.1499938964844,0.6416787505149841,-10500.1103515625,304.14892578125,0.9361599683761596,0.646847128868103,0.6147677898406982,293.1096496582031,297.1499938964844,293.1499938964844,0.0626091584563255,-8098.5810546875,304.1505432128906,0.4942837655544281,0.0990989953279495,0.4741076827049255,290.01776123046875,291.1499938964844,258.1416015625,256.8792724609375,279.15234375,293.109619140625,290.0194091796875,1.0,0.5477374196052551,0.5636534690856934,0.5636534690856934,1.0,1.0,-2.5792860984802246,1.029915690422058,1.5493704080581665,0.4275563061237335,0.0,0.0,1.0,199.9210357666016,207.0,51.28164291381836,-28293.44140625,1854.1400146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3998107910156,308.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6639955043792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738710217177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1597595214844,297.1499938964844,293.1499938964844,0.3371371626853943,-6038.6552734375,304.1650390625,0.7872461080551147,0.3877497315406799,0.3540367484092712,293.11346435546875,297.1499938964844,293.1499938964844,0.2742265462875366,-5410.7421875,304.1570739746094,0.7462634444236755,0.3291277289390564,0.3174023032188415,293.03729248046875,297.1499938964844,293.1499938964844,0.5179905295372009,-6570.3525390625,304.15020751953125,0.8788221478462219,0.5475992560386658,0.3856148719787597,293.0235290527344,297.1499938964844,293.1499938964844,0.6410828828811646,-10491.783203125,304.1502990722656,0.9327692985534668,0.6477163434028625,0.6157611012458801,293.1158447265625,297.1499938964844,293.1499938964844,0.0623339749872684,-8072.29736328125,304.1508178710937,0.4922274649143219,0.0988621786236763,0.4737438857555389,290.0528869628906,291.1499938964844,258.1499938964844,256.8801574707031,279.1537475585937,293.1164855957031,290.0545959472656,1.0,0.5495684742927551,0.5641016364097595,0.5641016364097595,1.0,1.0,-2.577061176300049,1.0294631719589231,1.5475980043411257,0.4276250898838043,0.0,0.0,1.0,203.24061584472656,210.0,49.9419059753418,-28356.375,1865.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4922790527344,308.7926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6658833622932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757869268767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1597595214844,297.1499938964844,293.1499938964844,0.3371371626853943,-6038.6552734375,304.1650390625,0.7872461080551147,0.3877497315406799,0.3540367484092712,293.11346435546875,297.1499938964844,293.1499938964844,0.2742265462875366,-5410.7421875,304.1570739746094,0.7462634444236755,0.3291277289390564,0.3174023032188415,293.03729248046875,297.1499938964844,293.1499938964844,0.5179905295372009,-6570.3525390625,304.15020751953125,0.8788221478462219,0.5475992560386658,0.3856148719787597,293.0235290527344,297.1499938964844,293.1499938964844,0.6410828828811646,-10491.783203125,304.1502990722656,0.9327692985534668,0.6477163434028625,0.6157611012458801,293.1158447265625,297.1499938964844,293.1499938964844,0.0623339749872684,-8072.29736328125,304.1508178710937,0.4922274649143219,0.0988621786236763,0.4737438857555389,290.0528869628906,291.1499938964844,258.1499938964844,256.8801574707031,279.1537475585937,293.1164855957031,290.0545959472656,1.0,0.5495684742927551,0.5641016364097595,0.5641016364097595,1.0,1.0,-2.577061176300049,1.0294631719589231,1.5475980043411257,0.4276250898838043,0.0,0.0,1.0,203.24061584472656,210.0,49.9419059753418,-28356.375,1865.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4922790527344,308.7926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6658833622932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757869268767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.172607421875,297.1499938964844,293.1499938964844,0.333320289850235,-5984.07275390625,304.1664123535156,0.7824805378913879,0.3849014639854431,0.3517433106899261,293.1266784667969,297.1499938964844,293.1499938964844,0.2719017267227173,-5373.54833984375,304.1585998535156,0.7426069378852844,0.3273778557777405,0.316031664609909,293.0497131347656,297.1499938964844,293.1499938964844,0.5170597434043884,-6560.42431640625,304.1517028808594,0.8757921457290649,0.5479393005371094,0.3860246539115906,293.0367431640625,297.1499938964844,293.1499938964844,0.640032947063446,-10477.4658203125,304.1519470214844,0.9291298389434814,0.6482454538345337,0.6164980530738831,293.12237548828125,297.1499938964844,293.1499938964844,0.0619209259748458,-8033.81787109375,304.1512451171875,0.4898903965950012,0.0984109491109848,0.4727361500263214,290.0903625488281,291.1499938964844,258.1630249023437,256.88653564453125,279.1556091308594,293.1241760253906,290.0922546386719,1.0,0.5512136816978455,0.5647484660148621,0.5647484660148621,1.0,1.0,-2.57282829284668,1.0283504724502563,1.5444778203964231,0.4275014996528625,0.0,0.0,1.0,206.64651489257807,213.0,52.29755783081055,-28407.71875,1874.0970458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.587158203125,308.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6673756241798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677301432006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.172607421875,297.1499938964844,293.1499938964844,0.333320289850235,-5984.07275390625,304.1664123535156,0.7824805378913879,0.3849014639854431,0.3517433106899261,293.1266784667969,297.1499938964844,293.1499938964844,0.2719017267227173,-5373.54833984375,304.1585998535156,0.7426069378852844,0.3273778557777405,0.316031664609909,293.0497131347656,297.1499938964844,293.1499938964844,0.5170597434043884,-6560.42431640625,304.1517028808594,0.8757921457290649,0.5479393005371094,0.3860246539115906,293.0367431640625,297.1499938964844,293.1499938964844,0.640032947063446,-10477.4658203125,304.1519470214844,0.9291298389434814,0.6482454538345337,0.6164980530738831,293.12237548828125,297.1499938964844,293.1499938964844,0.0619209259748458,-8033.81787109375,304.1512451171875,0.4898903965950012,0.0984109491109848,0.4727361500263214,290.0903625488281,291.1499938964844,258.1630249023437,256.88653564453125,279.1556091308594,293.1241760253906,290.0922546386719,1.0,0.5512136816978455,0.5647484660148621,0.5647484660148621,1.0,1.0,-2.57282829284668,1.0283504724502563,1.5444778203964231,0.4275014996528625,0.0,0.0,1.0,206.64651489257807,213.0,52.29755783081055,-28407.71875,1874.0970458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.587158203125,308.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6673756241798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677301432006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1861572265625,297.1499938964844,293.1499938964844,0.3288849294185638,-5920.3310546875,304.1683349609375,0.7772599458694458,0.3815824687480926,0.3490171134471893,293.1409606933594,297.1499938964844,293.1499938964844,0.2689175605773926,-5325.73095703125,304.16070556640625,0.738469123840332,0.3250701427459717,0.3141342997550964,293.06219482421875,297.1499938964844,293.1499938964844,0.5155081152915955,-6544.1171875,304.1537170410156,0.872417688369751,0.5479466319084167,0.386193037033081,293.0500793457031,297.1499938964844,293.1499938964844,0.6382603049278259,-10453.5400390625,304.1542663574219,0.9250666499137878,0.6484066843986511,0.6168792843818665,293.1293640136719,297.1499938964844,293.1499938964844,0.0612373575568199,-7971.4736328125,304.1519775390625,0.4869690537452698,0.0976905599236488,0.4704846441745758,290.1331481933594,291.1499938964844,258.1800537109375,256.8969116210937,279.1578369140625,293.13311767578125,290.13531494140625,1.0,0.5525723099708557,0.5656440258026123,0.5656440258026123,1.0,1.0,-2.565229654312134,1.0260367393493652,1.539193034172058,0.426927775144577,0.0,0.0,1.0,210.2135467529297,216.0,58.37701797485352,-28438.90625,1878.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849975585937,308.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6684508919715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783926510252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1861572265625,297.1499938964844,293.1499938964844,0.3288849294185638,-5920.3310546875,304.1683349609375,0.7772599458694458,0.3815824687480926,0.3490171134471893,293.1409606933594,297.1499938964844,293.1499938964844,0.2689175605773926,-5325.73095703125,304.16070556640625,0.738469123840332,0.3250701427459717,0.3141342997550964,293.06219482421875,297.1499938964844,293.1499938964844,0.5155081152915955,-6544.1171875,304.1537170410156,0.872417688369751,0.5479466319084167,0.386193037033081,293.0500793457031,297.1499938964844,293.1499938964844,0.6382603049278259,-10453.5400390625,304.1542663574219,0.9250666499137878,0.6484066843986511,0.6168792843818665,293.1293640136719,297.1499938964844,293.1499938964844,0.0612373575568199,-7971.4736328125,304.1519775390625,0.4869690537452698,0.0976905599236488,0.4704846441745758,290.1331481933594,291.1499938964844,258.1800537109375,256.8969116210937,279.1578369140625,293.13311767578125,290.13531494140625,1.0,0.5525723099708557,0.5656440258026123,0.5656440258026123,1.0,1.0,-2.565229654312134,1.0260367393493652,1.539193034172058,0.426927775144577,0.0,0.0,1.0,210.2135467529297,216.0,58.37701797485352,-28438.90625,1878.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849975585937,308.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6684508919715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783926510252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1927795410156,297.1499938964844,293.1499938964844,0.3264909088611603,-5885.85107421875,304.1693420410156,0.77458655834198,0.3798182904720306,0.347542405128479,293.148193359375,297.1499938964844,293.1499938964844,0.2672163546085357,-5298.45751953125,304.161865234375,0.736304521560669,0.3237627148628235,0.3130256235599518,293.0682678222656,297.1499938964844,293.1499938964844,0.5145325064659119,-6533.9462890625,304.1548156738281,0.870694100856781,0.5478619933128357,0.3862113356590271,293.0566101074219,297.1499938964844,293.1499938964844,0.6371318697929382,-10438.42578125,304.1555480957031,0.9229881167411804,0.6483851671218872,0.616967499256134,293.1328430175781,297.1499938964844,293.1499938964844,0.0608202740550041,-7933.71533203125,304.1523742675781,0.4853697419166565,0.0972649231553077,0.469030499458313,290.15655517578125,291.1499938964844,258.19000244140625,256.90350341796875,279.1589050292969,293.1377868652344,290.1588134765625,1.0,0.5531466007232666,0.5661712884902954,0.5661712884902954,1.0,1.0,-2.560506820678711,1.024561643600464,1.5359452962875366,0.4265229105949402,0.0,0.0,1.0,211.9949493408203,216.0,61.75671005249024,-28449.2578125,1879.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73504638671875,309.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6688271760940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787746096961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1992492675781,297.1499938964844,293.1499938964844,0.3240187764167785,-5850.20849609375,304.1703186035156,0.771912693977356,0.378009170293808,0.3460217118263244,293.15533447265625,297.1499938964844,293.1499938964844,0.2654115557670593,-5269.51708984375,304.1629943847656,0.7341113090515137,0.3223816454410553,0.3118389844894409,293.07421875,297.1499938964844,293.1499938964844,0.5134473443031311,-6522.68408203125,304.1559143066406,0.8689739108085632,0.5477296113967896,0.3861946165561676,293.06304931640625,297.1499938964844,293.1499938964844,0.6358689665794373,-10421.591796875,304.1568298339844,0.920914590358734,0.6483080387115479,0.6170007586479187,293.13629150390625,297.1499938964844,293.1499938964844,0.0603663399815559,-7892.77685546875,304.1527709960937,0.48370361328125,0.0968075841665268,0.4674193263053894,290.1810302734375,291.1499938964844,258.2008972167969,256.9110107421875,279.159912109375,293.1424865722656,290.1833801269531,1.0,0.5536604523658752,0.5667437314987183,0.5667437314987183,1.0,1.0,-2.555338144302368,1.0229390859603882,1.53239905834198,0.4260660111904144,0.0,0.0,1.0,213.7584228515625,219.0,64.97030639648438,-28456.935546875,1879.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855529785156,309.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6691012382507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790526676923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21148681640625,297.1499938964844,293.1499938964844,0.3188889622688293,-5776.1357421875,304.1720886230469,0.766601026058197,0.3742749094963074,0.3428686559200287,293.169189453125,297.1499938964844,293.1499938964844,0.2615557909011841,-5207.66015625,304.1650695800781,0.7296744585037231,0.3194386661052704,0.3092796504497528,293.08563232421875,297.1499938964844,293.1499938964844,0.5109865069389343,-6497.29443359375,304.1580505371094,0.8655669093132019,0.5473337769508362,0.3860656917095184,293.0754089355469,297.1499938964844,293.1499938964844,0.6329838037490845,-10383.3857421875,304.15936279296875,0.9168208241462708,0.6480006575584412,0.6169168949127197,293.1429138183594,297.1499938964844,293.1499938964844,0.0593661032617092,-7803.05419921875,304.15350341796875,0.4801726341247558,0.0958130434155464,0.4638031721115112,290.2326354980469,291.1499938964844,258.2252197265625,256.9286193847656,279.1617431640625,293.15185546875,290.2351379394531,1.0,0.5545246601104736,0.5680124163627625,0.5680124163627625,1.0,1.0,-2.543874263763428,1.019327163696289,1.524547100067139,0.4250250160694122,0.0,0.0,1.0,217.21958923339844,222.0,70.4061050415039,-28464.5625,1877.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865966796875,309.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.669344425201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792994681745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21148681640625,297.1499938964844,293.1499938964844,0.3188889622688293,-5776.1357421875,304.1720886230469,0.766601026058197,0.3742749094963074,0.3428686559200287,293.169189453125,297.1499938964844,293.1499938964844,0.2615557909011841,-5207.66015625,304.1650695800781,0.7296744585037231,0.3194386661052704,0.3092796504497528,293.08563232421875,297.1499938964844,293.1499938964844,0.5109865069389343,-6497.29443359375,304.1580505371094,0.8655669093132019,0.5473337769508362,0.3860656917095184,293.0754089355469,297.1499938964844,293.1499938964844,0.6329838037490845,-10383.3857421875,304.15936279296875,0.9168208241462708,0.6480006575584412,0.6169168949127197,293.1429138183594,297.1499938964844,293.1499938964844,0.0593661032617092,-7803.05419921875,304.15350341796875,0.4801726341247558,0.0958130434155464,0.4638031721115112,290.2326354980469,291.1499938964844,258.2252197265625,256.9286193847656,279.1617431640625,293.15185546875,290.2351379394531,1.0,0.5545246601104736,0.5680124163627625,0.5680124163627625,1.0,1.0,-2.543874263763428,1.019327163696289,1.524547100067139,0.4250250160694122,0.0,0.0,1.0,217.21958923339844,222.0,70.4061050415039,-28464.5625,1877.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865966796875,309.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.669344425201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792994681745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.222900390625,297.1499938964844,293.1499938964844,0.3135688602924347,-5699.14013671875,304.173583984375,0.7613563537597656,0.3704029321670532,0.3395869433879852,293.1823425292969,297.1499938964844,293.1499938964844,0.2574417293071747,-5141.587890625,304.1669006347656,0.7251722812652588,0.3162844777107239,0.3065122365951538,293.09637451171875,297.1499938964844,293.1499938964844,0.5082046985626221,-6468.76806640625,304.15997314453125,0.8622143864631653,0.5467811822891235,0.3858236670494079,293.0871276855469,297.1499938964844,293.1499938964844,0.6296979784965515,-10340.185546875,304.16168212890625,0.9128289818763732,0.647509753704071,0.6166545152664185,293.14910888671875,297.1499938964844,293.1499938964844,0.0582698248326778,-7705.37939453125,304.1541442871094,0.4763425588607788,0.0947336927056312,0.4597723484039306,290.2867736816406,291.1499938964844,258.2528381347656,256.9494934082031,279.163330078125,293.1610412597656,290.2893981933594,1.0,0.555203914642334,0.5694290399551392,0.5694290399551392,1.0,1.0,-2.531156778335572,1.0153098106384275,1.5158469676971436,0.4238426983356476,0.0,0.0,1.0,220.59884643554688,225.0,74.33584594726562,-28461.765625,1873.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,309.2723693847656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708021759986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680778932292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.222900390625,297.1499938964844,293.1499938964844,0.3135688602924347,-5699.14013671875,304.173583984375,0.7613563537597656,0.3704029321670532,0.3395869433879852,293.1823425292969,297.1499938964844,293.1499938964844,0.2574417293071747,-5141.587890625,304.1669006347656,0.7251722812652588,0.3162844777107239,0.3065122365951538,293.09637451171875,297.1499938964844,293.1499938964844,0.5082046985626221,-6468.76806640625,304.15997314453125,0.8622143864631653,0.5467811822891235,0.3858236670494079,293.0871276855469,297.1499938964844,293.1499938964844,0.6296979784965515,-10340.185546875,304.16168212890625,0.9128289818763732,0.647509753704071,0.6166545152664185,293.14910888671875,297.1499938964844,293.1499938964844,0.0582698248326778,-7705.37939453125,304.1541442871094,0.4763425588607788,0.0947336927056312,0.4597723484039306,290.2867736816406,291.1499938964844,258.2528381347656,256.9494934082031,279.163330078125,293.1610412597656,290.2893981933594,1.0,0.555203914642334,0.5694290399551392,0.5694290399551392,1.0,1.0,-2.531156778335572,1.0153098106384275,1.5158469676971436,0.4238426983356476,0.0,0.0,1.0,220.59884643554688,225.0,74.33584594726562,-28461.765625,1873.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,309.2723693847656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708021759986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680778932292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2334899902344,297.1499938964844,293.1499938964844,0.3080002665519714,-5618.22021484375,304.17498779296875,0.7561821937561035,0.3664058148860931,0.3361901938915252,293.1947937011719,297.1499938964844,293.1499938964844,0.2530354559421539,-5070.60400390625,304.1686096191406,0.7205687761306763,0.3129407167434692,0.3035614788532257,293.10650634765625,297.1499938964844,293.1499938964844,0.5049942135810852,-6435.89208984375,304.1620178222656,0.8589133024215698,0.5460870265960693,0.3854812383651733,293.0982360839844,297.1499938964844,293.1499938964844,0.6258796453475952,-10290.0673828125,304.1641540527344,0.9089596271514891,0.6468521356582642,0.6162329316139221,293.1548767089844,297.1499938964844,293.1499938964844,0.0570760890841484,-7599.51953125,304.1547546386719,0.4721249341964721,0.0935863256454467,0.455415666103363,290.3467102050781,291.1499938964844,258.283447265625,256.9733581542969,279.1647644042969,293.1700744628906,290.3497009277344,1.0,0.5557316541671753,0.5709784626960754,0.5709784626960754,1.0,1.0,-2.5173773765563965,1.010947346687317,1.50642991065979,0.4225359559059143,0.0,0.0,1.0,223.9133453369141,228.0,81.99127197265625,-28468.8671875,1867.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,309.3916320800781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6706547141075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806292803958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2334899902344,297.1499938964844,293.1499938964844,0.3080002665519714,-5618.22021484375,304.17498779296875,0.7561821937561035,0.3664058148860931,0.3361901938915252,293.1947937011719,297.1499938964844,293.1499938964844,0.2530354559421539,-5070.60400390625,304.1686096191406,0.7205687761306763,0.3129407167434692,0.3035614788532257,293.10650634765625,297.1499938964844,293.1499938964844,0.5049942135810852,-6435.89208984375,304.1620178222656,0.8589133024215698,0.5460870265960693,0.3854812383651733,293.0982360839844,297.1499938964844,293.1499938964844,0.6258796453475952,-10290.0673828125,304.1641540527344,0.9089596271514891,0.6468521356582642,0.6162329316139221,293.1548767089844,297.1499938964844,293.1499938964844,0.0570760890841484,-7599.51953125,304.1547546386719,0.4721249341964721,0.0935863256454467,0.455415666103363,290.3467102050781,291.1499938964844,258.283447265625,256.9733581542969,279.1647644042969,293.1700744628906,290.3497009277344,1.0,0.5557316541671753,0.5709784626960754,0.5709784626960754,1.0,1.0,-2.5173773765563965,1.010947346687317,1.50642991065979,0.4225359559059143,0.0,0.0,1.0,223.9133453369141,228.0,81.99127197265625,-28468.8671875,1867.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,309.3916320800781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6706547141075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806292803958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24334716796875,297.1499938964844,293.1499938964844,0.3022775650024414,-5534.7822265625,304.1762084960937,0.7510738968849182,0.3622915148735046,0.3326853811740875,293.20654296875,297.1499938964844,293.1499938964844,0.2484202533960342,-4996.05810546875,304.1700744628906,0.7157973647117615,0.3094159960746765,0.3004368543624878,293.1159973144531,297.1499938964844,293.1499938964844,0.5014877915382385,-6400.10107421875,304.1638488769531,0.8556540012359619,0.5452591776847839,0.3850437104701996,293.10870361328125,297.1499938964844,293.1499938964844,0.6216866970062256,-10235.2587890625,304.1664123535156,0.905228316783905,0.6460362076759338,0.6156594157218933,293.16021728515625,297.1499938964844,293.1499938964844,0.0558120422065258,-7488.10498046875,304.1552734375,0.4673786163330078,0.0923796892166137,0.4507803320884704,290.4095153808594,291.1499938964844,258.3168029785156,257.0000305175781,279.16607666015625,293.1788330078125,290.4125671386719,1.0,0.5561293959617615,0.5726513266563416,0.5726513266563416,1.0,1.0,-2.502627372741699,1.0062627792358398,1.496364712715149,0.4211067259311676,0.0,0.0,1.0,227.17922973632807,231.0,86.11268615722656,-28462.16796875,1859.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,309.50537109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6701098084449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800763076171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24334716796875,297.1499938964844,293.1499938964844,0.3022775650024414,-5534.7822265625,304.1762084960937,0.7510738968849182,0.3622915148735046,0.3326853811740875,293.20654296875,297.1499938964844,293.1499938964844,0.2484202533960342,-4996.05810546875,304.1700744628906,0.7157973647117615,0.3094159960746765,0.3004368543624878,293.1159973144531,297.1499938964844,293.1499938964844,0.5014877915382385,-6400.10107421875,304.1638488769531,0.8556540012359619,0.5452591776847839,0.3850437104701996,293.10870361328125,297.1499938964844,293.1499938964844,0.6216866970062256,-10235.2587890625,304.1664123535156,0.905228316783905,0.6460362076759338,0.6156594157218933,293.16021728515625,297.1499938964844,293.1499938964844,0.0558120422065258,-7488.10498046875,304.1552734375,0.4673786163330078,0.0923796892166137,0.4507803320884704,290.4095153808594,291.1499938964844,258.3168029785156,257.0000305175781,279.16607666015625,293.1788330078125,290.4125671386719,1.0,0.5561293959617615,0.5726513266563416,0.5726513266563416,1.0,1.0,-2.502627372741699,1.0062627792358398,1.496364712715149,0.4211067259311676,0.0,0.0,1.0,227.17922973632807,231.0,86.11268615722656,-28462.16796875,1859.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,309.50537109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6701098084449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800763076171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
