time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461700,293.2479858398437,297.1499938964844,293.1499938964844,0.2993853092193603,-5492.51220703125,304.1766967773437,0.7485441565513611,0.36019366979599,0.3308954536914825,293.2121887207031,297.1499938964844,293.1499938964844,0.2460569590330124,-4957.81103515625,304.17071533203125,0.7133222818374634,0.3075883984565735,0.2988119721412658,293.1205444335937,297.1499938964844,293.1499938964844,0.4996639788150787,-6381.53076171875,304.1646423339844,0.8540393114089966,0.5447990298271179,0.3847919404506683,293.1137084960937,297.1499938964844,293.1499938964844,0.6194987297058105,-10206.75,304.1673889160156,0.9034232497215272,0.6455732583999634,0.6153197288513184,293.1627197265625,297.1499938964844,293.1499938964844,0.0551604740321636,-7430.96728515625,304.1554870605469,0.4647501409053802,0.0917562097311019,0.4483683705329895,290.441162109375,291.1499938964844,258.3344421386719,257.0143127441406,279.1666564941406,293.1831359863281,290.4442138671875,1.0,0.5562849640846252,0.5735315084457397,0.5735315084457397,1.0,1.0,-2.4949159622192383,1.003806710243225,1.4911091327667236,0.4203469753265381,0.0,0.0,1.0,228.79722595214844,231.0,87.07687377929688,-28453.58984375,1855.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,309.5598449707031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674500048160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684531754814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2524719238281,297.1499938964844,293.1499938964844,0.2963807284832001,-5448.41064453125,304.17730712890625,0.7460310459136963,0.3580713272094726,0.3290832638740539,293.2176818847656,297.1499938964844,293.1499938964844,0.243582397699356,-4917.60302734375,304.17144775390625,0.7107717394828796,0.3057209253311157,0.297149121761322,293.1249084472656,297.1499938964844,293.1499938964844,0.4976416230201721,-6360.837890625,304.1656494140625,0.8524350523948669,0.5443101525306702,0.384520560503006,293.1185913085937,297.1499938964844,293.1499938964844,0.6170663237571716,-10174.8779296875,304.1686706542969,0.9016556739807128,0.6450760960578918,0.6149485111236572,293.1651306152344,297.1499938964844,293.1499938964844,0.0544754080474376,-7370.890625,304.15576171875,0.4619317948818207,0.0911208987236023,0.4459019005298614,290.4765930175781,291.1499938964844,258.3526611328125,257.0292053222656,279.1672668457031,293.1873779296875,290.48046875,1.0,0.556415855884552,0.5744388699531555,0.5744388699531555,1.0,1.0,-2.4870049953460693,1.001282811164856,1.4857220649719238,0.4195593297481537,0.0,0.0,1.0,230.4072265625,234.0,95.00629425048828,-28473.087890625,1850.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,309.645751953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674562931060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845956668257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.260986328125,297.1499938964844,293.1499938964844,0.2901097536087036,-5355.92333984375,304.1786499023437,0.741044282913208,0.3537513017654419,0.3253903985023498,293.2282409667969,297.1499938964844,293.1499938964844,0.2383625358343124,-4832.40966796875,304.1730041503906,0.7054212093353271,0.3018634915351867,0.2937067449092865,293.1333312988281,297.1499938964844,293.1499938964844,0.4930986762046814,-6314.265625,304.1679992675781,0.8492475152015686,0.5432381629943848,0.3839129507541656,293.1279602050781,297.1499938964844,293.1499938964844,0.611580491065979,-10102.8564453125,304.17156982421875,0.8981284499168396,0.6439684629440308,0.6141010522842407,293.169677734375,297.1499938964844,293.1499938964844,0.053023025393486,-7243.7890625,304.15625,0.4562254846096039,0.0898154601454734,0.4408088624477386,290.5574035644531,291.1499938964844,258.3907470703125,257.0606689453125,279.1683959960937,293.1957092285156,290.5614013671875,1.0,0.5566051602363586,0.5763350129127502,0.5763350129127502,1.0,1.0,-2.470564365386963,0.996018409729004,1.4745458364486694,0.4178924858570099,0.0,0.0,1.0,233.6090240478516,222.0,107.69286346435548,-28497.046875,1840.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272216796875,309.8091735839844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6742724776268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006843008450232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.260986328125,297.1499938964844,293.1499938964844,0.2901097536087036,-5355.92333984375,304.1786499023437,0.741044282913208,0.3537513017654419,0.3253903985023498,293.2282409667969,297.1499938964844,293.1499938964844,0.2383625358343124,-4832.40966796875,304.1730041503906,0.7054212093353271,0.3018634915351867,0.2937067449092865,293.1333312988281,297.1499938964844,293.1499938964844,0.4930986762046814,-6314.265625,304.1679992675781,0.8492475152015686,0.5432381629943848,0.3839129507541656,293.1279602050781,297.1499938964844,293.1499938964844,0.611580491065979,-10102.8564453125,304.17156982421875,0.8981284499168396,0.6439684629440308,0.6141010522842407,293.169677734375,297.1499938964844,293.1499938964844,0.053023025393486,-7243.7890625,304.15625,0.4562254846096039,0.0898154601454734,0.4408088624477386,290.5574035644531,291.1499938964844,258.3907470703125,257.0606689453125,279.1683959960937,293.1957092285156,290.5614013671875,1.0,0.5566051602363586,0.5763350129127502,0.5763350129127502,1.0,1.0,-2.470564365386963,0.996018409729004,1.4745458364486694,0.4178924858570099,0.0,0.0,1.0,233.6090240478516,222.0,107.69286346435548,-28497.046875,1840.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272216796875,309.8091735839844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6742724776268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006843008450232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2685546875,297.1499938964844,293.1499938964844,0.2835362553596496,-5258.4716796875,304.1800537109375,0.7396709322929382,0.3494037389755249,0.3214157819747925,293.2380065917969,297.1499938964844,293.1499938964844,0.2327850908041,-4740.955078125,304.17462158203125,0.7037575840950012,0.2978995740413666,0.2898992896080017,293.1409912109375,297.1499938964844,293.1499938964844,0.4880640804767608,-6262.61669921875,304.1703796386719,0.8503804206848145,0.5421041250228882,0.3830658793449402,293.1366271972656,297.1499938964844,293.1499938964844,0.6055164337158203,-10023.2099609375,304.17449951171875,0.8994872570037842,0.6427701711654663,0.61290442943573,293.1736145019531,297.1499938964844,293.1499938964844,0.0513209775090217,-7096.3486328125,304.1570129394531,0.4541201889514923,0.088516891002655,0.4344914257526397,290.6409912109375,291.1499938964844,258.4308166503906,257.0941772460937,279.1698608398437,293.2035827636719,290.64520263671875,1.0,0.5522156953811646,0.5783962607383728,0.5783962607383728,1.0,1.0,-2.4511706829071045,0.9895572662353516,1.461613416671753,0.4157163798809051,0.0,0.0,1.0,230.5206451416016,210.0,114.656982421875,-28486.69921875,1799.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67950439453125,309.9627685546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6782925128936768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883806781843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2685546875,297.1499938964844,293.1499938964844,0.2835362553596496,-5258.4716796875,304.1800537109375,0.7396709322929382,0.3494037389755249,0.3214157819747925,293.2380065917969,297.1499938964844,293.1499938964844,0.2327850908041,-4740.955078125,304.17462158203125,0.7037575840950012,0.2978995740413666,0.2898992896080017,293.1409912109375,297.1499938964844,293.1499938964844,0.4880640804767608,-6262.61669921875,304.1703796386719,0.8503804206848145,0.5421041250228882,0.3830658793449402,293.1366271972656,297.1499938964844,293.1499938964844,0.6055164337158203,-10023.2099609375,304.17449951171875,0.8994872570037842,0.6427701711654663,0.61290442943573,293.1736145019531,297.1499938964844,293.1499938964844,0.0513209775090217,-7096.3486328125,304.1570129394531,0.4541201889514923,0.088516891002655,0.4344914257526397,290.6409912109375,291.1499938964844,258.4308166503906,257.0941772460937,279.1698608398437,293.2035827636719,290.64520263671875,1.0,0.5522156953811646,0.5783962607383728,0.5783962607383728,1.0,1.0,-2.4511706829071045,0.9895572662353516,1.461613416671753,0.4157163798809051,0.0,0.0,1.0,230.5206451416016,210.0,114.656982421875,-28486.69921875,1799.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67950439453125,309.9627685546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6782925128936768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883806781843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2750549316406,297.1499938964844,293.1499938964844,0.2765591442584991,-5154.26611328125,304.1816711425781,0.7405875325202942,0.3450797498226166,0.3173173666000366,293.2468566894531,297.1499938964844,293.1499938964844,0.2267820686101913,-4641.81689453125,304.1764221191406,0.704463005065918,0.2938755452632904,0.2858801782131195,293.1478271484375,297.1499938964844,293.1499938964844,0.4822354018688202,-6202.5498046875,304.17333984375,0.8543149828910828,0.5409460067749023,0.3820909261703491,293.1444702148437,297.1499938964844,293.1499938964844,0.5984688401222229,-9930.1865234375,304.1781005859375,0.9039942026138306,0.6415151357650757,0.6115044355392456,293.1767883300781,297.1499938964844,293.1499938964844,0.0494472384452819,-6934.75439453125,304.1578063964844,0.4543856084346771,0.0872745364904403,0.4276901185512543,290.7388916015625,291.1499938964844,258.4725952148437,257.1295166015625,279.171142578125,293.2107849121094,290.7440490722656,1.0,0.5454878211021423,0.5805752873420715,0.5805752873420715,1.0,1.0,-2.4303927421569824,0.9825543761253356,1.4478384256362915,0.4132653772830963,0.0,0.0,1.0,223.57276916503903,198.0,133.17578125,-28516.7109375,1741.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89434814453125,310.1737060546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678072988986969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006881578592583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2750549316406,297.1499938964844,293.1499938964844,0.2765591442584991,-5154.26611328125,304.1816711425781,0.7405875325202942,0.3450797498226166,0.3173173666000366,293.2468566894531,297.1499938964844,293.1499938964844,0.2267820686101913,-4641.81689453125,304.1764221191406,0.704463005065918,0.2938755452632904,0.2858801782131195,293.1478271484375,297.1499938964844,293.1499938964844,0.4822354018688202,-6202.5498046875,304.17333984375,0.8543149828910828,0.5409460067749023,0.3820909261703491,293.1444702148437,297.1499938964844,293.1499938964844,0.5984688401222229,-9930.1865234375,304.1781005859375,0.9039942026138306,0.6415151357650757,0.6115044355392456,293.1767883300781,297.1499938964844,293.1499938964844,0.0494472384452819,-6934.75439453125,304.1578063964844,0.4543856084346771,0.0872745364904403,0.4276901185512543,290.7388916015625,291.1499938964844,258.4725952148437,257.1295166015625,279.171142578125,293.2107849121094,290.7440490722656,1.0,0.5454878211021423,0.5805752873420715,0.5805752873420715,1.0,1.0,-2.4303927421569824,0.9825543761253356,1.4478384256362915,0.4132653772830963,0.0,0.0,1.0,223.57276916503903,198.0,133.17578125,-28516.7109375,1741.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89434814453125,310.1737060546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678072988986969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006881578592583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2807006835937,297.1499938964844,293.1499938964844,0.2694585919380188,-5047.65771484375,304.18292236328125,0.7429227828979492,0.3407657146453857,0.3131524622440338,293.2549133300781,297.1499938964844,293.1499938964844,0.2206076681613922,-4539.3056640625,304.1778869628906,0.7066003680229187,0.2897884249687195,0.281720906496048,293.15399169921875,297.1499938964844,293.1499938964844,0.4760205149650574,-6138.5439453125,304.1758728027344,0.8600643873214722,0.5397507548332214,0.3810312151908874,293.15167236328125,297.1499938964844,293.1499938964844,0.5909183025360107,-9830.669921875,304.1812744140625,0.9107912182807922,0.6401941776275635,0.6099613308906555,293.1793212890625,297.1499938964844,293.1499938964844,0.047517891973257,-6769.32275390625,304.1584167480469,0.4561748504638672,0.0860807672142982,0.4207358956336975,290.8428955078125,291.1499938964844,258.51580810546875,257.1664123535156,279.1722106933594,293.21746826171875,290.8481140136719,1.0,0.5373416543006897,0.5828505158424377,0.5828505158424377,1.0,1.0,-2.40890908241272,0.9752792716026306,1.4336299896240234,0.4106771349906921,0.0,0.0,1.0,214.5523223876953,186.0,141.49801635742188,-28523.349609375,1674.8494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0904846191406,310.36895751953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6772078275680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006872798549011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2807006835937,297.1499938964844,293.1499938964844,0.2694585919380188,-5047.65771484375,304.18292236328125,0.7429227828979492,0.3407657146453857,0.3131524622440338,293.2549133300781,297.1499938964844,293.1499938964844,0.2206076681613922,-4539.3056640625,304.1778869628906,0.7066003680229187,0.2897884249687195,0.281720906496048,293.15399169921875,297.1499938964844,293.1499938964844,0.4760205149650574,-6138.5439453125,304.1758728027344,0.8600643873214722,0.5397507548332214,0.3810312151908874,293.15167236328125,297.1499938964844,293.1499938964844,0.5909183025360107,-9830.669921875,304.1812744140625,0.9107912182807922,0.6401941776275635,0.6099613308906555,293.1793212890625,297.1499938964844,293.1499938964844,0.047517891973257,-6769.32275390625,304.1584167480469,0.4561748504638672,0.0860807672142982,0.4207358956336975,290.8428955078125,291.1499938964844,258.51580810546875,257.1664123535156,279.1722106933594,293.21746826171875,290.8481140136719,1.0,0.5373416543006897,0.5828505158424377,0.5828505158424377,1.0,1.0,-2.40890908241272,0.9752792716026306,1.4336299896240234,0.4106771349906921,0.0,0.0,1.0,214.5523223876953,186.0,141.49801635742188,-28523.349609375,1674.8494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0904846191406,310.36895751953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6772078275680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006872798549011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2832336425781,297.1499938964844,293.1499938964844,0.2659352421760559,-4994.580078125,304.183349609375,0.7444902062416077,0.3386112451553345,0.3110551536083221,293.2586669921875,297.1499938964844,293.1499938964844,0.217519611120224,-4487.857421875,304.1784362792969,0.7080552577972412,0.2877207100391388,0.2796003520488739,293.1568298339844,297.1499938964844,293.1499938964844,0.4728885591030121,-6106.33349609375,304.1768493652344,0.8634732961654663,0.5391402244567871,0.3804788589477539,293.155029296875,297.1499938964844,293.1499938964844,0.5871014595031738,-9780.4765625,304.1825256347656,0.914941430091858,0.6395123600959778,0.6091508269309998,293.1803894042969,297.1499938964844,293.1499938964844,0.0465544648468494,-6687.10791015625,304.1586303710937,0.4575052559375763,0.0854973495006561,0.4172387719154358,290.8945007324219,291.1499938964844,258.53790283203125,257.1853942871094,279.17266845703125,293.2206420898437,290.8996887207031,1.0,0.5329214334487915,0.5840193033218384,0.5840193033218384,1.0,1.0,-2.3980026245117188,0.9715774059295654,1.426425218582153,0.4093474447727203,0.0,0.0,1.0,209.57667541503903,186.0,142.518798828125,-28518.44921875,1639.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1810607910156,310.46014404296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.681366503238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915003759786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2856140136719,297.1499938964844,293.1499938964844,0.2623564302921295,-4940.4443359375,304.18377685546875,0.746285617351532,0.3364575207233429,0.3089511692523956,293.26226806640625,297.1499938964844,293.1499938964844,0.2143722176551818,-4435.20458984375,304.1789855957031,0.7097099423408508,0.2856365740299225,0.2774564921855926,293.1595458984375,297.1499938964844,293.1499938964844,0.4696123898029327,-6072.5400390625,304.1779479980469,0.867195725440979,0.5385200381278992,0.3799144923686981,293.15826416015625,297.1499938964844,293.1499938964844,0.5831026434898376,-9727.7294921875,304.18389892578125,0.9195274710655212,0.6388157606124878,0.6083192825317383,293.1813659667969,297.1499938964844,293.1499938964844,0.0455754846334457,-6603.6123046875,304.1588439941406,0.4590850472450256,0.0849205330014228,0.4137371182441711,290.94903564453125,291.1499938964844,258.56024169921875,257.20465087890625,279.173095703125,293.2237243652344,290.9549865722656,1.0,0.5283312201499939,0.5852069854736328,0.5852069854736328,1.0,1.0,-2.387014865875244,0.9678428173065186,1.4191720485687256,0.4079982340335846,0.0,0.0,1.0,204.3960418701172,174.0,149.470458984375,-28538.90234375,1604.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3036804199219,310.5801696777344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6811558604240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912865792401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2899169921875,297.1499938964844,293.1499938964844,0.2550922632217407,-4829.966796875,304.18463134765625,0.7505128979682922,0.3321488797664642,0.3047266900539398,293.26904296875,297.1499938964844,293.1499938964844,0.2079517841339111,-4327.2060546875,304.1800231933594,0.7134718298912048,0.2814159691333771,0.2731028199195862,293.1646728515625,297.1499938964844,293.1499938964844,0.4627080261707306,-6001.15234375,304.1801147460937,0.8755214214324951,0.5372396111488342,0.3787475526332855,293.16436767578125,297.1499938964844,293.1499938964844,0.5746535658836365,-9616.0380859375,304.1866455078125,0.9298232197761536,0.6373663544654846,0.6065894961357117,293.1830749511719,297.1499938964844,293.1499938964844,0.0435876213014125,-6434.22900390625,304.1592102050781,0.4629368185997009,0.0837812945246696,0.4067286252975464,291.0662536621094,291.1499938964844,258.6056213378906,257.2439880371094,279.17388916015625,293.2296447753906,291.0722045898437,1.0,0.5187460780143738,0.5876370072364807,0.5876370072364807,1.0,1.0,-2.3648085594177246,0.9602768421173096,1.4045318365097046,0.4052409529685974,0.0,0.0,1.0,193.6103057861328,162.0,159.04998779296875,-28559.8671875,1531.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53057861328125,310.8043212890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6802055835723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000690322194714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2899169921875,297.1499938964844,293.1499938964844,0.2550922632217407,-4829.966796875,304.18463134765625,0.7505128979682922,0.3321488797664642,0.3047266900539398,293.26904296875,297.1499938964844,293.1499938964844,0.2079517841339111,-4327.2060546875,304.1800231933594,0.7134718298912048,0.2814159691333771,0.2731028199195862,293.1646728515625,297.1499938964844,293.1499938964844,0.4627080261707306,-6001.15234375,304.1801147460937,0.8755214214324951,0.5372396111488342,0.3787475526332855,293.16436767578125,297.1499938964844,293.1499938964844,0.5746535658836365,-9616.0380859375,304.1866455078125,0.9298232197761536,0.6373663544654846,0.6065894961357117,293.1830749511719,297.1499938964844,293.1499938964844,0.0435876213014125,-6434.22900390625,304.1592102050781,0.4629368185997009,0.0837812945246696,0.4067286252975464,291.0662536621094,291.1499938964844,258.6056213378906,257.2439880371094,279.17388916015625,293.2296447753906,291.0722045898437,1.0,0.5187460780143738,0.5876370072364807,0.5876370072364807,1.0,1.0,-2.3648085594177246,0.9602768421173096,1.4045318365097046,0.4052409529685974,0.0,0.0,1.0,193.6103057861328,162.0,159.04998779296875,-28559.8671875,1531.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53057861328125,310.8043212890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6802055835723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000690322194714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29364013671875,297.1499938964844,293.1499938964844,0.2479919344186782,-4721.43212890625,304.1849060058594,0.7555736303329468,0.3278454840183258,0.3004915714263916,293.2752990722656,297.1499938964844,293.1499938964844,0.2016166746616363,-4220.06201171875,304.1805419921875,0.7177615165710449,0.2771296203136444,0.2686719000339508,293.1693725585937,297.1499938964844,293.1499938964844,0.4558647572994232,-5930.44287109375,304.18145751953125,0.8849873542785645,0.5359143018722534,0.3775376081466675,293.1700134277344,297.1499938964844,293.1499938964844,0.5662515163421631,-9505.150390625,304.1884155273437,0.9413188099861144,0.6358539462089539,0.6047835350036621,293.1844787597656,297.1499938964844,293.1499938964844,0.0416336245834827,-6268.21533203125,304.1593933105469,0.4673880338668823,0.0826543793082237,0.3997191190719604,291.18048095703125,291.1499938964844,258.6517028808594,257.2841796875,279.1745910644531,293.2352600097656,291.1862487792969,1.0,0.5087451338768005,0.5901329517364502,0.5901329517364502,1.0,1.0,-2.342352867126465,0.9525979161262512,1.3897548913955688,0.4024095833301544,0.0,0.0,0.9939273595809937,182.4769592285156,150.0,158.3871612548828,-28553.052734375,1458.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305603027344,311.0044860839844,278.1499938964844,0.0,18000.0,315.2300109863281,32524.25390625,36000.0,0.0,0.0,0.6834705471992493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83151650428772,1.831544280052185,-2.772522566374392e-05,0.0,0.0006936357240192,0.0,0.0,683.4789428710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29364013671875,297.1499938964844,293.1499938964844,0.2479919344186782,-4721.43212890625,304.1849060058594,0.7555736303329468,0.3278454840183258,0.3004915714263916,293.2752990722656,297.1499938964844,293.1499938964844,0.2016166746616363,-4220.06201171875,304.1805419921875,0.7177615165710449,0.2771296203136444,0.2686719000339508,293.1693725585937,297.1499938964844,293.1499938964844,0.4558647572994232,-5930.44287109375,304.18145751953125,0.8849873542785645,0.5359143018722534,0.3775376081466675,293.1700134277344,297.1499938964844,293.1499938964844,0.5662515163421631,-9505.150390625,304.1884155273437,0.9413188099861144,0.6358539462089539,0.6047835350036621,293.1844787597656,297.1499938964844,293.1499938964844,0.0416336245834827,-6268.21533203125,304.1593933105469,0.4673880338668823,0.0826543793082237,0.3997191190719604,291.18048095703125,291.1499938964844,258.6517028808594,257.2841796875,279.1745910644531,293.2352600097656,291.1862487792969,1.0,0.5087451338768005,0.5901329517364502,0.5901329517364502,1.0,1.0,-2.342352867126465,0.9525979161262512,1.3897548913955688,0.4024095833301544,0.0,0.0,0.9939273595809937,182.4769592285156,150.0,158.3871612548828,-28553.052734375,1458.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305603027344,311.0044860839844,278.1499938964844,0.0,18000.0,315.2300109863281,32524.25390625,36000.0,0.0,0.0,0.6834705471992493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83151650428772,1.831544280052185,-2.772522566374392e-05,0.0,0.0006936357240192,0.0,0.0,683.4789428710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.296875,297.1499938964844,293.1499938964844,0.2409007996320724,-4612.2412109375,304.1850891113281,0.7615195512771606,0.3235521912574768,0.2962575852870941,293.2810974121094,297.1499938964844,293.1499938964844,0.195244014263153,-4111.46728515625,304.1809997558594,0.7225858569145203,0.2727827727794647,0.2641752362251282,293.1737060546875,297.1499938964844,293.1499938964844,0.4488052725791931,-5857.197265625,304.1827392578125,0.8956121802330017,0.5345449447631836,0.3762927055358886,293.17529296875,297.1499938964844,293.1499938964844,0.5575653314590454,-9390.0546875,304.1900939941406,0.9536675214767456,0.6342817544937134,0.6029154062271118,293.1856994628906,297.1499938964844,293.1499938964844,0.0396776907145977,-6101.72119140625,304.1595153808594,0.4720714092254638,0.0815342739224433,0.392710268497467,291.2994384765625,291.1499938964844,258.6982116699219,257.3249816894531,279.1752319335937,293.24053955078125,291.3057556152344,1.0,0.4984188973903656,0.5926874279975891,0.5926874279975891,1.0,1.0,-2.319704055786133,0.9448208212852478,1.3748831748962402,0.3995093405246734,0.0,0.0,0.9661908745765686,171.15818786621094,138.0,165.2217559814453,-28570.0703125,1385.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98101806640625,311.2454833984375,278.1499938964844,0.0,18000.0,315.2300109863281,33478.07421875,36000.0,0.0,0.0,0.6824564337730408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279050588607788,1.8279329538345337,-2.786067852866836e-05,0.0,0.0006926065543666,0.0,0.0,683.498046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.296875,297.1499938964844,293.1499938964844,0.2409007996320724,-4612.2412109375,304.1850891113281,0.7615195512771606,0.3235521912574768,0.2962575852870941,293.2810974121094,297.1499938964844,293.1499938964844,0.195244014263153,-4111.46728515625,304.1809997558594,0.7225858569145203,0.2727827727794647,0.2641752362251282,293.1737060546875,297.1499938964844,293.1499938964844,0.4488052725791931,-5857.197265625,304.1827392578125,0.8956121802330017,0.5345449447631836,0.3762927055358886,293.17529296875,297.1499938964844,293.1499938964844,0.5575653314590454,-9390.0546875,304.1900939941406,0.9536675214767456,0.6342817544937134,0.6029154062271118,293.1856994628906,297.1499938964844,293.1499938964844,0.0396776907145977,-6101.72119140625,304.1595153808594,0.4720714092254638,0.0815342739224433,0.392710268497467,291.2994384765625,291.1499938964844,258.6982116699219,257.3249816894531,279.1752319335937,293.24053955078125,291.3057556152344,1.0,0.4984188973903656,0.5926874279975891,0.5926874279975891,1.0,1.0,-2.319704055786133,0.9448208212852478,1.3748831748962402,0.3995093405246734,0.0,0.0,0.9661908745765686,171.15818786621094,138.0,165.2217559814453,-28570.0703125,1385.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98101806640625,311.2454833984375,278.1499938964844,0.0,18000.0,315.2300109863281,33478.07421875,36000.0,0.0,0.0,0.6824564337730408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279050588607788,1.8279329538345337,-2.786067852866836e-05,0.0,0.0006926065543666,0.0,0.0,683.498046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29962158203125,297.1499938964844,293.1499938964844,0.2339993268251419,-4505.36279296875,304.18487548828125,0.7684636116027832,0.3192712664604187,0.2920295298099518,293.28643798828125,297.1499938964844,293.1499938964844,0.1889847666025161,-4004.1455078125,304.1810913085937,0.7280378937721252,0.2683777511119842,0.2596186101436615,293.1777038574219,297.1499938964844,293.1499938964844,0.4418465495109558,-5784.93408203125,304.18341064453125,0.9075969457626344,0.5331296324729919,0.3750119805335998,293.18017578125,297.1499938964844,293.1499938964844,0.5489820241928101,-9276.2958984375,304.1910095214844,0.9665299654006958,0.6326479911804199,0.6009838581085205,293.1867370605469,297.1499938964844,293.1499938964844,0.0377672165632247,-5938.7119140625,304.1595153808594,0.4769671261310577,0.0804178789258003,0.3857023119926452,291.4156188964844,291.1499938964844,258.744873046875,257.3661804199219,279.17578125,293.2455444335937,291.4214782714844,1.0,0.4878099858760834,0.5952951908111572,0.5952951908111572,1.0,1.0,-2.296872615814209,0.936942458152771,1.3599300384521484,0.3965378105640411,0.0,0.0,0.9229236841201782,159.74278259277344,126.0,161.3017120361328,-28546.40234375,1313.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2076416015625,311.45904541015625,278.1499938964844,0.0,18000.0,315.2300109863281,35547.02734375,36000.0,0.0,0.0,0.6807255148887634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8200204372406008,1.8200485706329343,-2.815391053445637e-05,0.0,0.0006908498471602,0.0,0.0,683.4857177734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.29962158203125,297.1499938964844,293.1499938964844,0.2339993268251419,-4505.36279296875,304.18487548828125,0.7684636116027832,0.3192712664604187,0.2920295298099518,293.28643798828125,297.1499938964844,293.1499938964844,0.1889847666025161,-4004.1455078125,304.1810913085937,0.7280378937721252,0.2683777511119842,0.2596186101436615,293.1777038574219,297.1499938964844,293.1499938964844,0.4418465495109558,-5784.93408203125,304.18341064453125,0.9075969457626344,0.5331296324729919,0.3750119805335998,293.18017578125,297.1499938964844,293.1499938964844,0.5489820241928101,-9276.2958984375,304.1910095214844,0.9665299654006958,0.6326479911804199,0.6009838581085205,293.1867370605469,297.1499938964844,293.1499938964844,0.0377672165632247,-5938.7119140625,304.1595153808594,0.4769671261310577,0.0804178789258003,0.3857023119926452,291.4156188964844,291.1499938964844,258.744873046875,257.3661804199219,279.17578125,293.2455444335937,291.4214782714844,1.0,0.4878099858760834,0.5952951908111572,0.5952951908111572,1.0,1.0,-2.296872615814209,0.936942458152771,1.3599300384521484,0.3965378105640411,0.0,0.0,0.9229236841201782,159.74278259277344,126.0,161.3017120361328,-28546.40234375,1313.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2076416015625,311.45904541015625,278.1499938964844,0.0,18000.0,315.2300109863281,35547.02734375,36000.0,0.0,0.0,0.6807255148887634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8200204372406008,1.8200485706329343,-2.815391053445637e-05,0.0,0.0006908498471602,0.0,0.0,683.4857177734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30084228515625,297.1499938964844,293.1499938964844,0.230775848031044,-4455.39794921875,304.18438720703125,0.7723627090454102,0.3171373307704925,0.2899198234081268,293.2889404296875,297.1499938964844,293.1499938964844,0.1860237717628479,-3953.29248046875,304.1808166503906,0.7310515642166138,0.2661544680595398,0.2573193311691284,293.1795959472656,297.1499938964844,293.1499938964844,0.4386996328830719,-5752.455078125,304.1830139160156,0.9145639538764954,0.53240966796875,0.3743610978126526,293.1824645996094,297.1499938964844,293.1499938964844,0.5450899600982666,-9225.109375,304.1905822753906,0.9730541110038756,0.6318142414093018,0.599999189376831,293.1872253417969,297.1499938964844,293.1499938964844,0.0368669517338275,-5861.99072265625,304.159423828125,0.4795170128345489,0.0798606351017952,0.3821987509727478,291.4657287597656,291.1499938964844,258.7681884765625,257.3868713378906,279.1760559082031,293.2479248046875,291.46929931640625,1.0,0.4824068248271942,0.5966167449951172,0.5966167449951172,1.0,1.0,-2.2854020595550537,0.9329685568809508,1.3524335622787476,0.3950265049934387,0.0,0.0,0.8967348337173462,154.01463317871094,126.0,142.81973266601562,-28452.966796875,1277.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3170166015625,311.53240966796875,278.1499938964844,0.0,18000.0,315.7099914550781,36492.69140625,36000.0,0.0,0.0,0.6843670010566711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7963403463363647,1.79636812210083,-2.7847749151987955e-05,0.0,0.0006945455097593,0.0,0.0,664.0192260742188,0.0,0.0,0.0,0.9881981611251832,4.0,0.0,1.0
462960,293.30194091796875,297.1499938964844,293.1499938964844,0.2280795276165008,-4414.0107421875,304.1830444335937,0.776584804058075,0.3150125741958618,0.287815511226654,293.2913818359375,297.1499938964844,293.1499938964844,0.183475986123085,-3909.877685546875,304.1798400878906,0.7342976927757263,0.2639198005199432,0.2550076246261596,293.18133544921875,297.1499938964844,293.1499938964844,0.4364920556545257,-5730.3828125,304.1810302734375,0.9222100973129272,0.5316938161849976,0.373708426952362,293.1846008300781,297.1499938964844,293.1499938964844,0.5423434376716614,-9190.3193359375,304.1882019042969,0.9795914888381958,0.6309849619865417,0.599010705947876,293.1876525878906,297.1499938964844,293.1499938964844,0.0360910110175609,-5796.84619140625,304.1591186523437,0.4821612536907196,0.0793040990829467,0.3786962032318115,291.4910583496094,291.1499938964844,258.7914428710937,257.40753173828125,279.17626953125,293.25018310546875,291.4930419921875,1.0,0.4769410789012909,0.5979472398757935,0.5979472398757935,1.0,1.0,-2.2739179134368896,0.9289790987968444,1.34493887424469,0.3935006558895111,0.0,0.0,0.8713903427124023,148.27728271484375,114.0,106.10969543457033,-28314.619140625,1242.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4795227050781,311.6175842285156,278.1499938964844,0.0,18000.0,315.7099914550781,36923.14453125,36000.0,0.0,0.0,0.6833698153495789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7515766620635986,1.751603603363037,-2.6980676921084523e-05,0.0,0.000693533453159,0.0,0.0,623.599609375,0.0,0.0,0.0,0.967019259929657,4.0,0.0,1.0
463020,293.30377197265625,297.1499938964844,293.1499938964844,0.2235047072172165,-4344.29833984375,304.1796264648437,0.7861388921737671,0.310789406299591,0.2836304306983948,293.2959289550781,297.1499938964844,293.1499938964844,0.1789934039115905,-3833.8779296875,304.1773376464844,0.7416496276855469,0.2594165205955505,0.2503509521484375,293.18438720703125,297.1499938964844,293.1499938964844,0.4335658252239227,-5702.33642578125,304.1755065917969,0.939192831516266,0.5302798748016357,0.3724147379398346,293.1883544921875,297.1499938964844,293.1499938964844,0.5386889576911926,-9146.263671875,304.1814880371094,0.9925553202629088,0.6293485760688782,0.5970529913902283,293.1884155273437,297.1499938964844,293.1499938964844,0.034725122153759,-5683.62548828125,304.1583557128906,0.487857311964035,0.0781933665275573,0.3716956377029419,291.5048217773437,291.1499938964844,258.83770751953125,257.44879150390625,279.1766357421875,293.25439453125,291.50421142578125,1.0,0.4658271968364715,0.600628674030304,0.600628674030304,1.0,1.0,-2.2509806156158447,0.9209794998168944,1.3300011157989502,0.3904187977313995,0.0,0.0,0.8226381540298462,136.78152465820312,102.0,35.761207580566406,-27954.05859375,1172.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8670654296875,311.78863525390625,278.1499938964844,0.0,18000.0,315.7099914550781,37322.14453125,36000.0,0.0,0.0,0.6796652674674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6371830701828003,1.6372078657150269,-2.4716897314647213e-05,0.0,0.0006897738203406,0.0,0.0,526.221435546875,0.0,0.0,0.0,0.9132478833198548,4.0,0.0,1.0
463080,293.30377197265625,297.1499938964844,293.1499938964844,0.2235047072172165,-4344.29833984375,304.1796264648437,0.7861388921737671,0.310789406299591,0.2836304306983948,293.2959289550781,297.1499938964844,293.1499938964844,0.1789934039115905,-3833.8779296875,304.1773376464844,0.7416496276855469,0.2594165205955505,0.2503509521484375,293.18438720703125,297.1499938964844,293.1499938964844,0.4335658252239227,-5702.33642578125,304.1755065917969,0.939192831516266,0.5302798748016357,0.3724147379398346,293.1883544921875,297.1499938964844,293.1499938964844,0.5386889576911926,-9146.263671875,304.1814880371094,0.9925553202629088,0.6293485760688782,0.5970529913902283,293.1884155273437,297.1499938964844,293.1499938964844,0.034725122153759,-5683.62548828125,304.1583557128906,0.487857311964035,0.0781933665275573,0.3716956377029419,291.5048217773437,291.1499938964844,258.83770751953125,257.44879150390625,279.1766357421875,293.25439453125,291.50421142578125,1.0,0.4658271968364715,0.600628674030304,0.600628674030304,1.0,1.0,-2.2509806156158447,0.9209794998168944,1.3300011157989502,0.3904187977313995,0.0,0.0,0.8226381540298462,136.78152465820312,102.0,35.761207580566406,-27954.05859375,1172.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8670654296875,311.78863525390625,278.1499938964844,0.0,18000.0,315.7099914550781,37322.14453125,36000.0,0.0,0.0,0.6796652674674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6371830701828003,1.6372078657150269,-2.4716897314647213e-05,0.0,0.0006897738203406,0.0,0.0,526.221435546875,0.0,0.0,0.0,0.9132478833198548,4.0,0.0,1.0
463140,293.3050842285156,297.1499938964844,293.1499938964844,0.2196987718343734,-4286.6806640625,304.1761169433594,0.7953627109527588,0.3066247701644897,0.2795372903347015,293.2999572753906,297.1499938964844,293.1499938964844,0.1750763356685638,-3767.700927734375,304.1747741699219,0.7486840486526489,0.2549006640911102,0.2457200735807418,293.1868896484375,297.1499938964844,293.1499938964844,0.4320442974567413,-5689.0908203125,304.1695861816406,0.9551435112953186,0.528901994228363,0.3711801767349243,293.18780517578125,297.1499938964844,293.1499938964844,0.5282390117645264,-9001.796875,304.1899108886719,0.9990000128746032,0.6284516453742981,0.5863534212112427,293.1889038085937,297.1499938964844,293.1499938964844,0.0335774645209312,-5589.74951171875,304.157470703125,0.4931927621364593,0.0771238580346107,0.3650473952293396,291.4861755371094,291.1499938964844,258.8833312988281,257.4897155761719,279.1796875,293.2576599121094,291.4855651855469,1.0,0.4540741145610809,0.6036815047264099,0.6036815047264099,1.0,1.0,-2.2181968688964844,0.9086847305297852,1.3095121383666992,0.3855366706848144,0.0,0.0,0.7790353298187256,126.39094543457033,105.0,-6.005008697509766,-27468.328125,1097.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33404541015625,311.99200439453125,278.1499938964844,0.0,18000.0,315.2300109863281,37400.11328125,36000.0,0.0,0.0,0.6686581373214722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5109745264053345,1.5109968185424805,-2.232177939731628e-05,0.0,0.0006786030135117,0.0,0.0,431.0415649414063,0.0,0.0,0.0,0.8548392653465271,4.0,0.0,1.0
463200,293.3050842285156,297.1499938964844,293.1499938964844,0.2196987718343734,-4286.6806640625,304.1761169433594,0.7953627109527588,0.3066247701644897,0.2795372903347015,293.2999572753906,297.1499938964844,293.1499938964844,0.1750763356685638,-3767.700927734375,304.1747741699219,0.7486840486526489,0.2549006640911102,0.2457200735807418,293.1868896484375,297.1499938964844,293.1499938964844,0.4320442974567413,-5689.0908203125,304.1695861816406,0.9551435112953186,0.528901994228363,0.3711801767349243,293.18780517578125,297.1499938964844,293.1499938964844,0.5282390117645264,-9001.796875,304.1899108886719,0.9990000128746032,0.6284516453742981,0.5863534212112427,293.1889038085937,297.1499938964844,293.1499938964844,0.0335774645209312,-5589.74951171875,304.157470703125,0.4931927621364593,0.0771238580346107,0.3650473952293396,291.4861755371094,291.1499938964844,258.8833312988281,257.4897155761719,279.1796875,293.2576599121094,291.4855651855469,1.0,0.4540741145610809,0.6036815047264099,0.6036815047264099,1.0,1.0,-2.2181968688964844,0.9086847305297852,1.3095121383666992,0.3855366706848144,0.0,0.0,0.7790353298187256,126.39094543457033,105.0,-6.005008697509766,-27468.328125,1097.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33404541015625,311.99200439453125,278.1499938964844,0.0,18000.0,315.2300109863281,37400.11328125,36000.0,0.0,0.0,0.6686581373214722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5109745264053345,1.5109968185424805,-2.232177939731628e-05,0.0,0.0006786030135117,0.0,0.0,431.0415649414063,0.0,0.0,0.0,0.8548392653465271,4.0,0.0,1.0
463260,293.3066711425781,297.1499938964844,293.1499938964844,0.2163613140583038,-4236.2333984375,304.1729431152344,0.7978705167770386,0.3023745119571686,0.2756203711032867,293.3041381835937,297.1499938964844,293.1499938964844,0.1715142130851745,-3707.480712890625,304.17242431640625,0.7498415112495422,0.2502528429031372,0.2412279099225998,293.1896667480469,297.1499938964844,293.1499938964844,0.4313089549541473,-5683.8359375,304.16424560546875,0.9619807004928588,0.5274010300636292,0.3700589835643768,293.16864013671875,297.1499938964844,293.1499938964844,0.5150991678237915,-8821.9375,304.19775390625,0.9990000128746032,0.6313623189926147,0.572858452796936,293.1895751953125,297.1499938964844,293.1499938964844,0.032671682536602,-5516.33642578125,304.156494140625,0.4945268332958221,0.0759980157017707,0.3593722581863403,291.4551086425781,291.1499938964844,258.9281005859375,257.53009033203125,279.1805419921875,293.2576904296875,291.4521179199219,1.0,0.4463531076908111,0.6068055629730225,0.6068055629730225,1.0,1.0,-2.183708429336548,0.8956803679466248,1.2880280017852783,0.3798926472663879,0.0,0.0,0.7397987842559814,121.13583374023438,108.0,-42.059207916259766,-26895.4609375,1041.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8129272460937,312.1675109863281,278.1499938964844,0.0,18000.0,315.2300109863281,37358.28515625,36000.0,0.0,0.0,0.6585131287574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826807737350464,1.3827009201049805,-2.005798341997433e-05,0.0,0.000668307126034,0.0,0.0,347.4222106933594,0.0,0.0,0.0,0.7967126369476318,4.0,0.0,1.0
463320,293.3066711425781,297.1499938964844,293.1499938964844,0.2163613140583038,-4236.2333984375,304.1729431152344,0.7978705167770386,0.3023745119571686,0.2756203711032867,293.3041381835937,297.1499938964844,293.1499938964844,0.1715142130851745,-3707.480712890625,304.17242431640625,0.7498415112495422,0.2502528429031372,0.2412279099225998,293.1896667480469,297.1499938964844,293.1499938964844,0.4313089549541473,-5683.8359375,304.16424560546875,0.9619807004928588,0.5274010300636292,0.3700589835643768,293.16864013671875,297.1499938964844,293.1499938964844,0.5150991678237915,-8821.9375,304.19775390625,0.9990000128746032,0.6313623189926147,0.572858452796936,293.1895751953125,297.1499938964844,293.1499938964844,0.032671682536602,-5516.33642578125,304.156494140625,0.4945268332958221,0.0759980157017707,0.3593722581863403,291.4551086425781,291.1499938964844,258.9281005859375,257.53009033203125,279.1805419921875,293.2576904296875,291.4521179199219,1.0,0.4463531076908111,0.6068055629730225,0.6068055629730225,1.0,1.0,-2.183708429336548,0.8956803679466248,1.2880280017852783,0.3798926472663879,0.0,0.0,0.7397987842559814,121.13583374023438,108.0,-42.059207916259766,-26895.4609375,1041.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8129272460937,312.1675109863281,278.1499938964844,0.0,18000.0,315.2300109863281,37358.28515625,36000.0,0.0,0.0,0.6585131287574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826807737350464,1.3827009201049805,-2.005798341997433e-05,0.0,0.000668307126034,0.0,0.0,347.4222106933594,0.0,0.0,0.0,0.7967126369476318,4.0,0.0,1.0
463380,293.3085021972656,297.1499938964844,293.1499938964844,0.2134498357772827,-4192.47412109375,304.170166015625,0.7969209551811218,0.2980340123176574,0.2716869711875915,293.3086242675781,297.1499938964844,293.1499938964844,0.1682241559028625,-3651.95703125,304.17047119140625,0.7478717565536499,0.2454397678375244,0.2366541028022766,293.1927490234375,297.1499938964844,293.1499938964844,0.4314593374729156,-5687.7060546875,304.1592712402344,0.9645360112190248,0.525771975517273,0.3688982427120209,293.1498413085937,297.1499938964844,293.1499938964844,0.5099324584007263,-8757.7255859375,304.1902160644531,0.9990000128746032,0.634712815284729,0.5666460990905762,293.1905822753906,297.1499938964844,293.1499938964844,0.0318576656281948,-5451.49853515625,304.1557006835937,0.4936381876468658,0.0747916027903556,0.3536773025989532,291.4015808105469,291.1499938964844,258.9717712402344,257.56964111328125,279.1796569824219,293.2593078613281,291.3983154296875,1.0,0.4413348734378814,0.6097314953804016,0.6097314953804016,1.0,1.0,-2.157787084579468,0.8862985372543335,1.2714885473251345,0.376045823097229,0.0,0.0,0.709775984287262,118.45018005371094,111.0,-66.10034942626953,-26435.798828125,1005.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3113098144531,312.35986328125,278.1499938964844,0.0,18000.0,315.2300109863281,37099.25,36000.0,0.0,0.0,0.6461927890777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750933170318604,1.2751115560531616,-1.8263015590491705e-05,0.0,0.0006558035383932,0.0,0.0,286.39703369140625,0.0,0.0,0.0,0.7489712834358215,4.0,0.0,1.0
463440,293.3085021972656,297.1499938964844,293.1499938964844,0.2134498357772827,-4192.47412109375,304.170166015625,0.7969209551811218,0.2980340123176574,0.2716869711875915,293.3086242675781,297.1499938964844,293.1499938964844,0.1682241559028625,-3651.95703125,304.17047119140625,0.7478717565536499,0.2454397678375244,0.2366541028022766,293.1927490234375,297.1499938964844,293.1499938964844,0.4314593374729156,-5687.7060546875,304.1592712402344,0.9645360112190248,0.525771975517273,0.3688982427120209,293.1498413085937,297.1499938964844,293.1499938964844,0.5099324584007263,-8757.7255859375,304.1902160644531,0.9990000128746032,0.634712815284729,0.5666460990905762,293.1905822753906,297.1499938964844,293.1499938964844,0.0318576656281948,-5451.49853515625,304.1557006835937,0.4936381876468658,0.0747916027903556,0.3536773025989532,291.4015808105469,291.1499938964844,258.9717712402344,257.56964111328125,279.1796569824219,293.2593078613281,291.3983154296875,1.0,0.4413348734378814,0.6097314953804016,0.6097314953804016,1.0,1.0,-2.157787084579468,0.8862985372543335,1.2714885473251345,0.376045823097229,0.0,0.0,0.709775984287262,118.45018005371094,111.0,-66.10034942626953,-26435.798828125,1005.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3113098144531,312.35986328125,278.1499938964844,0.0,18000.0,315.2300109863281,37099.25,36000.0,0.0,0.0,0.6461927890777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750933170318604,1.2751115560531616,-1.8263015590491705e-05,0.0,0.0006558035383932,0.0,0.0,286.39703369140625,0.0,0.0,0.0,0.7489712834358215,4.0,0.0,1.0
