time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463500,293.30963134765625,297.1499938964844,293.1499938964844,0.2120061665773391,-4170.64990234375,304.16912841796875,0.7954851388931274,0.2958065569400787,0.269706130027771,293.3110656738281,297.1499938964844,293.1499938964844,0.1665604263544082,-3623.722412109375,304.1697692871094,0.7460159063339233,0.242949441075325,0.2343258261680603,293.1943664550781,297.1499938964844,293.1499938964844,0.4316011369228363,-5690.1259765625,304.1573486328125,0.9646859765052797,0.524917483329773,0.3683068454265594,293.1434631347656,297.1499938964844,293.1499938964844,0.5093797445297241,-8754.365234375,304.18389892578125,0.9990000128746032,0.6359713673591614,0.5654780268669128,293.191162109375,297.1499938964844,293.1499938964844,0.0314576849341392,-5419.5419921875,304.1553955078125,0.4925931096076965,0.0741684287786483,0.3508461415767669,291.37371826171875,291.1499938964844,258.9931030273437,257.58905029296875,279.178955078125,293.2608947753906,291.3704833984375,1.0,0.4395918250083923,0.6111288666725159,0.6111288666725159,1.0,1.0,-2.147095203399658,0.8825587034225464,1.2645364999771118,0.3745729923248291,0.0,0.0,0.6976566314697266,117.77212524414062,111.0,-71.43779754638672,-26241.73828125,992.8179931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5452575683594,312.45166015625,278.1499938964844,0.0,18000.0,314.75,36959.55859375,36000.0,0.0,0.0,0.6346525549888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2304749488830566,1.2304924726486206,-1.7552554709254764e-05,0.0,0.0006440916913561,0.0,0.0,263.4537658691406,0.0,0.0,0.0,0.7294759154319763,4.0,0.0,1.0
463560,293.3109741210937,297.1499938964844,293.1499938964844,0.2105714529752731,-4148.9267578125,304.16827392578125,0.7934956550598145,0.293522834777832,0.2676869630813598,293.3137512207031,297.1499938964844,293.1499938964844,0.1648807823657989,-3595.154052734375,304.1692199707031,0.7436608076095581,0.2403822541236877,0.2319401651620865,293.19598388671875,297.1499938964844,293.1499938964844,0.431839108467102,-5693.49658203125,304.15557861328125,0.9642242789268494,0.5240374207496643,0.3677062690258026,293.1396179199219,297.1499938964844,293.1499938964844,0.5100449919700623,-8768.0302734375,304.176513671875,0.9990000128746032,0.6368119716644287,0.5653536915779114,293.1917419433594,297.1499938964844,293.1499938964844,0.0310663320124149,-5388.3486328125,304.1551208496094,0.4912136197090149,0.0735298916697502,0.348010778427124,291.34375,291.1499938964844,259.0140686035156,257.6081848144531,279.1782531738281,293.26287841796875,291.3398742675781,1.0,0.4382488429546356,0.6124875545501709,0.6124875545501709,1.0,1.0,-2.137526512145996,0.8792822360992432,1.2582441568374634,0.3733184039592743,0.0,0.0,0.6877051591873169,117.4454345703125,114.0,-79.20732116699219,-26044.423828125,982.2132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7226257324219,312.5046691894531,278.1499938964844,0.0,18000.0,314.75,36815.87890625,36000.0,0.0,0.0,0.6271052360534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922399997711182,1.1922569274902344,-1.6957552361418493e-05,0.0,0.0006364320870488,0.0,0.0,244.8250274658203,0.0,0.0,0.0,0.7129500508308411,4.0,0.0,1.0
463620,293.3136901855469,297.1499938964844,293.1499938964844,0.2076097577810287,-4103.72412109375,304.1671447753906,0.7882270812988281,0.2888903617858886,0.26358562707901,293.3193359375,297.1499938964844,293.1499938964844,0.1613721996545791,-3535.042724609375,304.168701171875,0.7377881407737732,0.2351028621196746,0.2270312309265136,293.1992492675781,297.1499938964844,293.1499938964844,0.4322763085365295,-5699.4130859375,304.1530456542969,0.961812138557434,0.5222119092941284,0.3664793670177459,293.1396789550781,297.1499938964844,293.1499938964844,0.5141124725341797,-8832.5634765625,304.1609191894531,0.9990000128746032,0.6370803117752075,0.5676054358482361,293.193115234375,297.1499938964844,293.1499938964844,0.0302629899233579,-5323.19189453125,304.1547546386719,0.4875893592834472,0.0721954032778739,0.3422419428825378,291.2845764160156,291.1499938964844,259.0547180175781,257.6454467773437,279.1766967773437,293.2672424316406,291.28155517578125,1.0,0.4365172982215881,0.6150818467140198,0.6150818467140198,1.0,1.0,-2.1210031509399414,0.8737761974334717,1.2472270727157593,0.3712894916534424,0.0,0.0,0.6738996505737305,117.63116455078124,117.0,-78.32968139648438,-25734.4453125,966.7922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.99078369140625,312.5862121582031,278.1499938964844,0.0,18000.0,314.75,36521.65234375,36000.0,0.0,0.0,0.6119558811187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1376047134399414,1.1376208066940308,-1.6118034181999974e-05,0.0,0.0006210574065335,0.0,0.0,219.68817138671875,0.0,0.0,0.0,0.689521312713623,4.0,0.0,1.0
463680,293.3136901855469,297.1499938964844,293.1499938964844,0.2076097577810287,-4103.72412109375,304.1671447753906,0.7882270812988281,0.2888903617858886,0.26358562707901,293.3193359375,297.1499938964844,293.1499938964844,0.1613721996545791,-3535.042724609375,304.168701171875,0.7377881407737732,0.2351028621196746,0.2270312309265136,293.1992492675781,297.1499938964844,293.1499938964844,0.4322763085365295,-5699.4130859375,304.1530456542969,0.961812138557434,0.5222119092941284,0.3664793670177459,293.1396789550781,297.1499938964844,293.1499938964844,0.5141124725341797,-8832.5634765625,304.1609191894531,0.9990000128746032,0.6370803117752075,0.5676054358482361,293.193115234375,297.1499938964844,293.1499938964844,0.0302629899233579,-5323.19189453125,304.1547546386719,0.4875893592834472,0.0721954032778739,0.3422419428825378,291.2845764160156,291.1499938964844,259.0547180175781,257.6454467773437,279.1766967773437,293.2672424316406,291.28155517578125,1.0,0.4365172982215881,0.6150818467140198,0.6150818467140198,1.0,1.0,-2.1210031509399414,0.8737761974334717,1.2472270727157593,0.3712894916534424,0.0,0.0,0.6738996505737305,117.63116455078124,117.0,-78.32968139648438,-25734.4453125,966.7922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.99078369140625,312.5862121582031,278.1499938964844,0.0,18000.0,314.75,36521.65234375,36000.0,0.0,0.0,0.6119558811187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1376047134399414,1.1376208066940308,-1.6118034181999974e-05,0.0,0.0006210574065335,0.0,0.0,219.68817138671875,0.0,0.0,0.0,0.689521312713623,4.0,0.0,1.0
463740,293.3161926269531,297.1499938964844,293.1499938964844,0.2044246792793274,-4054.47216796875,304.166748046875,0.7817771434783936,0.2842355966567993,0.2594792246818542,293.3247985839844,297.1499938964844,293.1499938964844,0.1576051115989685,-3469.759521484375,304.16876220703125,0.7308427095413208,0.2297074943780899,0.222024068236351,293.2025146484375,297.1499938964844,293.1499938964844,0.4322745501995086,-5700.1142578125,304.1520690917969,0.9578643441200256,0.5202972888946533,0.3652124404907226,293.1492919921875,297.1499938964844,293.1499938964844,0.5206139087677002,-8928.923828125,304.146484375,0.9990000128746032,0.6354119181632996,0.5723405480384827,293.1947326660156,297.1499938964844,293.1499938964844,0.0291585903614759,-5251.70263671875,304.1550598144531,0.4829471111297607,0.0707750469446182,0.3362392485141754,291.2370910644531,291.1499938964844,259.093505859375,257.68121337890625,279.1752014160156,293.271728515625,291.2345275878906,1.0,0.4357368946075439,0.6175240874290466,0.6175240874290466,1.0,1.0,-2.107011079788208,0.8692502975463867,1.2377606630325315,0.3697027862071991,0.0,0.0,0.665539562702179,118.65715026855467,120.0,-68.24974822998047,-25483.15234375,956.9972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1247863769531,312.6070861816406,278.1499938964844,0.0,18000.0,314.2699890136719,36315.8203125,36000.0,0.0,0.0,0.5925403833389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103603720664978,1.1036193370819092,-1.5608742614858784e-05,0.0,0.000601353123784,0.0,0.0,204.9721527099609,0.0,0.0,0.0,0.6750949621200562,4.0,0.0,1.0
463800,293.3161926269531,297.1499938964844,293.1499938964844,0.2044246792793274,-4054.47216796875,304.166748046875,0.7817771434783936,0.2842355966567993,0.2594792246818542,293.3247985839844,297.1499938964844,293.1499938964844,0.1576051115989685,-3469.759521484375,304.16876220703125,0.7308427095413208,0.2297074943780899,0.222024068236351,293.2025146484375,297.1499938964844,293.1499938964844,0.4322745501995086,-5700.1142578125,304.1520690917969,0.9578643441200256,0.5202972888946533,0.3652124404907226,293.1492919921875,297.1499938964844,293.1499938964844,0.5206139087677002,-8928.923828125,304.146484375,0.9990000128746032,0.6354119181632996,0.5723405480384827,293.1947326660156,297.1499938964844,293.1499938964844,0.0291585903614759,-5251.70263671875,304.1550598144531,0.4829471111297607,0.0707750469446182,0.3362392485141754,291.2370910644531,291.1499938964844,259.093505859375,257.68121337890625,279.1752014160156,293.271728515625,291.2345275878906,1.0,0.4357368946075439,0.6175240874290466,0.6175240874290466,1.0,1.0,-2.107011079788208,0.8692502975463867,1.2377606630325315,0.3697027862071991,0.0,0.0,0.665539562702179,118.65715026855467,120.0,-68.24974822998047,-25483.15234375,956.9972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1247863769531,312.6070861816406,278.1499938964844,0.0,18000.0,314.2699890136719,36315.8203125,36000.0,0.0,0.0,0.5925403833389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103603720664978,1.1036193370819092,-1.5608742614858784e-05,0.0,0.000601353123784,0.0,0.0,204.9721527099609,0.0,0.0,0.0,0.6750949621200562,4.0,0.0,1.0
463860,293.31842041015625,297.1499938964844,293.1499938964844,0.2012514770030975,-4005.220947265625,304.1664428710937,0.7745961546897888,0.2795777916908264,0.2553871273994446,293.3299560546875,297.1499938964844,293.1499938964844,0.1537812352180481,-3403.11962890625,304.1688842773437,0.7231267690658569,0.2242296636104583,0.2169544100761413,293.2057800292969,297.1499938964844,293.1499938964844,0.4322540760040283,-5700.5009765625,304.1513977050781,0.952784776687622,0.5183080434799194,0.3639061152935028,293.16680908203125,297.1499938964844,293.1499938964844,0.5293279886245728,-9054.0263671875,304.1331787109375,0.9990000128746032,0.63189297914505,0.5788085460662842,293.1965637207031,297.1499938964844,293.1499938964844,0.0281448271125555,-5170.04833984375,304.1549987792969,0.4772771000862121,0.0692716091871261,0.3299598395824432,291.1891784667969,291.1499938964844,259.130126953125,257.7152099609375,279.17364501953125,293.27569580078125,291.1865234375,1.0,0.4356189966201782,0.6198171377182007,0.6198171377182007,1.0,1.0,-2.094663381576538,0.865315854549408,1.2293474674224854,0.3683705627918243,0.0,0.0,0.6634577512741089,120.28250122070312,123.0,-66.94818878173828,-25236.876953125,950.9982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0433959960937,312.5021057128906,278.1499938964844,0.0,18000.0,314.2699890136719,36113.94921875,36000.0,0.0,0.0,0.5780487060546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0885766744613647,1.0885920524597168,-1.536304989713244e-05,0.0,0.000586645968724,0.0,0.0,198.4541015625,0.0,0.0,0.0,0.6687683463096619,4.0,0.0,1.0
463920,293.31842041015625,297.1499938964844,293.1499938964844,0.2012514770030975,-4005.220947265625,304.1664428710937,0.7745961546897888,0.2795777916908264,0.2553871273994446,293.3299560546875,297.1499938964844,293.1499938964844,0.1537812352180481,-3403.11962890625,304.1688842773437,0.7231267690658569,0.2242296636104583,0.2169544100761413,293.2057800292969,297.1499938964844,293.1499938964844,0.4322540760040283,-5700.5009765625,304.1513977050781,0.952784776687622,0.5183080434799194,0.3639061152935028,293.16680908203125,297.1499938964844,293.1499938964844,0.5293279886245728,-9054.0263671875,304.1331787109375,0.9990000128746032,0.63189297914505,0.5788085460662842,293.1965637207031,297.1499938964844,293.1499938964844,0.0281448271125555,-5170.04833984375,304.1549987792969,0.4772771000862121,0.0692716091871261,0.3299598395824432,291.1891784667969,291.1499938964844,259.130126953125,257.7152099609375,279.17364501953125,293.27569580078125,291.1865234375,1.0,0.4356189966201782,0.6198171377182007,0.6198171377182007,1.0,1.0,-2.094663381576538,0.865315854549408,1.2293474674224854,0.3683705627918243,0.0,0.0,0.6634577512741089,120.28250122070312,123.0,-66.94818878173828,-25236.876953125,950.9982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0433959960937,312.5021057128906,278.1499938964844,0.0,18000.0,314.2699890136719,36113.94921875,36000.0,0.0,0.0,0.5780487060546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0885766744613647,1.0885920524597168,-1.536304989713244e-05,0.0,0.000586645968724,0.0,0.0,198.4541015625,0.0,0.0,0.0,0.6687683463096619,4.0,0.0,1.0
463980,293.3203430175781,297.1499938964844,293.1499938964844,0.1979096531867981,-3952.847900390625,304.1665344238281,0.7670072913169861,0.274920791387558,0.2513101994991302,293.3348693847656,297.1499938964844,293.1499938964844,0.1497709453105926,-3332.55908203125,304.1692810058594,0.7146471738815308,0.2186788022518158,0.211829587817192,293.2089538574219,297.1499938964844,293.1499938964844,0.4318276941776275,-5696.26025390625,304.15167236328125,0.9468791484832764,0.5162527561187744,0.3625654876232147,293.1907043457031,297.1499938964844,293.1499938964844,0.5392507910728455,-9193.2978515625,304.122314453125,0.9990000128746032,0.6266390681266785,0.586481511592865,293.1985778808594,297.1499938964844,293.1499938964844,0.0273379404097795,-5081.6435546875,304.1546936035156,0.4702698290348053,0.0676827579736709,0.3233717381954193,291.15087890625,291.1499938964844,259.1643371582031,257.74725341796875,279.1721496582031,293.2782897949219,291.1488037109375,1.0,0.4359560906887054,0.6219501495361328,0.6219501495361328,1.0,1.0,-2.083303451538086,0.8616698384284973,1.2216336727142334,0.3671392798423767,0.0,0.0,0.666002631187439,122.33975982666016,126.0,-55.65958023071289,-25040.205078125,947.5089111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8251342773437,312.3390197753906,278.1499938964844,0.0,18000.0,314.2699890136719,35956.609375,36000.0,0.0,0.0,0.5655359625816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091139316558838,1.0911545753479004,-1.5361385521828197e-05,0.0,0.0005739470943808,0.0,0.0,199.1262359619141,0.0,0.0,0.0,0.6697357296943665,4.0,0.0,1.0
464040,293.3203430175781,297.1499938964844,293.1499938964844,0.1979096531867981,-3952.847900390625,304.1665344238281,0.7670072913169861,0.274920791387558,0.2513101994991302,293.3348693847656,297.1499938964844,293.1499938964844,0.1497709453105926,-3332.55908203125,304.1692810058594,0.7146471738815308,0.2186788022518158,0.211829587817192,293.2089538574219,297.1499938964844,293.1499938964844,0.4318276941776275,-5696.26025390625,304.15167236328125,0.9468791484832764,0.5162527561187744,0.3625654876232147,293.1907043457031,297.1499938964844,293.1499938964844,0.5392507910728455,-9193.2978515625,304.122314453125,0.9990000128746032,0.6266390681266785,0.586481511592865,293.1985778808594,297.1499938964844,293.1499938964844,0.0273379404097795,-5081.6435546875,304.1546936035156,0.4702698290348053,0.0676827579736709,0.3233717381954193,291.15087890625,291.1499938964844,259.1643371582031,257.74725341796875,279.1721496582031,293.2782897949219,291.1488037109375,1.0,0.4359560906887054,0.6219501495361328,0.6219501495361328,1.0,1.0,-2.083303451538086,0.8616698384284973,1.2216336727142334,0.3671392798423767,0.0,0.0,0.666002631187439,122.33975982666016,126.0,-55.65958023071289,-25040.205078125,947.5089111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8251342773437,312.3390197753906,278.1499938964844,0.0,18000.0,314.2699890136719,35956.609375,36000.0,0.0,0.0,0.5655359625816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091139316558838,1.0911545753479004,-1.5361385521828197e-05,0.0,0.0005739470943808,0.0,0.0,199.1262359619141,0.0,0.0,0.0,0.6697357296943665,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1961926519870758,-3925.7900390625,304.1666564941406,0.763073742389679,0.2725947499275207,0.249278575181961,293.3371887207031,297.1499938964844,293.1499938964844,0.1477115750312805,-3296.097412109375,304.1695251464844,0.7099723219871521,0.2158785611391067,0.2092486172914505,293.2104797363281,297.1499938964844,293.1499938964844,0.4314872622489929,-5692.732421875,304.1519775390625,0.9436030983924866,0.5152016878128052,0.3618827164173126,293.2045288085937,297.1499938964844,293.1499938964844,0.5442461967468262,-9262.3369140625,304.1182861328125,0.9990000128746032,0.6234094500541687,0.5903357267379761,293.1996154785156,297.1499938964844,293.1499938964844,0.0268833208829164,-5034.7880859375,304.1546630859375,0.4660230278968811,0.0668669268488884,0.3199899792671203,291.13458251953125,291.1499938964844,259.18048095703125,257.762451171875,279.1718444824219,293.2804260253906,291.1327819824219,1.0,0.4362342059612274,0.6230167150497437,0.6230167150497437,1.0,1.0,-2.077500343322754,0.8597683310508728,1.2177319526672363,0.3665081560611725,0.0,0.0,0.6686743497848511,123.5303955078125,126.0,-50.1235580444336,-24946.80078125,946.2301025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6725158691406,312.2361145019531,278.1499938964844,0.0,18000.0,313.7900085449219,35892.76953125,36000.0,0.0,0.0,0.555302619934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971002578735352,1.0971157550811768,-1.5426159734488465e-05,0.0,0.0005635615671053,0.0,0.0,201.3781280517578,0.0,0.0,0.0,0.6722074151039124,4.0,0.0,1.0
464160,293.3218994140625,297.1499938964844,293.1499938964844,0.1944618821144104,-3898.412109375,304.1667785644531,0.7582020163536072,0.2702881097793579,0.2472860366106033,293.33935546875,297.1499938964844,293.1499938964844,0.1456365585327148,-3259.197998046875,304.16973876953125,0.7040995955467224,0.2130812257528305,0.2066920846700668,293.2119445800781,297.1499938964844,293.1499938964844,0.4310616552829742,-5688.265625,304.15240478515625,0.9388492703437804,0.5141529440879822,0.3612188398838043,293.2172546386719,297.1499938964844,293.1499938964844,0.544455885887146,-9261.392578125,304.1238708496094,0.996724247932434,0.6202155947685242,0.5894119739532471,293.20050048828125,297.1499938964844,293.1499938964844,0.0263524781912565,-4988.95166015625,304.15478515625,0.4603318572044372,0.0660629719495773,0.3167516589164734,291.1210632324219,291.1499938964844,259.1958923339844,257.7770690917969,279.1734924316406,293.2831115722656,291.11968994140625,1.0,0.4363617897033691,0.6243082284927368,0.6243082284927368,1.0,1.0,-2.066238641738892,0.8554841876029968,1.2107545137405396,0.3648464381694793,0.0,0.0,0.6719738841056824,125.3669204711914,129.0,-42.79356384277344,-24795.91015625,942.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4615173339844,312.09912109375,278.1499938964844,0.0,18000.0,313.7900085449219,35838.87109375,36000.0,0.0,0.0,0.5498544573783875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1056623458862305,1.105677843093872,-1.552849789732136e-05,0.0,0.0005580323631875,0.0,0.0,204.7329559326172,0.0,0.0,0.0,0.6757726669311523,4.0,0.0,1.0
464220,293.3232727050781,297.1499938964844,293.1499938964844,0.1907936185598373,-3839.894775390625,304.16729736328125,0.7487516403198242,0.2656554579734802,0.243314117193222,293.3436279296875,297.1499938964844,293.1499938964844,0.141305387020111,-3181.5244140625,304.1703796386719,0.6922609806060791,0.2074202895164489,0.2015490084886551,293.21490478515625,297.1499938964844,293.1499938964844,0.4296740889549255,-5673.42431640625,304.1539001464844,0.9293149709701538,0.5119795203208923,0.3598640263080597,293.2314453125,297.1499938964844,293.1499938964844,0.5411180853843689,-9207.9111328125,304.1379089355469,0.9889392852783204,0.6156086921691895,0.5847675800323486,293.20220947265625,297.1499938964844,293.1499938964844,0.0253023765981197,-4892.81787109375,304.1549377441406,0.4491465091705322,0.0644391626119613,0.3103258907794952,291.1073303222656,291.1499938964844,259.2245483398437,257.804443359375,279.17584228515625,293.2877197265625,291.1064453125,1.0,0.4363170266151428,0.6270319223403931,0.6270319223403931,1.0,1.0,-2.040390491485596,0.8455146551132202,1.194875955581665,0.3606041967868805,0.0,0.0,0.6786478161811829,129.04678344726562,132.0,-25.304100036621094,-24471.427734375,930.7351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01080322265625,311.8126525878906,278.1499938964844,0.0,18000.0,313.7900085449219,35795.93359375,36000.0,0.0,0.0,0.5405745506286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125678539276123,1.1256942749023438,-1.5790003089932725e-05,0.0,0.0005486144218593,0.0,0.0,212.93405151367188,0.0,0.0,0.0,0.6841703057289124,4.0,0.0,1.0
464280,293.3232727050781,297.1499938964844,293.1499938964844,0.1907936185598373,-3839.894775390625,304.16729736328125,0.7487516403198242,0.2656554579734802,0.243314117193222,293.3436279296875,297.1499938964844,293.1499938964844,0.141305387020111,-3181.5244140625,304.1703796386719,0.6922609806060791,0.2074202895164489,0.2015490084886551,293.21490478515625,297.1499938964844,293.1499938964844,0.4296740889549255,-5673.42431640625,304.1539001464844,0.9293149709701538,0.5119795203208923,0.3598640263080597,293.2314453125,297.1499938964844,293.1499938964844,0.5411180853843689,-9207.9111328125,304.1379089355469,0.9889392852783204,0.6156086921691895,0.5847675800323486,293.20220947265625,297.1499938964844,293.1499938964844,0.0253023765981197,-4892.81787109375,304.1549377441406,0.4491465091705322,0.0644391626119613,0.3103258907794952,291.1073303222656,291.1499938964844,259.2245483398437,257.804443359375,279.17584228515625,293.2877197265625,291.1064453125,1.0,0.4363170266151428,0.6270319223403931,0.6270319223403931,1.0,1.0,-2.040390491485596,0.8455146551132202,1.194875955581665,0.3606041967868805,0.0,0.0,0.6786478161811829,129.04678344726562,132.0,-25.304100036621094,-24471.427734375,930.7351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01080322265625,311.8126525878906,278.1499938964844,0.0,18000.0,313.7900085449219,35795.93359375,36000.0,0.0,0.0,0.5405745506286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125678539276123,1.1256942749023438,-1.5790003089932725e-05,0.0,0.0005486144218593,0.0,0.0,212.93405151367188,0.0,0.0,0.0,0.6841703057289124,4.0,0.0,1.0
464340,293.3244323730469,297.1499938964844,293.1499938964844,0.1870521903038025,-3779.912841796875,304.1677551269531,0.7402636408805847,0.2610270977020263,0.2393169105052948,293.34771728515625,297.1499938964844,293.1499938964844,0.1368670910596847,-3101.3408203125,304.1709899902344,0.6810295581817627,0.2016820013523101,0.1963062137365341,293.2178955078125,297.1499938964844,293.1499938964844,0.4280313551425934,-5655.94482421875,304.15533447265625,0.920837700366974,0.5097295045852661,0.3584342002868652,293.238525390625,297.1499938964844,293.1499938964844,0.5385729670524597,-9168.900390625,304.1460876464844,0.981957733631134,0.6121052503585815,0.5814705491065979,293.2037353515625,297.1499938964844,293.1499938964844,0.0242367852479219,-4792.66845703125,304.1550598144531,0.4391482174396515,0.0628032982349395,0.3037323355674743,291.0968322753906,291.1499938964844,259.25,257.8291015625,279.176513671875,293.2911376953125,291.0962829589844,1.0,0.4361390173435211,0.6297253370285034,0.6297253370285034,1.0,1.0,-2.0156967639923096,0.8359865546226501,1.179710030555725,0.356584370136261,0.0,0.0,0.6865060329437256,132.34408569335938,135.0,-16.399263381958008,-24165.904296875,919.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5543212890625,311.5253295898437,278.1499938964844,0.0,18000.0,313.3099975585937,35756.28125,36000.0,0.0,0.0,0.5283797979354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149044394493103,1.1490604877471924,-1.6103793313959613e-05,0.0,0.0005362383672036,0.0,0.0,222.8408966064453,0.0,0.0,0.0,0.6941016316413879,4.0,0.0,1.0
464400,293.3244323730469,297.1499938964844,293.1499938964844,0.1870521903038025,-3779.912841796875,304.1677551269531,0.7402636408805847,0.2610270977020263,0.2393169105052948,293.34771728515625,297.1499938964844,293.1499938964844,0.1368670910596847,-3101.3408203125,304.1709899902344,0.6810295581817627,0.2016820013523101,0.1963062137365341,293.2178955078125,297.1499938964844,293.1499938964844,0.4280313551425934,-5655.94482421875,304.15533447265625,0.920837700366974,0.5097295045852661,0.3584342002868652,293.238525390625,297.1499938964844,293.1499938964844,0.5385729670524597,-9168.900390625,304.1460876464844,0.981957733631134,0.6121052503585815,0.5814705491065979,293.2037353515625,297.1499938964844,293.1499938964844,0.0242367852479219,-4792.66845703125,304.1550598144531,0.4391482174396515,0.0628032982349395,0.3037323355674743,291.0968322753906,291.1499938964844,259.25,257.8291015625,279.176513671875,293.2911376953125,291.0962829589844,1.0,0.4361390173435211,0.6297253370285034,0.6297253370285034,1.0,1.0,-2.0156967639923096,0.8359865546226501,1.179710030555725,0.356584370136261,0.0,0.0,0.6865060329437256,132.34408569335938,135.0,-16.399263381958008,-24165.904296875,919.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5543212890625,311.5253295898437,278.1499938964844,0.0,18000.0,313.3099975585937,35756.28125,36000.0,0.0,0.0,0.5283797979354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149044394493103,1.1490604877471924,-1.6103793313959613e-05,0.0,0.0005362383672036,0.0,0.0,222.8408966064453,0.0,0.0,0.0,0.6941016316413879,4.0,0.0,1.0
464460,293.3245544433594,297.1499938964844,293.1499938964844,0.1834788918495178,-3722.5693359375,304.16778564453125,0.7325363159179688,0.2565833032131195,0.2354177385568618,293.3507385253906,297.1499938964844,293.1499938964844,0.1325238943099975,-3022.479736328125,304.17120361328125,0.6704369187355042,0.1960569620132446,0.1910934448242187,293.219970703125,297.1499938964844,293.1499938964844,0.426547646522522,-5640.4443359375,304.156005859375,0.9133324027061462,0.5075876116752625,0.3570264279842376,293.2422790527344,297.1499938964844,293.1499938964844,0.5365203619003296,-9138.7236328125,304.1507263183594,0.975406289100647,0.6090951561927795,0.5786911845207214,293.2042541503906,297.1499938964844,293.1499938964844,0.0232734307646751,-4700.26416015625,304.15496826171875,0.4305309653282165,0.0613358244299888,0.2975395321846008,291.08209228515625,291.1499938964844,259.27301025390625,257.851806640625,279.17608642578125,293.2931213378906,291.0810546875,1.0,0.43593829870224,0.632320761680603,0.632320761680603,1.0,1.0,-1.9922853708267207,0.8269290924072266,1.1653562784194946,0.3527479171752929,0.0,0.0,0.696418046951294,135.3848419189453,138.0,-20.45278549194336,-23846.572265625,908.2933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0342102050781,311.1892395019531,278.1499938964844,0.0,18000.0,313.3099975585937,35693.0703125,36000.0,0.0,0.0,0.5216472148895264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770046949386597,1.1770211458206177,-1.648443503654562e-05,0.0,0.0005294056027196,0.0,0.0,235.1053924560547,0.0,0.0,0.0,0.7061368823051453,4.0,0.0,1.0
464520,293.3245544433594,297.1499938964844,293.1499938964844,0.1834788918495178,-3722.5693359375,304.16778564453125,0.7325363159179688,0.2565833032131195,0.2354177385568618,293.3507385253906,297.1499938964844,293.1499938964844,0.1325238943099975,-3022.479736328125,304.17120361328125,0.6704369187355042,0.1960569620132446,0.1910934448242187,293.219970703125,297.1499938964844,293.1499938964844,0.426547646522522,-5640.4443359375,304.156005859375,0.9133324027061462,0.5075876116752625,0.3570264279842376,293.2422790527344,297.1499938964844,293.1499938964844,0.5365203619003296,-9138.7236328125,304.1507263183594,0.975406289100647,0.6090951561927795,0.5786911845207214,293.2042541503906,297.1499938964844,293.1499938964844,0.0232734307646751,-4700.26416015625,304.15496826171875,0.4305309653282165,0.0613358244299888,0.2975395321846008,291.08209228515625,291.1499938964844,259.27301025390625,257.851806640625,279.17608642578125,293.2931213378906,291.0810546875,1.0,0.43593829870224,0.632320761680603,0.632320761680603,1.0,1.0,-1.9922853708267207,0.8269290924072266,1.1653562784194946,0.3527479171752929,0.0,0.0,0.696418046951294,135.3848419189453,138.0,-20.45278549194336,-23846.572265625,908.2933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0342102050781,311.1892395019531,278.1499938964844,0.0,18000.0,313.3099975585937,35693.0703125,36000.0,0.0,0.0,0.5216472148895264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770046949386597,1.1770211458206177,-1.648443503654562e-05,0.0,0.0005294056027196,0.0,0.0,235.1053924560547,0.0,0.0,0.0,0.7061368823051453,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1800342351198196,-3667.0322265625,304.1676025390625,0.7254865169525146,0.2523523569107055,0.2317197769880294,293.3525085449219,297.1499938964844,293.1499938964844,0.1282965689897537,-2945.15283203125,304.1711730957031,0.660671055316925,0.1906114965677261,0.1860532164573669,293.2210998535156,297.1499938964844,293.1499938964844,0.4250377714633941,-5624.67724609375,304.1565246582031,0.9068847298622132,0.5055853128433228,0.3557237982749939,293.2441711425781,297.1499938964844,293.1499938964844,0.5344679951667786,-9109.46875,304.15386962890625,0.9692712426185608,0.6063699722290039,0.5762292742729187,293.2035522460937,297.1499938964844,293.1499938964844,0.0224875379353761,-4622.97900390625,304.1546325683594,0.4236025512218475,0.0601017549633979,0.2924165725708008,291.0711364746094,291.1499938964844,259.2945251464844,257.8734741210937,279.1749267578125,293.2937927246094,291.070556640625,1.0,0.4358362853527069,0.6347575783729553,0.6347575783729553,1.0,1.0,-1.9711161851882928,0.8187486529350281,1.1523675918579102,0.3492946326732635,0.0,0.0,0.7077342867851257,138.20126342773438,141.0,-15.428163528442385,-23583.66015625,898.6817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365905761719,310.88134765625,278.1499938964844,0.0,18000.0,313.3099975585937,35638.64453125,36000.0,0.0,0.0,0.5167381167411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2114592790603638,1.21147620677948,-1.697185325610917e-05,0.0,0.0005244235508143,0.0,0.0,250.9618682861328,0.0,0.0,0.0,0.7210084795951843,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1800342351198196,-3667.0322265625,304.1676025390625,0.7254865169525146,0.2523523569107055,0.2317197769880294,293.3525085449219,297.1499938964844,293.1499938964844,0.1282965689897537,-2945.15283203125,304.1711730957031,0.660671055316925,0.1906114965677261,0.1860532164573669,293.2210998535156,297.1499938964844,293.1499938964844,0.4250377714633941,-5624.67724609375,304.1565246582031,0.9068847298622132,0.5055853128433228,0.3557237982749939,293.2441711425781,297.1499938964844,293.1499938964844,0.5344679951667786,-9109.46875,304.15386962890625,0.9692712426185608,0.6063699722290039,0.5762292742729187,293.2035522460937,297.1499938964844,293.1499938964844,0.0224875379353761,-4622.97900390625,304.1546325683594,0.4236025512218475,0.0601017549633979,0.2924165725708008,291.0711364746094,291.1499938964844,259.2945251464844,257.8734741210937,279.1749267578125,293.2937927246094,291.070556640625,1.0,0.4358362853527069,0.6347575783729553,0.6347575783729553,1.0,1.0,-1.9711161851882928,0.8187486529350281,1.1523675918579102,0.3492946326732635,0.0,0.0,0.7077342867851257,138.20126342773438,141.0,-15.428163528442385,-23583.66015625,898.6817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365905761719,310.88134765625,278.1499938964844,0.0,18000.0,313.3099975585937,35638.64453125,36000.0,0.0,0.0,0.5167381167411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2114592790603638,1.21147620677948,-1.697185325610917e-05,0.0,0.0005244235508143,0.0,0.0,250.9618682861328,0.0,0.0,0.0,0.7210084795951843,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1783274412155151,-3639.39306640625,304.1675109863281,0.7220616340637207,0.2502830326557159,0.2299170792102813,293.3531494140625,297.1499938964844,293.1499938964844,0.1262015253305435,-2906.59521484375,304.171142578125,0.6559955477714539,0.1879237443208694,0.183571845293045,293.2215270996094,297.1499938964844,293.1499938964844,0.4242257177829742,-5616.17041015625,304.15679931640625,0.9039320945739746,0.5046014785766602,0.3550884425640106,293.24481201171875,297.1499938964844,293.1499938964844,0.5333670973777771,-9094.0205078125,304.1551513671875,0.9662437438964844,0.6050512194633484,0.5750506520271301,293.2029724121094,297.1499938964844,293.1499938964844,0.0221367217600345,-4587.79296875,304.1544189453125,0.420543760061264,0.0595368333160877,0.290122389793396,291.0677490234375,291.1499938964844,259.3047790527344,257.8839416503906,279.1743469238281,293.2938842773437,291.0673522949219,1.0,0.4358296692371368,0.6359294056892395,0.6359294056892395,1.0,1.0,-1.961037278175354,0.8148444294929504,1.1461927890777588,0.3476452529430389,0.0,0.0,0.7135676741600037,139.58628845214844,141.0,-12.16110897064209,-23463.19140625,894.2874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3006896972656,310.7374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35624.6484375,35280.0,0.0,0.0,0.5132890939712524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229544997215271,1.229562282562256,-1.7236774510820396e-05,0.0,0.0005209231749176,0.0,0.0,259.6330261230469,0.0,0.0,0.0,0.7188898921012878,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1768204867839813,-3615.22509765625,304.16705322265625,0.718647301197052,0.2482380270957946,0.2281367927789688,293.3536376953125,297.1499938964844,293.1499938964844,0.1242484599351883,-2870.7685546875,304.1708374023437,0.6514300107955933,0.1852502524852752,0.1811058670282364,293.22186279296875,297.1499938964844,293.1499938964844,0.4238306581974029,-5612.39599609375,304.1562805175781,0.901119351387024,0.5036258697509766,0.3544580638408661,293.24530029296875,297.1499938964844,293.1499938964844,0.5327768921852112,-9086.1669921875,304.1552734375,0.9632139205932616,0.6037535071372986,0.5738914012908936,293.2023010253906,297.1499938964844,293.1499938964844,0.0218385774642229,-4558.51708984375,304.1541442871094,0.4176737368106842,0.0589948333799839,0.2879465520381927,291.0533142089844,291.1499938964844,259.314697265625,257.8941955566406,279.1737670898437,293.2938537597656,291.0516967773437,1.0,0.4358507692813873,0.6370764970779419,0.6370764970779419,1.0,1.0,-1.951175212860108,0.8110145330429077,1.1401606798171997,0.3460234105587005,0.0,0.0,0.7213581204414368,140.97125244140625,144.0,-26.484657287597656,-23297.705078125,890.1063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07086181640625,310.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34976.64453125,35280.0,0.0,0.0,0.5115180015563965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389240264892578,1.238941311836243,-1.7230817320523784e-05,0.0,0.0005191257805563,0.0,0.0,262.588623046875,0.0,0.0,0.0,0.7314014434814453,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1747996211051941,-3582.30224609375,304.1670227050781,0.7145190238952637,0.2458116859197616,0.2260277569293975,293.3541564941406,297.1499938964844,293.1499938964844,0.1217554956674575,-2824.49853515625,304.1708374023437,0.646083652973175,0.1820552349090576,0.1781617254018783,293.22222900390625,297.1499938964844,293.1499938964844,0.422803521156311,-5601.546875,304.15679931640625,0.897815465927124,0.5024608373641968,0.353708803653717,293.2457580566406,297.1499938964844,293.1499938964844,0.5313858389854431,-9066.77734375,304.1566467285156,0.9595697522163392,0.6022164225578308,0.5725253820419312,293.20147705078125,297.1499938964844,293.1499938964844,0.0214602220803499,-4519.6416015625,304.1539306640625,0.4144274294376373,0.0583677776157856,0.2854551374912262,291.050537109375,291.1499938964844,259.32623291015625,257.9062194824219,279.1731872558594,293.2937316894531,291.05084228515625,1.0,0.4359109997749328,0.6384244561195374,0.6384244561195374,1.0,1.0,-1.9395740032196045,0.8064957857131958,1.1330783367156982,0.3441044688224792,0.0,0.0,0.7296978235244751,142.63929748535156,144.0,-11.280961036682127,-23185.701171875,885.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8072204589844,310.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,34852.92578125,35280.0,0.0,0.0,0.5098642706871033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26531982421875,1.2653374671936035,-1.7604237655177712e-05,0.0,0.0005174474208615,0.0,0.0,275.5046081542969,0.0,0.0,0.0,0.7427542805671692,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1734125614166259,-3559.583740234375,304.16705322265625,0.7117171883583069,0.2442082911729812,0.2246351987123489,293.3544311523437,297.1499938964844,293.1499938964844,0.1200665533542633,-2792.9697265625,304.1708679199219,0.642589807510376,0.1799307316541671,0.1762051284313202,293.22247314453125,297.1499938964844,293.1499938964844,0.421982079744339,-5592.8076171875,304.15728759765625,0.8956390023231506,0.5016807317733765,0.3532086610794067,293.2460327148437,297.1499938964844,293.1499938964844,0.5302870869636536,-9051.4853515625,304.1576843261719,0.9571262001991272,0.6011939644813538,0.5716202855110168,293.20086669921875,297.1499938964844,293.1499938964844,0.0212098471820354,-4493.37646484375,304.15380859375,0.4123579263687134,0.0579609386622905,0.2838515341281891,291.0529479980469,291.1499938964844,259.33367919921875,257.9140930175781,279.1728210449219,293.2936096191406,291.05322265625,1.0,0.4359700679779053,0.6393092274665833,0.6393092274665833,1.0,1.0,-1.931938529014588,0.8035129904747009,1.1284254789352417,0.3428340554237366,0.0,0.0,0.7346118688583374,143.75848388671875,147.0,-4.014833927154541,-23105.521484375,882.2854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395874023437,310.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,34856.2421875,35280.0,0.0,0.0,0.5090242624282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2813923358917236,1.2814102172851562,-1.7853548342827708e-05,0.0,0.0005165949696674,0.0,0.0,283.8053894042969,0.0,0.0,0.0,0.7498282194137573,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1699835211038589,-3503.247314453125,304.1670837402344,0.7044968008995056,0.2402490526437759,0.2211985886096954,293.3550109863281,297.1499938964844,293.1499938964844,0.1158712208271026,-2714.22705078125,304.1708984375,0.6340612769126892,0.1746339052915573,0.1713291257619857,293.2230834960937,297.1499938964844,293.1499938964844,0.4198689460754394,-5570.3916015625,304.15838623046875,0.8902833461761475,0.4997258484363556,0.3519534766674042,293.24658203125,297.1499938964844,293.1499938964844,0.5274571776390076,-9012.421875,304.1598205566406,0.9509721398353576,0.5986492037773132,0.5693674683570862,293.1993713378906,297.1499938964844,293.1499938964844,0.0206142980605363,-4429.9033203125,304.1535339355469,0.4074278771877289,0.0569751299917697,0.2799985706806183,291.05987548828125,291.1499938964844,259.3515930175781,257.9332275390625,279.1720886230469,293.293212890625,291.0603942871094,1.0,0.4361754357814789,0.6414812803268433,0.6414812803268433,1.0,1.0,-1.913115739822388,0.7961313128471375,1.116984486579895,0.3396762609481811,0.0,0.0,0.7462126016616821,146.58270263671875,150.0,6.718091011047363,-22909.38671875,875.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26043701171875,310.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,34885.359375,34200.0,0.0,0.0,0.5076433420181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188740015029907,1.3188923597335815,-1.8451970390742645e-05,0.0,0.000515193445608,0.0,0.0,303.9306640625,0.0,0.0,0.0,0.7515311241149902,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1699835211038589,-3503.247314453125,304.1670837402344,0.7044968008995056,0.2402490526437759,0.2211985886096954,293.3550109863281,297.1499938964844,293.1499938964844,0.1158712208271026,-2714.22705078125,304.1708984375,0.6340612769126892,0.1746339052915573,0.1713291257619857,293.2230834960937,297.1499938964844,293.1499938964844,0.4198689460754394,-5570.3916015625,304.15838623046875,0.8902833461761475,0.4997258484363556,0.3519534766674042,293.24658203125,297.1499938964844,293.1499938964844,0.5274571776390076,-9012.421875,304.1598205566406,0.9509721398353576,0.5986492037773132,0.5693674683570862,293.1993713378906,297.1499938964844,293.1499938964844,0.0206142980605363,-4429.9033203125,304.1535339355469,0.4074278771877289,0.0569751299917697,0.2799985706806183,291.05987548828125,291.1499938964844,259.3515930175781,257.9332275390625,279.1720886230469,293.293212890625,291.0603942871094,1.0,0.4361754357814789,0.6414812803268433,0.6414812803268433,1.0,1.0,-1.913115739822388,0.7961313128471375,1.116984486579895,0.3396762609481811,0.0,0.0,0.7462126016616821,146.58270263671875,150.0,6.718091011047363,-22909.38671875,875.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26043701171875,310.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,34885.359375,34200.0,0.0,0.0,0.5076433420181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188740015029907,1.3188923597335815,-1.8451970390742645e-05,0.0,0.000515193445608,0.0,0.0,303.9306640625,0.0,0.0,0.0,0.7515311241149902,4.0,0.0,1.0
465060,293.3168640136719,297.1499938964844,293.1499938964844,0.16682730615139,-3451.47265625,304.16668701171875,0.6973126530647278,0.2363609075546264,0.2178255319595337,293.3554382324219,297.1499938964844,293.1499938964844,0.1118557602167129,-2638.54248046875,304.170654296875,0.6257054805755615,0.1693547219038009,0.1664704382419586,293.2235107421875,297.1499938964844,293.1499938964844,0.4182345271110534,-5553.43359375,304.1584167480469,0.8850703239440918,0.4977827370166778,0.3507032394409179,293.24688720703125,297.1499938964844,293.1499938964844,0.5252114534378052,-8982.1416015625,304.160400390625,0.9448001384735109,0.5961377620697021,0.5671416521072388,293.1979064941406,297.1499938964844,293.1499938964844,0.0200896076858043,-4373.85205078125,304.1532592773437,0.4027112126350403,0.0560257621109485,0.276321679353714,291.0528259277344,291.1499938964844,259.3685302734375,257.95172119140625,279.1715393066406,293.29266357421875,291.05419921875,1.0,0.4364515841007232,0.643606424331665,0.643606424331665,1.0,1.0,-1.8946402072906487,0.7888506650924683,1.1057895421981812,0.3365440964698791,0.0,0.0,0.7600957155227661,149.43577575683594,153.0,4.520605087280273,-22686.30078125,868.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.965576171875,309.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33836.8359375,34200.0,0.0,0.0,0.5067601799964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3403648138046265,1.3403834104537964,-1.856188646343071e-05,0.0,0.0005142971640452,0.0,0.0,313.0014038085937,0.0,0.0,0.0,0.7736005187034607,4.0,0.0,1.0
465120,293.3168640136719,297.1499938964844,293.1499938964844,0.16682730615139,-3451.47265625,304.16668701171875,0.6973126530647278,0.2363609075546264,0.2178255319595337,293.3554382324219,297.1499938964844,293.1499938964844,0.1118557602167129,-2638.54248046875,304.170654296875,0.6257054805755615,0.1693547219038009,0.1664704382419586,293.2235107421875,297.1499938964844,293.1499938964844,0.4182345271110534,-5553.43359375,304.1584167480469,0.8850703239440918,0.4977827370166778,0.3507032394409179,293.24688720703125,297.1499938964844,293.1499938964844,0.5252114534378052,-8982.1416015625,304.160400390625,0.9448001384735109,0.5961377620697021,0.5671416521072388,293.1979064941406,297.1499938964844,293.1499938964844,0.0200896076858043,-4373.85205078125,304.1532592773437,0.4027112126350403,0.0560257621109485,0.276321679353714,291.0528259277344,291.1499938964844,259.3685302734375,257.95172119140625,279.1715393066406,293.29266357421875,291.05419921875,1.0,0.4364515841007232,0.643606424331665,0.643606424331665,1.0,1.0,-1.8946402072906487,0.7888506650924683,1.1057895421981812,0.3365440964698791,0.0,0.0,0.7600957155227661,149.43577575683594,153.0,4.520605087280273,-22686.30078125,868.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.965576171875,309.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33836.8359375,34200.0,0.0,0.0,0.5067601799964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3403648138046265,1.3403834104537964,-1.856188646343071e-05,0.0,0.0005142971640452,0.0,0.0,313.0014038085937,0.0,0.0,0.0,0.7736005187034607,4.0,0.0,1.0
465180,293.3148803710937,297.1499938964844,293.1499938964844,0.1633200198411941,-3393.033935546875,304.1669616699219,0.6902466416358948,0.2325361371040344,0.21451136469841,293.3557434082031,297.1499938964844,293.1499938964844,0.1076072603464126,-2557.272216796875,304.1708374023437,0.6172177195549011,0.164089486002922,0.1616256535053253,293.2239990234375,297.1499938964844,293.1499938964844,0.4155348837375641,-5524.5224609375,304.1600952148437,0.8799929022789001,0.4958256781101227,0.3494496047496795,293.2471923828125,297.1499938964844,293.1499938964844,0.5216450095176697,-8932.9150390625,304.1628723144531,0.9386365413665771,0.5936242938041687,0.5649250745773315,293.1964416503906,297.1499938964844,293.1499938964844,0.0195279251784086,-4310.30517578125,304.1531066894531,0.3980256021022796,0.0551072396337986,0.2727916836738586,291.07586669921875,291.1499938964844,259.3847045898437,257.9696655273437,279.171142578125,293.29205322265625,291.0773010253906,1.0,0.4367866218090057,0.645698606967926,0.645698606967926,1.0,1.0,-1.8764358758926392,0.7816466093063354,1.0947892665863037,0.3334301710128784,0.0,0.0,0.7684293389320374,152.3155059814453,156.0,23.94108390808105,-22530.40234375,861.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,309.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3828125,34200.0,0.0,0.0,0.5064005851745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3698757886886597,1.3698948621749878,-1.9062399587710388e-05,0.0,0.0005139322020113,0.0,0.0,330.088134765625,0.0,0.0,0.0,0.7868161201477051,4.0,0.0,1.0
