time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465240,293.3148803710937,297.1499938964844,293.1499938964844,0.1633200198411941,-3393.033935546875,304.1669616699219,0.6902466416358948,0.2325361371040344,0.21451136469841,293.3557434082031,297.1499938964844,293.1499938964844,0.1076072603464126,-2557.272216796875,304.1708374023437,0.6172177195549011,0.164089486002922,0.1616256535053253,293.2239990234375,297.1499938964844,293.1499938964844,0.4155348837375641,-5524.5224609375,304.1600952148437,0.8799929022789001,0.4958256781101227,0.3494496047496795,293.2471923828125,297.1499938964844,293.1499938964844,0.5216450095176697,-8932.9150390625,304.1628723144531,0.9386365413665771,0.5936242938041687,0.5649250745773315,293.1964416503906,297.1499938964844,293.1499938964844,0.0195279251784086,-4310.30517578125,304.1531066894531,0.3980256021022796,0.0551072396337986,0.2727916836738586,291.07586669921875,291.1499938964844,259.3847045898437,257.9696655273437,279.171142578125,293.29205322265625,291.0773010253906,1.0,0.4367866218090057,0.645698606967926,0.645698606967926,1.0,1.0,-1.8764358758926392,0.7816466093063354,1.0947892665863037,0.3334301710128784,0.0,0.0,0.7684293389320374,152.3155059814453,156.0,23.94108390808105,-22530.40234375,861.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,309.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3828125,34200.0,0.0,0.0,0.5064005851745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3698757886886597,1.3698948621749878,-1.9062399587710388e-05,0.0,0.0005139322020113,0.0,0.0,330.088134765625,0.0,0.0,0.0,0.7868161201477051,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1615907698869705,-3364.128662109375,304.1670227050781,0.6867668628692627,0.2306483387947082,0.2128759324550628,293.3558349609375,297.1499938964844,293.1499938964844,0.1055018305778503,-2516.748779296875,304.1708984375,0.6127629280090332,0.1614624112844467,0.159208282828331,293.2242126464844,297.1499938964844,293.1499938964844,0.4141588807106018,-5509.84130859375,304.1607666015625,0.8775047063827515,0.4948444664478302,0.3488195240497589,293.247314453125,297.1499938964844,293.1499938964844,0.51982581615448,-8907.9541015625,304.163818359375,0.9355695843696594,0.5923690795898438,0.5638160705566406,293.1957397460937,297.1499938964844,293.1499938964844,0.0192584116011858,-4279.27490234375,304.15301513671875,0.3956307768821716,0.0546583272516727,0.2710752189159393,291.0876770019531,291.1499938964844,259.3925476074219,257.9784545898437,279.1709899902344,293.2917175292969,291.0892028808594,1.0,0.4369727075099945,0.6467356085777283,0.6467356085777283,1.0,1.0,-1.8674193620681765,0.7780685424804688,1.0893508195877075,0.3318781852722168,0.0,0.0,0.7714011669158936,153.7635955810547,156.0,28.42262458801269,-22450.013671875,858.5786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6289367675781,309.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,33951.23828125,33120.0,0.0,0.0,0.506314754486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380946159362793,1.3809654712677002,-1.9258370230090804e-05,0.0,0.0005138451233506,0.0,0.0,336.73651123046875,0.0,0.0,0.0,0.7768287062644958,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1600927710533142,-3339.355712890625,304.1666564941406,0.6833292841911316,0.2287783175706863,0.2112554162740707,293.3559265136719,297.1499938964844,293.1499938964844,0.1035465151071548,-2479.237548828125,304.1706237792969,0.6080874800682068,0.1588397324085235,0.1567944586277008,293.2243957519531,297.1499938964844,293.1499938964844,0.4133152961730957,-5501.25048828125,304.1603088378906,0.8750548958778381,0.4938680827617645,0.3481901288032532,293.24737548828125,297.1499938964844,293.1499938964844,0.5186617970466614,-8892.689453125,304.16339111328125,0.9325255155563354,0.5911228656768799,0.5627110004425049,293.1950378417969,297.1499938964844,293.1499938964844,0.0190301518887281,-4253.79931640625,304.15289306640625,0.3931644856929779,0.0542159490287303,0.2693886458873749,291.0848693847656,291.1499938964844,259.40020751953125,257.9871520996094,279.1708374023437,293.2913818359375,291.0846252441406,1.0,0.4371700882911682,0.6477671265602112,0.6477671265602112,1.0,1.0,-1.8584665060043333,0.7745102643966675,1.083956241607666,0.3303314447402954,0.0,0.0,0.7758859992027283,155.21514892578125,159.0,9.19220733642578,-22308.025390625,855.5272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592956542969,309.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,33086.00390625,33120.0,0.0,0.0,0.5061269402503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3732224702835083,1.3732414245605469,-1.893352236947976e-05,0.0,0.0005136545514687,0.0,0.0,329.7483215332031,0.0,0.0,0.0,0.7861084938049316,4.0,0.0,1.0
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1567077189683914,-3282.41162109375,304.166748046875,0.6765981316566467,0.2250885963439941,0.2080612629652023,293.3559875488281,297.1499938964844,293.1499938964844,0.0993904396891594,-2398.3740234375,304.1706848144531,0.5984161496162415,0.1536076664924621,0.1519791930913925,293.2247009277344,297.1499938964844,293.1499938964844,0.4105065464973449,-5471.23681640625,304.1615905761719,0.8702790141105652,0.4919202029705047,0.3469402492046356,293.2474365234375,297.1499938964844,293.1499938964844,0.5149564743041992,-8841.8642578125,304.1651611328125,0.9265413284301758,0.588645339012146,0.5605242848396301,293.19366455078125,297.1499938964844,293.1499938964844,0.0185218844562768,-4193.576171875,304.1527709960937,0.387906938791275,0.0533503778278827,0.266102135181427,291.1095275878906,291.1499938964844,259.4151916503906,258.0042724609375,279.1706237792969,293.2906188964844,291.1116027832031,1.0,0.4375974833965301,0.64981609582901,0.64981609582901,1.0,1.0,-1.8407750129699707,0.7674651145935059,1.0733097791671753,0.3272616863250732,0.0,0.0,0.7799909710884094,158.1251220703125,162.0,32.247249603271484,-22181.5703125,849.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,309.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32991.8828125,33120.0,0.0,0.0,0.5056928396224976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3889751434326172,1.388994216918945,-1.917646113724913e-05,0.0,0.0005132139776833,0.0,0.0,338.78521728515625,0.0,0.0,0.0,0.7928728461265564,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1567077189683914,-3282.41162109375,304.166748046875,0.6765981316566467,0.2250885963439941,0.2080612629652023,293.3559875488281,297.1499938964844,293.1499938964844,0.0993904396891594,-2398.3740234375,304.1706848144531,0.5984161496162415,0.1536076664924621,0.1519791930913925,293.2247009277344,297.1499938964844,293.1499938964844,0.4105065464973449,-5471.23681640625,304.1615905761719,0.8702790141105652,0.4919202029705047,0.3469402492046356,293.2474365234375,297.1499938964844,293.1499938964844,0.5149564743041992,-8841.8642578125,304.1651611328125,0.9265413284301758,0.588645339012146,0.5605242848396301,293.19366455078125,297.1499938964844,293.1499938964844,0.0185218844562768,-4193.576171875,304.1527709960937,0.387906938791275,0.0533503778278827,0.266102135181427,291.1095275878906,291.1499938964844,259.4151916503906,258.0042724609375,279.1706237792969,293.2906188964844,291.1116027832031,1.0,0.4375974833965301,0.64981609582901,0.64981609582901,1.0,1.0,-1.8407750129699707,0.7674651145935059,1.0733097791671753,0.3272616863250732,0.0,0.0,0.7799909710884094,158.1251220703125,162.0,32.247249603271484,-22181.5703125,849.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,309.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32991.8828125,33120.0,0.0,0.0,0.5056928396224976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3889751434326172,1.388994216918945,-1.917646113724913e-05,0.0,0.0005132139776833,0.0,0.0,338.78521728515625,0.0,0.0,0.0,0.7928728461265564,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1533298343420028,-3225.25537109375,304.1667785644531,0.6700645685195923,0.2214636355638504,0.204924538731575,293.35595703125,297.1499938964844,293.1499938964844,0.095250204205513,-2317.133544921875,304.1706848144531,0.5883722305297852,0.1483945399522781,0.1471807211637497,293.2250366210937,297.1499938964844,293.1499938964844,0.4074821472167969,-5438.93896484375,304.1627502441406,0.8656423091888428,0.4899618923664093,0.3456830680370331,293.2474975585937,297.1499938964844,293.1499938964844,0.5109813213348389,-8787.4580078125,304.1667175292969,0.9207053780555724,0.5861655473709106,0.558335542678833,293.1923828125,297.1499938964844,293.1499938964844,0.0180301014333963,-4133.640625,304.1526794433594,0.3825294971466064,0.0525088980793952,0.262926310300827,291.1405639648437,291.1499938964844,259.4298095703125,258.0211486816406,279.17047119140625,293.2898254394531,291.1425170898437,1.0,0.4380622804164886,0.6518557071685791,0.6518557071685791,1.0,1.0,-1.8232945203781128,0.7604874968528748,1.0628069639205933,0.3242111206054687,0.0,0.0,0.7791495323181152,161.0481719970703,165.0,39.79742050170898,-22033.962890625,844.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,309.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,33108.55078125,32040.0,0.0,0.0,0.5050727128982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919706344604492,1.3919899463653564,-1.925343349284958e-05,0.0,0.0005125845782458,0.0,0.0,340.9083251953125,0.0,0.0,0.0,0.7791910767555237,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1533298343420028,-3225.25537109375,304.1667785644531,0.6700645685195923,0.2214636355638504,0.204924538731575,293.35595703125,297.1499938964844,293.1499938964844,0.095250204205513,-2317.133544921875,304.1706848144531,0.5883722305297852,0.1483945399522781,0.1471807211637497,293.2250366210937,297.1499938964844,293.1499938964844,0.4074821472167969,-5438.93896484375,304.1627502441406,0.8656423091888428,0.4899618923664093,0.3456830680370331,293.2474975585937,297.1499938964844,293.1499938964844,0.5109813213348389,-8787.4580078125,304.1667175292969,0.9207053780555724,0.5861655473709106,0.558335542678833,293.1923828125,297.1499938964844,293.1499938964844,0.0180301014333963,-4133.640625,304.1526794433594,0.3825294971466064,0.0525088980793952,0.262926310300827,291.1405639648437,291.1499938964844,259.4298095703125,258.0211486816406,279.17047119140625,293.2898254394531,291.1425170898437,1.0,0.4380622804164886,0.6518557071685791,0.6518557071685791,1.0,1.0,-1.8232945203781128,0.7604874968528748,1.0628069639205933,0.3242111206054687,0.0,0.0,0.7791495323181152,161.0481719970703,165.0,39.79742050170898,-22033.962890625,844.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,309.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,33108.55078125,32040.0,0.0,0.0,0.5050727128982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919706344604492,1.3919899463653564,-1.925343349284958e-05,0.0,0.0005125845782458,0.0,0.0,340.9083251953125,0.0,0.0,0.0,0.7791910767555237,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1503184884786605,-3174.485595703125,304.1662292480469,0.6637575030326843,0.2179090231657028,0.2018491327762603,293.3558349609375,297.1499938964844,293.1499938964844,0.0913304910063743,-2240.268310546875,304.1703491210937,0.57801353931427,0.143204391002655,0.1424021571874618,293.2252197265625,297.1499938964844,293.1499938964844,0.4052156209945678,-5415.2822265625,304.162353515625,0.861161470413208,0.4880201518535614,0.3444324731826782,293.24737548828125,297.1499938964844,293.1499938964844,0.5079445242881775,-8746.890625,304.1662902832031,0.9150934219360352,0.5837162137031555,0.5561672449111938,293.19110107421875,297.1499938964844,293.1499938964844,0.0176067017018795,-4082.395263671875,304.1524963378906,0.3772640824317932,0.0516903847455978,0.2598530352115631,291.149658203125,291.1499938964844,259.44415283203125,258.037841796875,279.1703796386719,293.2889404296875,291.1517028808594,1.0,0.4385616183280945,0.6538882851600647,0.6538882851600647,1.0,1.0,-1.80606746673584,0.7535994648933411,1.0524680614471436,0.3211909830570221,0.0,0.0,0.7788326740264893,163.9763946533203,168.0,26.941516876220703,-21833.75390625,838.6093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428466796875,309.6210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,32133.0,32040.0,0.0,0.0,0.5038254261016846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3705977201461792,1.3706163167953491,-1.867426726676058e-05,0.0,0.0005113187362439,0.0,0.0,325.5384521484375,0.0,0.0,0.0,0.781954288482666,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1503184884786605,-3174.485595703125,304.1662292480469,0.6637575030326843,0.2179090231657028,0.2018491327762603,293.3558349609375,297.1499938964844,293.1499938964844,0.0913304910063743,-2240.268310546875,304.1703491210937,0.57801353931427,0.143204391002655,0.1424021571874618,293.2252197265625,297.1499938964844,293.1499938964844,0.4052156209945678,-5415.2822265625,304.162353515625,0.861161470413208,0.4880201518535614,0.3444324731826782,293.24737548828125,297.1499938964844,293.1499938964844,0.5079445242881775,-8746.890625,304.1662902832031,0.9150934219360352,0.5837162137031555,0.5561672449111938,293.19110107421875,297.1499938964844,293.1499938964844,0.0176067017018795,-4082.395263671875,304.1524963378906,0.3772640824317932,0.0516903847455978,0.2598530352115631,291.149658203125,291.1499938964844,259.44415283203125,258.037841796875,279.1703796386719,293.2889404296875,291.1517028808594,1.0,0.4385616183280945,0.6538882851600647,0.6538882851600647,1.0,1.0,-1.80606746673584,0.7535994648933411,1.0524680614471436,0.3211909830570221,0.0,0.0,0.7788326740264893,163.9763946533203,168.0,26.941516876220703,-21833.75390625,838.6093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428466796875,309.6210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,32133.0,32040.0,0.0,0.0,0.5038254261016846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3705977201461792,1.3706163167953491,-1.867426726676058e-05,0.0,0.0005113187362439,0.0,0.0,325.5384521484375,0.0,0.0,0.0,0.781954288482666,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1471042931079864,-3119.6005859375,304.1661682128906,0.6576860547065735,0.2144205123186111,0.19883394241333,293.3555908203125,297.1499938964844,293.1499938964844,0.0872724279761314,-2160.285400390625,304.1703186035156,0.5674076080322266,0.138039156794548,0.1376460939645767,293.2254333496094,297.1499938964844,293.1499938964844,0.4022088944911957,-5383.17138671875,304.1632080078125,0.8568261861801147,0.4860746264457702,0.3431847691535949,293.2472839355469,297.1499938964844,293.1499938964844,0.5040022134780884,-8693.0048828125,304.1673889160156,0.9097517728805542,0.5812719464302063,0.5540130138397217,293.1899108886719,297.1499938964844,293.1499938964844,0.017163448035717,-4026.038330078125,304.15240478515625,0.3721197545528412,0.0508941337466239,0.2568801939487457,291.1806945800781,291.1499938964844,259.4583740234375,258.05450439453125,279.1703491210937,293.2880249023437,291.1825866699219,1.0,0.4390933215618133,0.6559207439422607,0.6559207439422607,1.0,1.0,-1.7890809774398804,0.746799111366272,1.0422818660736084,0.3182027041912079,0.0,0.0,0.7726218700408936,166.910888671875,171.0,37.39342880249024,-21690.09765625,833.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,309.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,32203.7890625,32040.0,0.0,0.0,0.5021217465400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580551147460938,1.358073592185974,-1.848244937718846e-05,0.0,0.0005095897358842,0.0,0.0,318.50958251953125,0.0,0.0,0.0,0.7760680913925171,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1471042931079864,-3119.6005859375,304.1661682128906,0.6576860547065735,0.2144205123186111,0.19883394241333,293.3555908203125,297.1499938964844,293.1499938964844,0.0872724279761314,-2160.285400390625,304.1703186035156,0.5674076080322266,0.138039156794548,0.1376460939645767,293.2254333496094,297.1499938964844,293.1499938964844,0.4022088944911957,-5383.17138671875,304.1632080078125,0.8568261861801147,0.4860746264457702,0.3431847691535949,293.2472839355469,297.1499938964844,293.1499938964844,0.5040022134780884,-8693.0048828125,304.1673889160156,0.9097517728805542,0.5812719464302063,0.5540130138397217,293.1899108886719,297.1499938964844,293.1499938964844,0.017163448035717,-4026.038330078125,304.15240478515625,0.3721197545528412,0.0508941337466239,0.2568801939487457,291.1806945800781,291.1499938964844,259.4583740234375,258.05450439453125,279.1703491210937,293.2880249023437,291.1825866699219,1.0,0.4390933215618133,0.6559207439422607,0.6559207439422607,1.0,1.0,-1.7890809774398804,0.746799111366272,1.0422818660736084,0.3182027041912079,0.0,0.0,0.7726218700408936,166.910888671875,171.0,37.39342880249024,-21690.09765625,833.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,309.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,32203.7890625,32040.0,0.0,0.0,0.5021217465400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580551147460938,1.358073592185974,-1.848244937718846e-05,0.0,0.0005095897358842,0.0,0.0,318.50958251953125,0.0,0.0,0.0,0.7760680913925171,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1455528289079666,-3093.057373046875,304.1660461425781,0.6547399759292603,0.2127016335725784,0.1973486244678497,293.3554382324219,297.1499938964844,293.1499938964844,0.0852688774466514,-2120.901123046875,304.1702575683594,0.5620388984680176,0.135467067360878,0.1352774202823639,293.2255249023437,297.1499938964844,293.1499938964844,0.4007700681686401,-5367.873046875,304.1634216308594,0.8547084331512451,0.4851011335849762,0.3425592482089996,293.2471923828125,297.1499938964844,293.1499938964844,0.5021116733551025,-8667.296875,304.16766357421875,0.9071961045265198,0.5800523161888123,0.5529364347457886,293.1893310546875,297.1499938964844,293.1499938964844,0.0169541593641042,-3999.13134765625,304.15234375,0.3695944547653198,0.0505039095878601,0.2554295659065246,291.1942443847656,291.1499938964844,259.4654846191406,258.06280517578125,279.1703491210937,293.2875366210937,291.1959533691406,1.0,0.4393700659275055,0.6569392085075378,0.6569392085075378,1.0,1.0,-1.7806673049926758,0.7434284687042236,1.037238836288452,0.3167188763618469,0.0,0.0,0.7683067917823792,168.3807373046875,171.0,37.02957534790039,-21609.484375,830.9352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145263671875,309.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,32254.732421875,30960.0,0.0,0.0,0.5010679364204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347846508026123,1.347864866256714,-1.8326227291254327e-05,0.0,0.0005085202283225,0.0,0.0,312.8540954589844,0.0,0.0,0.0,0.756408154964447,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1442386507987976,-3070.863525390625,304.16552734375,0.6518552899360657,0.211000844836235,0.1958785504102707,293.355224609375,297.1499938964844,293.1499938964844,0.0833981484174728,-2084.48583984375,304.16998291015625,0.5566446185112,0.132902905344963,0.1329154968261718,293.2255859375,297.1499938964844,293.1499938964844,0.3999273478984833,-5359.40380859375,304.1625061035156,0.8526260256767273,0.4841332733631134,0.3419350087642669,293.2471008300781,297.1499938964844,293.1499938964844,0.5009571313858032,-8652.46484375,304.1665344238281,0.90473073720932,0.5788419246673584,0.5518640279769897,293.1887512207031,297.1499938964844,293.1499938964844,0.0167821533977985,-3978.008056640625,304.1522216796875,0.3671020567417145,0.0501188226044178,0.2540017366409302,291.1912536621094,291.1499938964844,259.4725952148437,258.0711669921875,279.1703796386719,293.2870483398437,291.1905822753906,1.0,0.4396538436412811,0.6579593420028687,0.6579593420028687,1.0,1.0,-1.772314190864563,0.7400811314582825,1.0322331190109253,0.315243661403656,0.0,0.0,0.765697181224823,169.85125732421875,174.0,11.751510620117188,-21461.828125,828.4808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56842041015625,309.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31389.146484375,30960.0,0.0,0.0,0.4997486174106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188139200210571,1.3188315629959106,-1.7660340745351277e-05,0.0,0.0005071813357062,0.0,0.0,294.4456787109375,0.0,0.0,0.0,0.7559542059898376,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1413619965314865,-3021.5537109375,304.1651611328125,0.646438479423523,0.2076444625854492,0.1929729878902435,293.35479736328125,297.1499938964844,293.1499938964844,0.0794772133231163,-2008.0806884765625,304.1698608398437,0.5460126996040344,0.1277923434972763,0.128200352191925,293.22564697265625,297.1499938964844,293.1499938964844,0.397464781999588,-5333.36279296875,304.1624755859375,0.8487972617149353,0.4822022914886474,0.3406879305839538,293.2468566894531,297.1499938964844,293.1499938964844,0.4977076351642608,-8608.5244140625,304.1664733886719,0.9003127813339233,0.5764339566230774,0.5497308373451233,293.1878967285156,297.1499938964844,293.1499938964844,0.0166099481284618,-3956.65234375,304.14239501953125,0.3641119301319122,0.050000000745058,0.2531688809394836,291.2061462402344,291.1499938964844,259.48699951171875,258.08795166015625,279.16961669921875,293.2860717773437,291.2072448730469,1.0,0.4403276443481445,0.6598935127258301,0.6598935127258301,1.0,1.0,-1.758102297782898,0.7344715595245361,1.0236306190490725,0.312800258398056,0.0,0.0,0.7574684023857117,172.58670043945312,162.0,20.97333335876465,-21335.1171875,825.0056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68603515625,309.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,31238.880859375,30960.0,0.0,0.0,0.4966623187065124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960550785064695,1.2960723638534546,-1.726497612253297e-05,0.0,0.0005040491232648,0.0,0.0,281.9176330566406,0.0,0.0,0.0,0.7452451586723328,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1413619965314865,-3021.5537109375,304.1651611328125,0.646438479423523,0.2076444625854492,0.1929729878902435,293.35479736328125,297.1499938964844,293.1499938964844,0.0794772133231163,-2008.0806884765625,304.1698608398437,0.5460126996040344,0.1277923434972763,0.128200352191925,293.22564697265625,297.1499938964844,293.1499938964844,0.397464781999588,-5333.36279296875,304.1624755859375,0.8487972617149353,0.4822022914886474,0.3406879305839538,293.2468566894531,297.1499938964844,293.1499938964844,0.4977076351642608,-8608.5244140625,304.1664733886719,0.9003127813339233,0.5764339566230774,0.5497308373451233,293.1878967285156,297.1499938964844,293.1499938964844,0.0166099481284618,-3956.65234375,304.14239501953125,0.3641119301319122,0.050000000745058,0.2531688809394836,291.2061462402344,291.1499938964844,259.48699951171875,258.08795166015625,279.16961669921875,293.2860717773437,291.2072448730469,1.0,0.4403276443481445,0.6598935127258301,0.6598935127258301,1.0,1.0,-1.758102297782898,0.7344715595245361,1.0236306190490725,0.312800258398056,0.0,0.0,0.7574684023857117,172.58670043945312,162.0,20.97333335876465,-21335.1171875,825.0056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68603515625,309.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,31238.880859375,30960.0,0.0,0.0,0.4966623187065124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960550785064695,1.2960723638534546,-1.726497612253297e-05,0.0,0.0005040491232648,0.0,0.0,281.9176330566406,0.0,0.0,0.0,0.7452451586723328,4.0,0.0,1.0
466140,293.29656982421875,297.1499938964844,293.1499938964844,0.1384124159812927,-2970.762451171875,304.1650085449219,0.6448274850845337,0.2043883651494979,0.1899326294660568,293.3541259765625,297.1499938964844,293.1499938964844,0.0754046440124511,-1929.4093017578125,304.1700439453125,0.5391185283660889,0.122740514576435,0.1233068332076072,293.2255249023437,297.1499938964844,293.1499938964844,0.39488086104393,-5305.962890625,304.1626281738281,0.8499272465705872,0.4803122282028198,0.3392939865589142,293.2464599609375,297.1499938964844,293.1499938964844,0.4943480491638183,-8562.94921875,304.1665954589844,0.9015454649925232,0.5740601420402527,0.5473969578742981,293.1878356933594,297.1499938964844,293.1499938964844,0.0164798032492399,-3940.89697265625,304.129150390625,0.3655132353305816,0.050000000745058,0.2526967227458954,291.2200012207031,291.1499938964844,259.501708984375,258.10498046875,279.1695556640625,293.2850036621094,291.2208557128906,1.0,0.4363228678703308,0.6618394255638123,0.6618394255638123,1.0,1.0,-1.7435340881347656,0.7286720275878906,1.014862060546875,0.3102918267250061,0.0,0.0,0.7471786737442017,169.7882843017578,150.0,19.09881401062012,-21178.763671875,804.8012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8026428222656,309.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,31271.744140625,29880.0,0.0,0.0,0.4931193888187408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2678921222686768,1.2679089307785034,-1.6833926565595903e-05,0.0,0.0005004535196349,0.0,0.0,267.5116882324219,0.0,0.0,0.0,0.7175276875495911,4.0,0.0,1.0
466200,293.29656982421875,297.1499938964844,293.1499938964844,0.1384124159812927,-2970.762451171875,304.1650085449219,0.6448274850845337,0.2043883651494979,0.1899326294660568,293.3541259765625,297.1499938964844,293.1499938964844,0.0754046440124511,-1929.4093017578125,304.1700439453125,0.5391185283660889,0.122740514576435,0.1233068332076072,293.2255249023437,297.1499938964844,293.1499938964844,0.39488086104393,-5305.962890625,304.1626281738281,0.8499272465705872,0.4803122282028198,0.3392939865589142,293.2464599609375,297.1499938964844,293.1499938964844,0.4943480491638183,-8562.94921875,304.1665954589844,0.9015454649925232,0.5740601420402527,0.5473969578742981,293.1878356933594,297.1499938964844,293.1499938964844,0.0164798032492399,-3940.89697265625,304.129150390625,0.3655132353305816,0.050000000745058,0.2526967227458954,291.2200012207031,291.1499938964844,259.501708984375,258.10498046875,279.1695556640625,293.2850036621094,291.2208557128906,1.0,0.4363228678703308,0.6618394255638123,0.6618394255638123,1.0,1.0,-1.7435340881347656,0.7286720275878906,1.014862060546875,0.3102918267250061,0.0,0.0,0.7471786737442017,169.7882843017578,150.0,19.09881401062012,-21178.763671875,804.8012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8026428222656,309.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,31271.744140625,29880.0,0.0,0.0,0.4931193888187408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2678921222686768,1.2679089307785034,-1.6833926565595903e-05,0.0,0.0005004535196349,0.0,0.0,267.5116882324219,0.0,0.0,0.0,0.7175276875495911,4.0,0.0,1.0
466260,293.2935791015625,297.1499938964844,293.1499938964844,0.135769709944725,-2925.517333984375,304.1644287109375,0.6457844972610474,0.2012767344713211,0.1868857443332672,293.35302734375,297.1499938964844,293.1499938964844,0.0714203789830207,-1853.677490234375,304.1700134277344,0.5346613526344299,0.1177909597754478,0.1183641701936721,293.22491455078125,297.1499938964844,293.1499938964844,0.3930974304676056,-5287.658203125,304.1614685058594,0.854475736618042,0.4785197973251343,0.3378599882125854,293.24566650390625,297.1499938964844,293.1499938964844,0.4919814467430115,-8531.8623046875,304.16510009765625,0.9067113995552064,0.571774959564209,0.544998824596405,293.18798828125,297.1499938964844,293.1499938964844,0.0163158252835273,-3922.5927734375,304.11541748046875,0.3690983951091766,0.050000000745058,0.251570850610733,291.2087707519531,291.1499938964844,259.5168151855469,258.122314453125,279.1698913574219,293.2836303710937,291.2095947265625,1.0,0.4296723902225494,0.6638461947441101,0.6638461947441101,1.0,1.0,-1.7279878854751587,0.7224387526512146,1.0055491924285889,0.3075413703918457,0.0,0.0,0.7403208017349243,163.4166259765625,138.0,1.1171261072158811,-20956.591796875,773.5753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94354248046875,309.8531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,30199.431640625,29880.0,0.0,0.0,0.4888183176517486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243006229400637,1.2243165969848633,-1.5931716916384175e-05,0.0,0.0004960884689353,0.0,0.0,243.4700164794922,0.0,0.0,0.0,0.7102648615837097,4.0,0.0,1.0
466320,293.2935791015625,297.1499938964844,293.1499938964844,0.135769709944725,-2925.517333984375,304.1644287109375,0.6457844972610474,0.2012767344713211,0.1868857443332672,293.35302734375,297.1499938964844,293.1499938964844,0.0714203789830207,-1853.677490234375,304.1700134277344,0.5346613526344299,0.1177909597754478,0.1183641701936721,293.22491455078125,297.1499938964844,293.1499938964844,0.3930974304676056,-5287.658203125,304.1614685058594,0.854475736618042,0.4785197973251343,0.3378599882125854,293.24566650390625,297.1499938964844,293.1499938964844,0.4919814467430115,-8531.8623046875,304.16510009765625,0.9067113995552064,0.571774959564209,0.544998824596405,293.18798828125,297.1499938964844,293.1499938964844,0.0163158252835273,-3922.5927734375,304.11541748046875,0.3690983951091766,0.050000000745058,0.251570850610733,291.2087707519531,291.1499938964844,259.5168151855469,258.122314453125,279.1698913574219,293.2836303710937,291.2095947265625,1.0,0.4296723902225494,0.6638461947441101,0.6638461947441101,1.0,1.0,-1.7279878854751587,0.7224387526512146,1.0055491924285889,0.3075413703918457,0.0,0.0,0.7403208017349243,163.4166259765625,138.0,1.1171261072158811,-20956.591796875,773.5753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94354248046875,309.8531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,30199.431640625,29880.0,0.0,0.0,0.4888183176517486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243006229400637,1.2243165969848633,-1.5931716916384175e-05,0.0,0.0004960884689353,0.0,0.0,243.4700164794922,0.0,0.0,0.0,0.7102648615837097,4.0,0.0,1.0
466380,293.29034423828125,297.1499938964844,293.1499938964844,0.1329004913568496,-2875.670654296875,304.1643981933594,0.6485317349433899,0.1982947885990142,0.183882251381874,293.3515625,297.1499938964844,293.1499938964844,0.0672362074255943,-1774.8502197265625,304.1703186035156,0.5317512154579163,0.1129454150795936,0.1134392693638801,293.22412109375,297.1499938964844,293.1499938964844,0.3905130624771118,-5260.0751953125,304.16192626953125,0.8614681363105774,0.4767829179763794,0.3364149928092956,293.2447509765625,297.1499938964844,293.1499938964844,0.4886296093463897,-8486.0107421875,304.1656188964844,0.9150568842887878,0.5695379972457886,0.5425789952278137,293.1880798339844,297.1499938964844,293.1499938964844,0.0160679817199707,-3891.265625,304.10211181640625,0.374214619398117,0.050000000745058,0.2500644624233246,291.2215270996094,291.1499938964844,259.53253173828125,258.1400451660156,279.17041015625,293.2820129394531,291.2221374511719,1.0,0.4213119745254516,0.665913462638855,0.665913462638855,1.0,1.0,-1.712018966674805,0.7160212993621826,0.995997667312622,0.304688811302185,0.0,0.0,0.7298703789710999,155.0077362060547,126.0,11.245741844177246,-20787.302734375,736.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07135009765625,309.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,30195.666015625,29880.0,0.0,0.0,0.4841056764125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196078538894653,1.196094036102295,-1.5516065104748122e-05,0.0,0.000491305720061,0.0,0.0,230.38308715820312,0.0,0.0,0.0,0.6975235939025879,4.0,0.0,1.0
466440,293.29034423828125,297.1499938964844,293.1499938964844,0.1329004913568496,-2875.670654296875,304.1643981933594,0.6485317349433899,0.1982947885990142,0.183882251381874,293.3515625,297.1499938964844,293.1499938964844,0.0672362074255943,-1774.8502197265625,304.1703186035156,0.5317512154579163,0.1129454150795936,0.1134392693638801,293.22412109375,297.1499938964844,293.1499938964844,0.3905130624771118,-5260.0751953125,304.16192626953125,0.8614681363105774,0.4767829179763794,0.3364149928092956,293.2447509765625,297.1499938964844,293.1499938964844,0.4886296093463897,-8486.0107421875,304.1656188964844,0.9150568842887878,0.5695379972457886,0.5425789952278137,293.1880798339844,297.1499938964844,293.1499938964844,0.0160679817199707,-3891.265625,304.10211181640625,0.374214619398117,0.050000000745058,0.2500644624233246,291.2215270996094,291.1499938964844,259.53253173828125,258.1400451660156,279.17041015625,293.2820129394531,291.2221374511719,1.0,0.4213119745254516,0.665913462638855,0.665913462638855,1.0,1.0,-1.712018966674805,0.7160212993621826,0.995997667312622,0.304688811302185,0.0,0.0,0.7298703789710999,155.0077362060547,126.0,11.245741844177246,-20787.302734375,736.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07135009765625,309.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,30195.666015625,29880.0,0.0,0.0,0.4841056764125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196078538894653,1.196094036102295,-1.5516065104748122e-05,0.0,0.000491305720061,0.0,0.0,230.38308715820312,0.0,0.0,0.0,0.6975235939025879,4.0,0.0,1.0
466500,293.2886657714844,297.1499938964844,293.1499938964844,0.1315230131149292,-2851.711669921875,304.1642761230469,0.6504791378974915,0.1968509554862976,0.1824045330286026,293.3506774902344,297.1499938964844,293.1499938964844,0.0651538670063018,-1736.119384765625,304.17041015625,0.5307453870773315,0.1105630472302436,0.1109950542449951,293.22369384765625,297.1499938964844,293.1499938964844,0.389302134513855,-5247.22314453125,304.1619567871094,0.8657573461532593,0.475930780172348,0.3356892168521881,293.2442626953125,297.1499938964844,293.1499938964844,0.4870527386665344,-8464.5654296875,304.1656494140625,0.9203011393547058,0.5684352517127991,0.5413631796836853,293.1880798339844,297.1499938964844,293.1499938964844,0.015939736738801,-3875.040771484375,304.0956420898437,0.3772578835487366,0.050000000745058,0.2492190897464752,291.2253723144531,291.1499938964844,259.5406188964844,258.14910888671875,279.17071533203125,293.2811279296875,291.2257385253906,1.0,0.4166770279407501,0.6669695973396301,0.6669695973396301,1.0,1.0,-1.7039635181427002,0.7127832174301147,0.9911803007125854,0.3032445013523102,0.0,0.0,0.7244526743888855,150.31089782714844,126.0,10.39630126953125,-20692.314453125,716.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13134765625,309.9435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,30205.537109375,28800.0,0.0,0.0,0.4816002249717712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180676817893982,1.180692195892334,-1.5296007404685952e-05,0.0,0.0004887630348093,0.0,0.0,223.4912872314453,0.0,0.0,0.0,0.6756969094276428,4.0,0.0,1.0
466560,293.2868957519531,297.1499938964844,293.1499938964844,0.1303778290748596,-2832.12255859375,304.16375732421875,0.6527829170227051,0.1954378634691238,0.1809455454349517,293.3497314453125,297.1499938964844,293.1499938964844,0.0631878748536109,-1700.1263427734375,304.1702575683594,0.5299950242042542,0.1082080528140068,0.1085671409964561,293.22320556640625,297.1499938964844,293.1499938964844,0.3887200057506561,-5241.61474609375,304.16082763671875,0.8705423474311829,0.4750934839248657,0.3349651098251343,293.24371337890625,297.1499938964844,293.1499938964844,0.4862505793571472,-8454.6259765625,304.16424560546875,0.9261807799339294,0.5673490762710571,0.5401501655578613,293.18798828125,297.1499938964844,293.1499938964844,0.0158395804464817,-3863.876220703125,304.0891418457031,0.380594253540039,0.050000000745058,0.2483316957950592,291.21142578125,291.1499938964844,259.5489196777344,258.1583251953125,279.1709899902344,293.2801818847656,291.2090148925781,1.0,0.4118117690086365,0.6680393815040588,0.6680393815040588,1.0,1.0,-1.695905089378357,0.7095451354980469,0.98635995388031,0.3017979264259338,0.0,0.0,0.7215694785118103,145.39083862304688,114.0,-17.575307846069336,-20525.607421875,696.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008361816406,309.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,29285.48828125,28800.0,0.0,0.0,0.4788746237754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1495546102523804,1.1495692729949951,-1.4647549505752975e-05,0.0,0.0004859968612436,0.0,0.0,207.81448364257807,0.0,0.0,0.0,0.6743829250335693,4.0,0.0,1.0
466620,293.2832946777344,297.1499938964844,293.1499938964844,0.1277949213981628,-2787.047119140625,304.1635131835937,0.6584805250167847,0.1927007287740707,0.1780914068222046,293.3475646972656,297.1499938964844,293.1499938964844,0.0590535663068294,-1624.870361328125,304.17041015625,0.5292327404022217,0.1035852879285812,0.1037731543183326,293.22216796875,297.1499938964844,293.1499938964844,0.3865490853786468,-5218.56201171875,304.160888671875,0.8816115856170654,0.4734499454498291,0.3335312306880951,293.2425231933594,297.1499938964844,293.1499938964844,0.4834184050559997,-8416.0458984375,304.1642761230469,0.9396157264709472,0.5652129650115967,0.5377495288848877,293.1877136230469,297.1499938964844,293.1499938964844,0.0155794899910688,-3830.72216796875,304.07684326171875,0.3881217539310455,0.050000000745058,0.246465265750885,291.21160888671875,291.1499938964844,259.5661315917969,258.1771850585937,279.1715087890625,293.27813720703125,291.2121887207031,1.0,0.4015136957168579,0.6702185273170471,0.6702185273170471,1.0,1.0,-1.6798769235610962,0.7031121850013733,0.976764678955078,0.2989209294319153,0.0,0.0,0.7137812376022339,135.06631469726562,102.0,1.4261505603790283,-20368.802734375,655.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3223571777344,310.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,29071.9375,28800.0,0.0,0.0,0.4732010662555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266785860061646,1.1266928911209106,-1.4283054042607546e-05,0.0,0.0004802389303222,0.0,0.0,197.8251953125,0.0,0.0,0.0,0.6637969613075256,4.0,0.0,1.0
466680,293.2832946777344,297.1499938964844,293.1499938964844,0.1277949213981628,-2787.047119140625,304.1635131835937,0.6584805250167847,0.1927007287740707,0.1780914068222046,293.3475646972656,297.1499938964844,293.1499938964844,0.0590535663068294,-1624.870361328125,304.17041015625,0.5292327404022217,0.1035852879285812,0.1037731543183326,293.22216796875,297.1499938964844,293.1499938964844,0.3865490853786468,-5218.56201171875,304.160888671875,0.8816115856170654,0.4734499454498291,0.3335312306880951,293.2425231933594,297.1499938964844,293.1499938964844,0.4834184050559997,-8416.0458984375,304.1642761230469,0.9396157264709472,0.5652129650115967,0.5377495288848877,293.1877136230469,297.1499938964844,293.1499938964844,0.0155794899910688,-3830.72216796875,304.07684326171875,0.3881217539310455,0.050000000745058,0.246465265750885,291.21160888671875,291.1499938964844,259.5661315917969,258.1771850585937,279.1715087890625,293.27813720703125,291.2121887207031,1.0,0.4015136957168579,0.6702185273170471,0.6702185273170471,1.0,1.0,-1.6798769235610962,0.7031121850013733,0.976764678955078,0.2989209294319153,0.0,0.0,0.7137812376022339,135.06631469726562,102.0,1.4261505603790283,-20368.802734375,655.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3223571777344,310.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,29071.9375,28800.0,0.0,0.0,0.4732010662555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266785860061646,1.1266928911209106,-1.4283054042607546e-05,0.0,0.0004802389303222,0.0,0.0,197.8251953125,0.0,0.0,0.0,0.6637969613075256,4.0,0.0,1.0
466740,293.2795715332031,297.1499938964844,293.1499938964844,0.1252745687961578,-2742.849853515625,304.1632080078125,0.6657098531723022,0.1900768876075744,0.17532379925251,293.3450622558594,297.1499938964844,293.1499938964844,0.0549207739531993,-1550.9002685546875,304.1705017089844,0.5294603705406189,0.0990878492593765,0.0990780591964721,293.22119140625,297.1499938964844,293.1499938964844,0.3842962384223938,-5194.59521484375,304.1610107421875,0.8947044014930725,0.4718194901943207,0.3320960104465484,293.2414245605469,297.1499938964844,293.1499938964844,0.4804871380329132,-8376.0458984375,304.1643981933594,0.9547471404075624,0.5630925893783569,0.535349428653717,293.187255859375,297.1499938964844,293.1499938964844,0.0153129715472459,-3795.926513671875,304.06512451171875,0.3961635231971741,0.050000000745058,0.2445213347673416,291.2157287597656,291.1499938964844,259.5843505859375,258.19677734375,279.1720886230469,293.27593994140625,291.2157287597656,1.0,0.3906052410602569,0.6724559664726257,0.6724559664726257,1.0,1.0,-1.6639775037765503,0.696743369102478,0.9672341346740724,0.29606893658638,0.0,0.0,0.7046614289283752,124.33489227294922,90.0,2.832873582839966,-20177.294921875,613.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4163818359375,310.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,29073.791015625,27720.0,0.0,0.0,0.467375099658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004561185836792,1.1004700660705566,-1.3928832231613342e-05,0.0,0.0004743263125419,0.0,0.0,187.3528594970703,0.0,0.0,0.0,0.637330174446106,4.0,0.0,1.0
466800,293.2795715332031,297.1499938964844,293.1499938964844,0.1252745687961578,-2742.849853515625,304.1632080078125,0.6657098531723022,0.1900768876075744,0.17532379925251,293.3450622558594,297.1499938964844,293.1499938964844,0.0549207739531993,-1550.9002685546875,304.1705017089844,0.5294603705406189,0.0990878492593765,0.0990780591964721,293.22119140625,297.1499938964844,293.1499938964844,0.3842962384223938,-5194.59521484375,304.1610107421875,0.8947044014930725,0.4718194901943207,0.3320960104465484,293.2414245605469,297.1499938964844,293.1499938964844,0.4804871380329132,-8376.0458984375,304.1643981933594,0.9547471404075624,0.5630925893783569,0.535349428653717,293.187255859375,297.1499938964844,293.1499938964844,0.0153129715472459,-3795.926513671875,304.06512451171875,0.3961635231971741,0.050000000745058,0.2445213347673416,291.2157287597656,291.1499938964844,259.5843505859375,258.19677734375,279.1720886230469,293.27593994140625,291.2157287597656,1.0,0.3906052410602569,0.6724559664726257,0.6724559664726257,1.0,1.0,-1.6639775037765503,0.696743369102478,0.9672341346740724,0.29606893658638,0.0,0.0,0.7046614289283752,124.33489227294922,90.0,2.832873582839966,-20177.294921875,613.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4163818359375,310.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,29073.791015625,27720.0,0.0,0.0,0.467375099658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004561185836792,1.1004700660705566,-1.3928832231613342e-05,0.0,0.0004743263125419,0.0,0.0,187.3528594970703,0.0,0.0,0.0,0.637330174446106,4.0,0.0,1.0
466860,293.2757873535156,297.1499938964844,293.1499938964844,0.1231438145041465,-2705.853759765625,304.1623840332031,0.6746890544891357,0.1875641047954559,0.172647476196289,293.3421630859375,297.1499938964844,293.1499938964844,0.050989780575037,-1482.030517578125,304.17022705078125,0.5308207869529724,0.0947349816560745,0.0945039391517639,293.2201538085937,297.1499938964844,293.1499938964844,0.3829930424690246,-5181.4658203125,304.1595764160156,0.910298466682434,0.4702254235744476,0.3306750059127807,293.240234375,297.1499938964844,293.1499938964844,0.4787342250347137,-8353.34375,304.16259765625,0.9709319472312928,0.561018705368042,0.5329761505126953,293.1866760253906,297.1499938964844,293.1499938964844,0.0150908455252647,-3768.810302734375,304.0537109375,0.4043412506580353,0.050000000745058,0.2425325959920883,291.19140625,291.1499938964844,259.6036682128906,258.2171630859375,279.1726379394531,293.2735900878906,291.1917724609375,1.0,0.3791965544223785,0.6747488379478455,0.6747488379478455,1.0,1.0,-1.648328423500061,0.6904921531677246,0.9578362107276917,0.2932682037353515,0.0,0.0,0.7010307908058167,113.3735809326172,78.0,-14.423128128051758,-19938.693359375,572.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5113830566406,310.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,27942.08984375,27720.0,0.0,0.0,0.4611606895923614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0654617547988892,1.0654749870300293,-1.321263607678702e-05,0.0,0.0004680194542743,0.0,0.0,171.54437255859375,0.0,0.0,0.0,0.6339702010154724,4.0,0.0,1.0
466920,293.2757873535156,297.1499938964844,293.1499938964844,0.1231438145041465,-2705.853759765625,304.1623840332031,0.6746890544891357,0.1875641047954559,0.172647476196289,293.3421630859375,297.1499938964844,293.1499938964844,0.050989780575037,-1482.030517578125,304.17022705078125,0.5308207869529724,0.0947349816560745,0.0945039391517639,293.2201538085937,297.1499938964844,293.1499938964844,0.3829930424690246,-5181.4658203125,304.1595764160156,0.910298466682434,0.4702254235744476,0.3306750059127807,293.240234375,297.1499938964844,293.1499938964844,0.4787342250347137,-8353.34375,304.16259765625,0.9709319472312928,0.561018705368042,0.5329761505126953,293.1866760253906,297.1499938964844,293.1499938964844,0.0150908455252647,-3768.810302734375,304.0537109375,0.4043412506580353,0.050000000745058,0.2425325959920883,291.19140625,291.1499938964844,259.6036682128906,258.2171630859375,279.1726379394531,293.2735900878906,291.1917724609375,1.0,0.3791965544223785,0.6747488379478455,0.6747488379478455,1.0,1.0,-1.648328423500061,0.6904921531677246,0.9578362107276917,0.2932682037353515,0.0,0.0,0.7010307908058167,113.3735809326172,78.0,-14.423128128051758,-19938.693359375,572.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5113830566406,310.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,27942.08984375,27720.0,0.0,0.0,0.4611606895923614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0654617547988892,1.0654749870300293,-1.321263607678702e-05,0.0,0.0004680194542743,0.0,0.0,171.54437255859375,0.0,0.0,0.0,0.6339702010154724,4.0,0.0,1.0
