time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466980,293.2719421386719,297.1499938964844,293.1499938964844,0.1207843869924545,-2664.096435546875,304.16217041015625,0.6857330203056335,0.1851538270711898,0.1700600236654281,293.3386535644531,297.1499938964844,293.1499938964844,0.0469765663146972,-1412.2430419921875,304.170166015625,0.5336478352546692,0.0905735865235328,0.0900936722755432,293.2192077636719,297.1499938964844,293.1499938964844,0.3807410299777984,-5157.28857421875,304.1601257324219,0.9303041100502014,0.4686377346515655,0.3292621970176697,293.2391357421875,297.1499938964844,293.1499938964844,0.475821703672409,-8313.1904296875,304.1632385253906,0.9874413013458252,0.5589555501937866,0.530620276927948,293.1859436035156,297.1499938964844,293.1499938964844,0.0148253515362739,-3732.822265625,304.0431213378906,0.4137046337127685,0.050000000745058,0.2405192703008651,291.1971740722656,291.1499938964844,259.6242370605469,258.2384338378906,279.1732177734375,293.2710266113281,291.1972045898437,1.0,0.3673433065414428,0.6770989894866943,0.6770989894866943,1.0,1.0,-1.632984280586243,0.6843830347061157,0.948601245880127,0.2905319035053253,0.0,0.0,0.6942755579948425,102.29144287109376,66.0,-0.6870752573013306,-19766.052734375,531.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5664367675781,310.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,27916.12109375,27720.0,0.0,0.0,0.4550428092479706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047534704208374,1.047547698020935,-1.2976737707504071e-05,0.0,0.0004618105886038,0.0,0.0,164.97657775878906,0.0,0.0,0.0,0.6260417103767395,4.0,0.0,1.0
467040,293.2719421386719,297.1499938964844,293.1499938964844,0.1207843869924545,-2664.096435546875,304.16217041015625,0.6857330203056335,0.1851538270711898,0.1700600236654281,293.3386535644531,297.1499938964844,293.1499938964844,0.0469765663146972,-1412.2430419921875,304.170166015625,0.5336478352546692,0.0905735865235328,0.0900936722755432,293.2192077636719,297.1499938964844,293.1499938964844,0.3807410299777984,-5157.28857421875,304.1601257324219,0.9303041100502014,0.4686377346515655,0.3292621970176697,293.2391357421875,297.1499938964844,293.1499938964844,0.475821703672409,-8313.1904296875,304.1632385253906,0.9874413013458252,0.5589555501937866,0.530620276927948,293.1859436035156,297.1499938964844,293.1499938964844,0.0148253515362739,-3732.822265625,304.0431213378906,0.4137046337127685,0.050000000745058,0.2405192703008651,291.1971740722656,291.1499938964844,259.6242370605469,258.2384338378906,279.1732177734375,293.2710266113281,291.1972045898437,1.0,0.3673433065414428,0.6770989894866943,0.6770989894866943,1.0,1.0,-1.632984280586243,0.6843830347061157,0.948601245880127,0.2905319035053253,0.0,0.0,0.6942755579948425,102.29144287109376,66.0,-0.6870752573013306,-19766.052734375,531.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5664367675781,310.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,27916.12109375,27720.0,0.0,0.0,0.4550428092479706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047534704208374,1.047547698020935,-1.2976737707504071e-05,0.0,0.0004618105886038,0.0,0.0,164.97657775878906,0.0,0.0,0.0,0.6260417103767395,4.0,0.0,1.0
467100,293.27001953125,297.1499938964844,293.1499938964844,0.119668573141098,-2644.34521484375,304.1619873046875,0.6921576261520386,0.1839878112077713,0.1688000410795211,293.3367614746094,297.1499938964844,293.1499938964844,0.0450302697718143,-1378.720947265625,304.1700439453125,0.5357471108436584,0.0885571166872978,0.0879552066326141,293.2187805175781,297.1499938964844,293.1499938964844,0.379707932472229,-5146.28466796875,304.16015625,0.9416649341583252,0.467846930027008,0.3285556733608246,293.2386169433594,297.1499938964844,293.1499938964844,0.4744755923748016,-8294.814453125,304.16326904296875,0.9955753684043884,0.5579292178153992,0.5294435620307922,293.185546875,297.1499938964844,293.1499938964844,0.0146987354382872,-3715.67919921875,304.0379943847656,0.4192562401294708,0.050000000745058,0.23950757086277,291.1971435546875,291.1499938964844,259.635009765625,258.2494506835937,279.17352294921875,293.26971435546875,291.1969909667969,1.0,0.3612564504146576,0.6782984733581543,0.6782984733581543,1.0,1.0,-1.6254218816757202,0.6813803315162659,0.9440415501594543,0.2891875803470611,0.0,0.0,0.691135048866272,96.72716522216795,66.0,-0.7735675573348999,-19672.4296875,511.3456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5823669433594,310.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,27910.24609375,26640.0,0.0,0.0,0.4520329236984253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383647680282593,1.0383776426315308,-1.285925645788666e-05,0.0,0.0004587559669744,0.0,0.0,161.70509338378906,0.0,0.0,0.0,0.6070948839187622,4.0,0.0,1.0
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1187854558229446,-2629.0419921875,304.1614074707031,0.6980705857276917,0.1828649193048477,0.167593851685524,293.3347473144531,297.1499938964844,293.1499938964844,0.0432282052934169,-1348.05859375,304.169677734375,0.5373384356498718,0.0865884870290756,0.0858803614974021,293.2182312011719,297.1499938964844,293.1499938964844,0.3792958557605743,-5142.4638671875,304.1590270996094,0.9519248604774476,0.467081606388092,0.3278767168521881,293.23663330078125,297.1499938964844,293.1499938964844,0.4684555530548095,-8207.658203125,304.1722717285156,0.9990000128746032,0.5571879744529724,0.5227958559989929,293.1850280761719,297.1499938964844,293.1499938964844,0.0146158067509531,-3705.96728515625,304.0329895019531,0.4247389733791351,0.050000000745058,0.2386304885149002,291.1799011230469,291.1499938964844,259.64617919921875,258.2607116699219,279.1767883300781,293.2681579589844,291.1775207519531,1.0,0.3548855185508728,0.6798490881919861,0.6798490881919861,1.0,1.0,-1.6115494966506958,0.675570547580719,0.9359789490699768,0.2865847647190094,0.0,0.0,0.6906917691230774,91.75282287597656,69.0,-23.98423194885254,-19458.90625,489.2485961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,310.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,26974.859375,26640.0,0.0,0.0,0.4489063918590545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014826774597168,1.0148391723632812,-1.235424861079082e-05,0.0,0.0004555829218588,0.0,0.0,151.6123046875,0.0,0.0,0.0,0.609069287776947,4.0,0.0,1.0
467220,293.26434326171875,297.1499938964844,293.1499938964844,0.1165637895464897,-2589.0263671875,304.16131591796875,0.7032293081283569,0.1806168258190155,0.1654087007045745,293.3309326171875,297.1499938964844,293.1499938964844,0.0395184494554996,-1284.1805419921875,304.1693115234375,0.5346110463142395,0.0826782286167144,0.0819939076900482,293.21759033203125,297.1499938964844,293.1499938964844,0.3765767514705658,-5112.66259765625,304.1606140136719,0.9621841311454772,0.4654864966869354,0.3266572058200836,293.2137451171875,297.1499938964844,293.1499938964844,0.4493771493434906,-7931.3359375,304.1959533691406,0.9990000128746032,0.5596018433570862,0.5053613781929016,293.1841125488281,297.1499938964844,293.1499938964844,0.0144486082717776,-3681.076904296875,304.0235595703125,0.4311483204364776,0.050000000745058,0.2377347499132156,291.2064208984375,291.1499938964844,259.6696472167969,258.2840881347656,279.1805725097656,293.26123046875,291.2083435058594,1.0,0.3465699255466461,0.6831444501876831,0.6831444501876831,1.0,1.0,-1.580883264541626,0.6628258228302002,0.9180574417114258,0.2803228497505188,0.0,0.0,0.6819373369216919,86.31724548339844,72.0,24.629037857055664,-19178.859375,456.48834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66412353515625,310.069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26885.345703125,26640.0,0.0,0.0,0.4423877894878387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973689317703248,0.997381031513214,-1.2120686733396724e-05,0.0,0.0004489673592615,0.0,0.0,145.6197967529297,0.0,0.0,0.0,0.6009730696678162,4.0,0.0,1.0
467280,293.26434326171875,297.1499938964844,293.1499938964844,0.1165637895464897,-2589.0263671875,304.16131591796875,0.7032293081283569,0.1806168258190155,0.1654087007045745,293.3309326171875,297.1499938964844,293.1499938964844,0.0395184494554996,-1284.1805419921875,304.1693115234375,0.5346110463142395,0.0826782286167144,0.0819939076900482,293.21759033203125,297.1499938964844,293.1499938964844,0.3765767514705658,-5112.66259765625,304.1606140136719,0.9621841311454772,0.4654864966869354,0.3266572058200836,293.2137451171875,297.1499938964844,293.1499938964844,0.4493771493434906,-7931.3359375,304.1959533691406,0.9990000128746032,0.5596018433570862,0.5053613781929016,293.1841125488281,297.1499938964844,293.1499938964844,0.0144486082717776,-3681.076904296875,304.0235595703125,0.4311483204364776,0.050000000745058,0.2377347499132156,291.2064208984375,291.1499938964844,259.6696472167969,258.2840881347656,279.1805725097656,293.26123046875,291.2083435058594,1.0,0.3465699255466461,0.6831444501876831,0.6831444501876831,1.0,1.0,-1.580883264541626,0.6628258228302002,0.9180574417114258,0.2803228497505188,0.0,0.0,0.6819373369216919,86.31724548339844,72.0,24.629037857055664,-19178.859375,456.48834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66412353515625,310.069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26885.345703125,26640.0,0.0,0.0,0.4423877894878387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973689317703248,0.997381031513214,-1.2120686733396724e-05,0.0,0.0004489673592615,0.0,0.0,145.6197967529297,0.0,0.0,0.0,0.6009730696678162,4.0,0.0,1.0
467340,293.26123046875,297.1499938964844,293.1499938964844,0.1145879402756691,-2553.615966796875,304.16082763671875,0.7050391435623169,0.1783560365438461,0.1632765084505081,293.3276672363281,297.1499938964844,293.1499938964844,0.0359910279512405,-1223.433349609375,304.1687316894531,0.5286845564842224,0.0787604451179504,0.0781779438257217,293.2174987792969,297.1499938964844,293.1499938964844,0.3744036257266998,-5089.36376953125,304.16064453125,0.967547595500946,0.4637908637523651,0.325414627790451,293.18475341796875,297.1499938964844,293.1499938964844,0.4377565681934356,-7768.42431640625,304.1996154785156,0.9990000128746032,0.5638658404350281,0.4952248334884643,293.18359375,297.1499938964844,293.1499938964844,0.0143501134589314,-3667.388427734375,304.0131225585937,0.435198426246643,0.050000000745058,0.237228125333786,291.2171936035156,291.1499938964844,259.6947631835937,258.3086242675781,279.1809997558594,293.2558288574219,291.2171630859375,1.0,0.3412000238895416,0.6862800121307373,0.6862800121307373,1.0,1.0,-1.5594675540924072,0.6541811227798462,0.905286431312561,0.2762376368045807,0.0,0.0,0.6719878315925598,83.16594696044922,75.0,12.58729076385498,-18905.58984375,435.98089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7239685058594,310.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,26914.615234375,25560.0,0.0,0.0,0.4356110990047455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9694416522979736,0.9694534540176392,-1.1793758858402724e-05,0.0,0.000442089891294,0.0,0.0,136.7349853515625,0.0,0.0,0.0,0.5742342472076416,4.0,0.0,1.0
467400,293.26123046875,297.1499938964844,293.1499938964844,0.1145879402756691,-2553.615966796875,304.16082763671875,0.7050391435623169,0.1783560365438461,0.1632765084505081,293.3276672363281,297.1499938964844,293.1499938964844,0.0359910279512405,-1223.433349609375,304.1687316894531,0.5286845564842224,0.0787604451179504,0.0781779438257217,293.2174987792969,297.1499938964844,293.1499938964844,0.3744036257266998,-5089.36376953125,304.16064453125,0.967547595500946,0.4637908637523651,0.325414627790451,293.18475341796875,297.1499938964844,293.1499938964844,0.4377565681934356,-7768.42431640625,304.1996154785156,0.9990000128746032,0.5638658404350281,0.4952248334884643,293.18359375,297.1499938964844,293.1499938964844,0.0143501134589314,-3667.388427734375,304.0131225585937,0.435198426246643,0.050000000745058,0.237228125333786,291.2171936035156,291.1499938964844,259.6947631835937,258.3086242675781,279.1809997558594,293.2558288574219,291.2171630859375,1.0,0.3412000238895416,0.6862800121307373,0.6862800121307373,1.0,1.0,-1.5594675540924072,0.6541811227798462,0.905286431312561,0.2762376368045807,0.0,0.0,0.6719878315925598,83.16594696044922,75.0,12.58729076385498,-18905.58984375,435.98089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7239685058594,310.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,26914.615234375,25560.0,0.0,0.0,0.4356110990047455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9694416522979736,0.9694534540176392,-1.1793758858402724e-05,0.0,0.000442089891294,0.0,0.0,136.7349853515625,0.0,0.0,0.0,0.5742342472076416,4.0,0.0,1.0
467460,293.2582397460937,297.1499938964844,293.1499938964844,0.1131007075309753,-2527.587646484375,304.15972900390625,0.7044177055358887,0.1761404275894165,0.161228060722351,293.3245849609375,297.1499938964844,293.1499938964844,0.0327747724950313,-1167.8204345703125,304.1678771972656,0.5205678343772888,0.0748846605420112,0.0744456797838211,293.2174987792969,297.1499938964844,293.1499938964844,0.3736119568347931,-5081.9326171875,304.1584777832031,0.9695744514465332,0.4620834290981293,0.3241933584213257,293.1612243652344,297.1499938964844,293.1499938964844,0.4327872395515442,-7704.09375,304.1912536621094,0.9990000128746032,0.5677716732025146,0.4902369678020477,293.18328857421875,297.1499938964844,293.1499938964844,0.0143385529518127,-3669.47119140625,304.00177001953125,0.4372841715812683,0.050000000745058,0.2369827926158905,291.1854858398437,291.1499938964844,259.7216796875,258.3344421386719,279.1803283691406,293.2535095214844,291.1851806640625,1.0,0.3380559980869293,0.6892861127853394,0.6892861127853394,1.0,1.0,-1.5447750091552734,0.648514449596405,0.8962605595588684,0.2736979722976684,0.0,0.0,0.6695022583007812,81.55403900146484,78.0,-20.15269470214844,-18652.501953125,423.6318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7898864746094,310.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,25748.876953125,25560.0,0.0,0.0,0.4285124540328979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937021255493164,0.9370324015617372,-1.1154796993650962e-05,0.0,0.0004348856746219,0.0,0.0,124.63117980957033,0.0,0.0,0.0,0.5720019936561584,4.0,0.0,1.0
467520,293.2582397460937,297.1499938964844,293.1499938964844,0.1131007075309753,-2527.587646484375,304.15972900390625,0.7044177055358887,0.1761404275894165,0.161228060722351,293.3245849609375,297.1499938964844,293.1499938964844,0.0327747724950313,-1167.8204345703125,304.1678771972656,0.5205678343772888,0.0748846605420112,0.0744456797838211,293.2174987792969,297.1499938964844,293.1499938964844,0.3736119568347931,-5081.9326171875,304.1584777832031,0.9695744514465332,0.4620834290981293,0.3241933584213257,293.1612243652344,297.1499938964844,293.1499938964844,0.4327872395515442,-7704.09375,304.1912536621094,0.9990000128746032,0.5677716732025146,0.4902369678020477,293.18328857421875,297.1499938964844,293.1499938964844,0.0143385529518127,-3669.47119140625,304.00177001953125,0.4372841715812683,0.050000000745058,0.2369827926158905,291.1854858398437,291.1499938964844,259.7216796875,258.3344421386719,279.1803283691406,293.2535095214844,291.1851806640625,1.0,0.3380559980869293,0.6892861127853394,0.6892861127853394,1.0,1.0,-1.5447750091552734,0.648514449596405,0.8962605595588684,0.2736979722976684,0.0,0.0,0.6695022583007812,81.55403900146484,78.0,-20.15269470214844,-18652.501953125,423.6318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7898864746094,310.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,25748.876953125,25560.0,0.0,0.0,0.4285124540328979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937021255493164,0.9370324015617372,-1.1154796993650962e-05,0.0,0.0004348856746219,0.0,0.0,124.63117980957033,0.0,0.0,0.0,0.5720019936561584,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1114333644509315,-2497.725830078125,304.15924072265625,0.7019400596618652,0.1739803701639175,0.1592669039964676,293.3215026855469,297.1499938964844,293.1499938964844,0.0296330526471138,-1111.3466796875,304.1671447753906,0.5110937356948853,0.0710885450243949,0.0708204135298729,293.2176208496094,297.1499938964844,293.1499938964844,0.3720125555992126,-5064.939453125,304.1582946777344,0.969110369682312,0.4603469967842102,0.3229880630970001,293.14727783203125,297.1499938964844,293.1499938964844,0.4308875799179077,-7683.3466796875,304.1805725097656,0.9990000128746032,0.5703371167182922,0.4891301393508911,293.1831970214844,297.1499938964844,293.1499938964844,0.0143081173300743,-3666.765380859375,303.99029541015625,0.4377557635307312,0.050000000745058,0.2369289696216583,291.1807861328125,291.1499938964844,259.7505187988281,258.3616638183594,279.1788330078125,293.25201416015625,291.1796875,1.0,0.33659827709198,0.6921018362045288,0.6921018362045288,1.0,1.0,-1.5352251529693604,0.6450917720794678,0.8901334404945374,0.2723091840744018,0.0,0.0,0.6655654311180115,81.07222747802734,81.0,-14.61680793762207,-18522.927734375,417.1880493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.795654296875,310.0129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,25678.357421875,25560.0,0.0,0.0,0.4218636155128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255774617195128,0.9255884885787964,-1.1009412446583156e-05,0.0,0.0004281379515305,0.0,0.0,121.17259979248048,0.0,0.0,0.0,0.5669870376586914,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1114333644509315,-2497.725830078125,304.15924072265625,0.7019400596618652,0.1739803701639175,0.1592669039964676,293.3215026855469,297.1499938964844,293.1499938964844,0.0296330526471138,-1111.3466796875,304.1671447753906,0.5110937356948853,0.0710885450243949,0.0708204135298729,293.2176208496094,297.1499938964844,293.1499938964844,0.3720125555992126,-5064.939453125,304.1582946777344,0.969110369682312,0.4603469967842102,0.3229880630970001,293.14727783203125,297.1499938964844,293.1499938964844,0.4308875799179077,-7683.3466796875,304.1805725097656,0.9990000128746032,0.5703371167182922,0.4891301393508911,293.1831970214844,297.1499938964844,293.1499938964844,0.0143081173300743,-3666.765380859375,303.99029541015625,0.4377557635307312,0.050000000745058,0.2369289696216583,291.1807861328125,291.1499938964844,259.7505187988281,258.3616638183594,279.1788330078125,293.25201416015625,291.1796875,1.0,0.33659827709198,0.6921018362045288,0.6921018362045288,1.0,1.0,-1.5352251529693604,0.6450917720794678,0.8901334404945374,0.2723091840744018,0.0,0.0,0.6655654311180115,81.07222747802734,81.0,-14.61680793762207,-18522.927734375,417.1880493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.795654296875,310.0129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,25678.357421875,25560.0,0.0,0.0,0.4218636155128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255774617195128,0.9255884885787964,-1.1009412446583156e-05,0.0,0.0004281379515305,0.0,0.0,121.17259979248048,0.0,0.0,0.0,0.5669870376586914,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1106780469417572,-2484.26416015625,304.158935546875,0.700153112411499,0.1729227304458618,0.1583171635866165,293.31988525390625,297.1499938964844,293.1499938964844,0.0278429724276065,-1083.091796875,304.167236328125,0.5060775876045227,0.0692314803600311,0.0690551623702049,293.2177429199219,297.1499938964844,293.1499938964844,0.3713828325271606,-5058.39697265625,304.1579284667969,0.968127965927124,0.4594700634479522,0.3223861455917358,293.14410400390625,297.1499938964844,293.1499938964844,0.4313677549362182,-7693.5380859375,304.17413330078125,0.9990000128746032,0.5709978938102722,0.489727258682251,293.18328857421875,297.1499938964844,293.1499938964844,0.0143053447827696,-3667.6630859375,303.984130859375,0.437501311302185,0.050000000745058,0.2369583696126938,291.17315673828125,291.1499938964844,259.7657165527344,258.37579345703125,279.1778564453125,293.2509765625,291.1717834472656,1.0,0.3363726437091827,0.6934208273887634,0.6934208273887634,1.0,1.0,-1.5319942235946655,0.6440437436103821,0.8879505395889282,0.2719499468803406,0.0,0.0,0.6647843718528748,81.16372680664062,81.0,-18.42930030822754,-18468.0234375,415.6858215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7757873535156,309.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25643.40234375,24480.0,0.0,0.0,0.4187892377376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217405319213868,0.9217514991760254,-1.0958466191368643e-05,0.0,0.0004250178462825,0.0,0.0,120.0072784423828,0.0,0.0,0.0,0.5503675937652588,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.110139288008213,-2475.0791015625,304.1582946777344,0.6980780959129333,0.1718806326389312,0.1573868691921234,293.3182067871094,297.1499938964844,293.1499938964844,0.0268163233995437,-1059.4063720703125,304.1659851074219,0.5009758472442627,0.0674115791916847,0.0673266500234603,293.21783447265625,297.1499938964844,293.1499938964844,0.3714292347431183,-5059.70947265625,304.1563720703125,0.9667366743087769,0.4585943818092346,0.3217871189117431,293.14324951171875,297.1499938964844,293.1499938964844,0.4333073794841766,-7725.154296875,304.16619873046875,0.9990000128746032,0.571241557598114,0.4909410774707794,293.1835021972656,297.1499938964844,293.1499938964844,0.0143346022814512,-3674.92431640625,303.97735595703125,0.4369866847991943,0.050000000745058,0.2370180636644363,291.1459045410156,291.1499938964844,259.78143310546875,258.39031982421875,279.1766967773437,293.2493896484375,291.1405944824219,1.0,0.3364201188087463,0.6946703791618347,0.6946703791618347,1.0,1.0,-1.529611110687256,0.6433539390563965,0.8862571120262146,0.2717683613300323,0.0,0.0,0.6675556898117065,81.43417358398438,84.0,-53.09347534179688,-18343.904296875,415.1089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75421142578125,309.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,24679.025390625,24480.0,0.0,0.0,0.4157743453979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9055041670799256,0.9055147767066956,-1.0560215741861612e-05,0.0,0.0004219581314828,0.0,0.0,113.64862060546876,0.0,0.0,0.0,0.5553082227706909,4.0,0.0,1.0
467820,293.24981689453125,297.1499938964844,293.1499938964844,0.1087452843785286,-2450.187255859375,304.1578674316406,0.6932370662689209,0.1698410212993621,0.1555830985307693,293.3144226074219,297.1499938964844,293.1499938964844,0.0241991113871336,-1008.7269287109376,304.1650085449219,0.4906553924083709,0.0639167428016662,0.064018115401268,293.218017578125,297.1499938964844,293.1499938964844,0.3703455328941345,-5048.33544921875,304.1561584472656,0.962911069393158,0.4568380415439605,0.3206034898757934,293.1480407714844,297.1499938964844,293.1499938964844,0.4375755488872528,-7791.4560546875,304.15380859375,0.9990000128746032,0.5704609751701355,0.4949063062667846,293.18426513671875,297.1499938964844,293.1499938964844,0.0143436389043927,-3679.27490234375,303.96319580078125,0.4353310763835907,0.050000000745058,0.2372138351202011,291.12481689453125,291.1499938964844,259.8145446777344,258.4205627441406,279.1744384765625,293.2453308105469,291.1242980957031,1.0,0.3372100293636322,0.6969969272613525,0.6969969272613525,1.0,1.0,-1.52704656124115,0.6429067254066467,0.8841397762298584,0.2718680799007416,0.0,0.0,0.6730033755302429,82.42752838134766,87.0,-25.688974380493164,-18341.080078125,416.3139953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6522521972656,309.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24395.3828125,24480.0,0.0,0.0,0.4105510711669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916651725769043,0.9166623950004578,-1.0619417480484117e-05,0.0,0.0004166571598034,0.0,0.0,116.21604919433594,0.0,0.0,0.0,0.5592644214630127,4.0,0.0,1.0
467880,293.24981689453125,297.1499938964844,293.1499938964844,0.1087452843785286,-2450.187255859375,304.1578674316406,0.6932370662689209,0.1698410212993621,0.1555830985307693,293.3144226074219,297.1499938964844,293.1499938964844,0.0241991113871336,-1008.7269287109376,304.1650085449219,0.4906553924083709,0.0639167428016662,0.064018115401268,293.218017578125,297.1499938964844,293.1499938964844,0.3703455328941345,-5048.33544921875,304.1561584472656,0.962911069393158,0.4568380415439605,0.3206034898757934,293.1480407714844,297.1499938964844,293.1499938964844,0.4375755488872528,-7791.4560546875,304.15380859375,0.9990000128746032,0.5704609751701355,0.4949063062667846,293.18426513671875,297.1499938964844,293.1499938964844,0.0143436389043927,-3679.27490234375,303.96319580078125,0.4353310763835907,0.050000000745058,0.2372138351202011,291.12481689453125,291.1499938964844,259.8145446777344,258.4205627441406,279.1744384765625,293.2453308105469,291.1242980957031,1.0,0.3372100293636322,0.6969969272613525,0.6969969272613525,1.0,1.0,-1.52704656124115,0.6429067254066467,0.8841397762298584,0.2718680799007416,0.0,0.0,0.6730033755302429,82.42752838134766,87.0,-25.688974380493164,-18341.080078125,416.3139953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6522521972656,309.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24395.3828125,24480.0,0.0,0.0,0.4105510711669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916651725769043,0.9166623950004578,-1.0619417480484117e-05,0.0,0.0004166571598034,0.0,0.0,116.21604919433594,0.0,0.0,0.0,0.5592644214630127,4.0,0.0,1.0
467940,293.2471008300781,297.1499938964844,293.1499938964844,0.1073506847023963,-2425.110595703125,304.1575622558594,0.6877036690711975,0.1678591221570968,0.1538471728563308,293.3109436035156,297.1499938964844,293.1499938964844,0.0218053720891475,-958.9482421875,304.1640014648437,0.4793700873851776,0.0604533068835735,0.060805469751358,293.21832275390625,297.1499938964844,293.1499938964844,0.3690381348133087,-5034.4130859375,304.1562805175781,0.9578957557678224,0.4550499618053436,0.3194109201431274,293.16046142578125,297.1499938964844,293.1499938964844,0.4435339272022247,-7880.5712890625,304.14263916015625,0.9990000128746032,0.5680035352706909,0.5005164742469788,293.1855773925781,297.1499938964844,293.1499938964844,0.0143474843353033,-3682.58740234375,303.94744873046875,0.4330549240112304,0.050000000745058,0.2374933660030365,291.1126403808594,291.1499938964844,259.8500061035156,258.4524230957031,279.173095703125,293.2423095703125,291.1114807128906,1.0,0.3387352526187897,0.6992278099060059,0.6992278099060059,1.0,1.0,-1.5267436504364014,0.6434427499771118,0.8833009004592896,0.2724672853946686,0.0,0.0,0.6787065863609314,83.91358947753906,90.0,-21.08312225341797,-18319.955078125,420.0120239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4769287109375,309.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.779296875,23400.0,0.0,0.0,0.4066289663314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9288503527641296,0.928861141204834,-1.074490683095064e-05,0.0,0.0004126766871195,0.0,0.0,119.57884979248048,0.0,0.0,0.0,0.5493957996368408,4.0,0.0,1.0
468000,293.2471008300781,297.1499938964844,293.1499938964844,0.1073506847023963,-2425.110595703125,304.1575622558594,0.6877036690711975,0.1678591221570968,0.1538471728563308,293.3109436035156,297.1499938964844,293.1499938964844,0.0218053720891475,-958.9482421875,304.1640014648437,0.4793700873851776,0.0604533068835735,0.060805469751358,293.21832275390625,297.1499938964844,293.1499938964844,0.3690381348133087,-5034.4130859375,304.1562805175781,0.9578957557678224,0.4550499618053436,0.3194109201431274,293.16046142578125,297.1499938964844,293.1499938964844,0.4435339272022247,-7880.5712890625,304.14263916015625,0.9990000128746032,0.5680035352706909,0.5005164742469788,293.1855773925781,297.1499938964844,293.1499938964844,0.0143474843353033,-3682.58740234375,303.94744873046875,0.4330549240112304,0.050000000745058,0.2374933660030365,291.1126403808594,291.1499938964844,259.8500061035156,258.4524230957031,279.173095703125,293.2423095703125,291.1114807128906,1.0,0.3387352526187897,0.6992278099060059,0.6992278099060059,1.0,1.0,-1.5267436504364014,0.6434427499771118,0.8833009004592896,0.2724672853946686,0.0,0.0,0.6787065863609314,83.91358947753906,90.0,-21.08312225341797,-18319.955078125,420.0120239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4769287109375,309.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.779296875,23400.0,0.0,0.0,0.4066289663314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9288503527641296,0.928861141204834,-1.074490683095064e-05,0.0,0.0004126766871195,0.0,0.0,119.57884979248048,0.0,0.0,0.0,0.5493957996368408,4.0,0.0,1.0
468060,293.24444580078125,297.1499938964844,293.1499938964844,0.1062867790460586,-2406.495361328125,304.1568603515625,0.6817377805709839,0.1659428626298904,0.1521813720464706,293.3082580566406,297.1499938964844,293.1499938964844,0.0196207091212272,-910.597900390625,304.1629943847656,0.4643733203411102,0.0569270402193069,0.0575576238334178,293.2185974121094,297.1499938964844,293.1499938964844,0.3686796724796295,-5031.4443359375,304.15484619140625,0.9519570469856262,0.4532657861709595,0.3182252645492553,293.1790466308594,297.1499938964844,293.1499938964844,0.4521545171737671,-8007.037109375,304.130859375,0.9990000128746032,0.5639820098876953,0.5073597431182861,293.18731689453125,297.1499938964844,293.1499938964844,0.0143955750390887,-3694.846435546875,303.929443359375,0.4303810596466064,0.050000000745058,0.2378385066986084,291.07012939453125,291.1499938964844,259.8866577148437,258.48504638671875,279.17242431640625,293.2408142089844,291.0695495605469,1.0,0.3408062160015106,0.701434850692749,0.701434850692749,1.0,1.0,-1.528050422668457,0.644690990447998,0.883359432220459,0.2734370231628418,0.0,0.0,0.6924406290054321,85.78248596191406,93.0,-37.35449600219727,-18269.541015625,425.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27642822265625,309.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23176.23828125,23400.0,0.0,0.0,0.4037110805511474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9366295337677002,0.9366400837898254,-1.0568539437372236e-05,0.0,0.0004097154305782,0.0,0.0,119.57672119140624,0.0,0.0,0.0,0.5640323162078857,4.0,0.0,1.0
468120,293.24444580078125,297.1499938964844,293.1499938964844,0.1062867790460586,-2406.495361328125,304.1568603515625,0.6817377805709839,0.1659428626298904,0.1521813720464706,293.3082580566406,297.1499938964844,293.1499938964844,0.0196207091212272,-910.597900390625,304.1629943847656,0.4643733203411102,0.0569270402193069,0.0575576238334178,293.2185974121094,297.1499938964844,293.1499938964844,0.3686796724796295,-5031.4443359375,304.15484619140625,0.9519570469856262,0.4532657861709595,0.3182252645492553,293.1790466308594,297.1499938964844,293.1499938964844,0.4521545171737671,-8007.037109375,304.130859375,0.9990000128746032,0.5639820098876953,0.5073597431182861,293.18731689453125,297.1499938964844,293.1499938964844,0.0143955750390887,-3694.846435546875,303.929443359375,0.4303810596466064,0.050000000745058,0.2378385066986084,291.07012939453125,291.1499938964844,259.8866577148437,258.48504638671875,279.17242431640625,293.2408142089844,291.0695495605469,1.0,0.3408062160015106,0.701434850692749,0.701434850692749,1.0,1.0,-1.528050422668457,0.644690990447998,0.883359432220459,0.2734370231628418,0.0,0.0,0.6924406290054321,85.78248596191406,93.0,-37.35449600219727,-18269.541015625,425.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27642822265625,309.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23176.23828125,23400.0,0.0,0.0,0.4037110805511474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9366295337677002,0.9366400837898254,-1.0568539437372236e-05,0.0,0.0004097154305782,0.0,0.0,119.57672119140624,0.0,0.0,0.0,0.5640323162078857,4.0,0.0,1.0
468180,293.24176025390625,297.1499938964844,293.1499938964844,0.1049229949712753,-2381.6552734375,304.1568298339844,0.6755514740943909,0.1640927195549011,0.1505853235721588,293.3061828613281,297.1499938964844,293.1499938964844,0.0174820572137832,-858.4917602539062,304.1622314453125,0.4451753199100494,0.0533372499048709,0.0542581118643283,293.21893310546875,297.1499938964844,293.1499938964844,0.3670771420001983,-5013.9365234375,304.1558837890625,0.9453147649765016,0.4514586329460144,0.3170393109321594,293.2028503417969,297.1499938964844,293.1499938964844,0.4604611098766327,-8126.0576171875,304.1234130859375,0.9990000128746032,0.5584304928779602,0.515106737613678,293.1893615722656,297.1499938964844,293.1499938964844,0.0143887409940361,-3696.166015625,303.91064453125,0.4274850487709045,0.050000000745058,0.2382348477840423,291.0677795410156,291.1499938964844,259.92333984375,258.51739501953125,279.1727294921875,293.24249267578125,291.0673522949219,1.0,0.3432812690734863,0.7037132978439331,0.7037132978439331,1.0,1.0,-1.5305253267288208,0.6464776396751404,0.8840476870536804,0.2747026979923248,0.0,0.0,0.7035388946533203,87.94847869873047,96.0,-14.3057222366333,-18310.708984375,432.5667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02032470703125,309.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,23115.09375,23400.0,0.0,0.0,0.4022671580314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650447368621826,0.9650555849075316,-1.0882847163884437e-05,0.0,0.0004082500236108,0.0,0.0,127.84827423095705,0.0,0.0,0.0,0.5760537385940552,4.0,0.0,1.0
468240,293.24176025390625,297.1499938964844,293.1499938964844,0.1049229949712753,-2381.6552734375,304.1568298339844,0.6755514740943909,0.1640927195549011,0.1505853235721588,293.3061828613281,297.1499938964844,293.1499938964844,0.0174820572137832,-858.4917602539062,304.1622314453125,0.4451753199100494,0.0533372499048709,0.0542581118643283,293.21893310546875,297.1499938964844,293.1499938964844,0.3670771420001983,-5013.9365234375,304.1558837890625,0.9453147649765016,0.4514586329460144,0.3170393109321594,293.2028503417969,297.1499938964844,293.1499938964844,0.4604611098766327,-8126.0576171875,304.1234130859375,0.9990000128746032,0.5584304928779602,0.515106737613678,293.1893615722656,297.1499938964844,293.1499938964844,0.0143887409940361,-3696.166015625,303.91064453125,0.4274850487709045,0.050000000745058,0.2382348477840423,291.0677795410156,291.1499938964844,259.92333984375,258.51739501953125,279.1727294921875,293.24249267578125,291.0673522949219,1.0,0.3432812690734863,0.7037132978439331,0.7037132978439331,1.0,1.0,-1.5305253267288208,0.6464776396751404,0.8840476870536804,0.2747026979923248,0.0,0.0,0.7035388946533203,87.94847869873047,96.0,-14.3057222366333,-18310.708984375,432.5667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02032470703125,309.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,23115.09375,23400.0,0.0,0.0,0.4022671580314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650447368621826,0.9650555849075316,-1.0882847163884437e-05,0.0,0.0004082500236108,0.0,0.0,127.84827423095705,0.0,0.0,0.0,0.5760537385940552,4.0,0.0,1.0
468300,293.24041748046875,297.1499938964844,293.1499938964844,0.1042822077870369,-2370.001220703125,304.1567687988281,0.6724308729171753,0.163194864988327,0.1498139351606369,293.30535888671875,297.1499938964844,293.1499938964844,0.0164778772741556,-832.3069458007812,304.1618347167969,0.4358806312084198,0.0515239425003528,0.0525923669338226,293.2191162109375,297.1499938964844,293.1499938964844,0.3663235306739807,-5005.783203125,304.1561889648437,0.9417911767959596,0.4505476057529449,0.3164417743682861,293.2164306640625,297.1499938964844,293.1499938964844,0.4650278091430664,-8190.9912109375,304.1199645996094,0.9990000128746032,0.5550930500030518,0.51923668384552,293.19049072265625,297.1499938964844,293.1499938964844,0.0143884690478444,-3697.490478515625,303.9007263183594,0.4259958565235138,0.050000000745058,0.2384485900402069,291.064697265625,291.1499938964844,259.9416809082031,258.5334777832031,279.17333984375,293.2450561523437,291.064208984375,1.0,0.3446354866027832,0.704925000667572,0.704925000667572,1.0,1.0,-1.5320966243743896,0.6475387811660767,0.884557843208313,0.2754340171813965,0.0,0.0,0.7095354199409485,89.12140655517578,96.0,-11.622061729431152,-18326.10546875,436.4878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88092041015625,309.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,23099.775390625,22320.0,0.0,0.0,0.4020648002624511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979565441608429,0.9795764684677124,-1.1050852663174736e-05,0.0,0.0004080446669831,0.0,0.0,132.26856994628906,0.0,0.0,0.0,0.5673628449440002,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1038355603814125,-2362.24365234375,304.1563415527344,0.6692366003990173,0.1623178422451019,0.1490630954504013,293.3045959472656,297.1499938964844,293.1499938964844,0.0155169740319252,-806.6986083984375,304.1573486328125,0.4269818365573883,0.050000000745058,0.0509378314018249,293.21929931640625,297.1499938964844,293.1499938964844,0.3661902248859405,-5004.900390625,304.1552734375,0.938043773174286,0.4496400952339172,0.3158461153507232,293.2308349609375,297.1499938964844,293.1499938964844,0.4701463878154754,-8263.7099609375,304.1161499023437,0.9990000128746032,0.5514225363731384,0.5230610370635986,293.19158935546875,297.1499938964844,293.1499938964844,0.0144175821915268,-3704.716552734375,303.8901672363281,0.4244316816329956,0.050000000745058,0.2386808842420578,291.043212890625,291.1499938964844,259.9599914550781,258.5495300292969,279.17449951171875,293.2489318847656,291.0388488769531,1.0,0.3460375070571899,0.7062332630157471,0.7062332630157471,1.0,1.0,-1.5333658456802368,0.64847731590271,0.8848885893821716,0.2761386036872864,0.0,0.0,0.7185838222503662,90.38819885253906,99.0,-41.71688079833984,-18256.2890625,440.4933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520446777344,309.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,22192.724609375,22320.0,0.0,0.0,0.4020222425460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776813387870787,0.977692186832428,-1.0823329830600414e-05,0.0,0.0004080014477949,0.0,0.0,129.86683654785156,0.0,0.0,0.0,0.5784931182861328,4.0,0.0,1.0
468420,293.2362060546875,297.1499938964844,293.1499938964844,0.102573774755001,-2338.996337890625,304.1563720703125,0.6614792346954346,0.1606364101171493,0.1476732194423675,293.3052978515625,297.1499938964844,293.1499938964844,0.0150608960539102,-795.0883178710938,304.098388671875,0.4201511442661285,0.050000000745058,0.0504614077508449,293.21954345703125,297.1499938964844,293.1499938964844,0.3643654286861419,-4984.7392578125,304.1566772460937,0.9279717803001404,0.4478351473808288,0.3147044479846954,293.2504272460937,297.1499938964844,293.1499938964844,0.466072529554367,-8197.0390625,304.13446044921875,0.9915378093719482,0.5453618764877319,0.5183788537979126,293.1937255859375,297.1499938964844,293.1499938964844,0.014424467459321,-3707.44775390625,303.8697814941406,0.4201470017433166,0.050000000745058,0.2393621653318405,291.046875,291.1499938964844,259.9966735839844,258.5814208984375,279.18048095703125,293.2568664550781,291.04931640625,1.0,0.3485458493232727,0.7096033692359924,0.7096033692359924,1.0,1.0,-1.52495539188385,0.6455643177032471,0.8793911337852478,0.2750614583492279,0.0,0.0,0.7331128120422363,93.85682678222656,102.0,9.049735069274902,-18252.90625,444.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,309.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,21974.0234375,22320.0,0.0,0.0,0.4026404321193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01470148563385,1.014712691307068,-1.1221767636016011e-05,0.0,0.0004086288390681,0.0,0.0,141.16790771484375,0.0,0.0,0.0,0.5941463112831116,4.0,0.0,1.0
468480,293.2362060546875,297.1499938964844,293.1499938964844,0.102573774755001,-2338.996337890625,304.1563720703125,0.6614792346954346,0.1606364101171493,0.1476732194423675,293.3052978515625,297.1499938964844,293.1499938964844,0.0150608960539102,-795.0883178710938,304.098388671875,0.4201511442661285,0.050000000745058,0.0504614077508449,293.21954345703125,297.1499938964844,293.1499938964844,0.3643654286861419,-4984.7392578125,304.1566772460937,0.9279717803001404,0.4478351473808288,0.3147044479846954,293.2504272460937,297.1499938964844,293.1499938964844,0.466072529554367,-8197.0390625,304.13446044921875,0.9915378093719482,0.5453618764877319,0.5183788537979126,293.1937255859375,297.1499938964844,293.1499938964844,0.014424467459321,-3707.44775390625,303.8697814941406,0.4201470017433166,0.050000000745058,0.2393621653318405,291.046875,291.1499938964844,259.9966735839844,258.5814208984375,279.18048095703125,293.2568664550781,291.04931640625,1.0,0.3485458493232727,0.7096033692359924,0.7096033692359924,1.0,1.0,-1.52495539188385,0.6455643177032471,0.8793911337852478,0.2750614583492279,0.0,0.0,0.7331128120422363,93.85682678222656,102.0,9.049735069274902,-18252.90625,444.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,309.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,21974.0234375,22320.0,0.0,0.0,0.4026404321193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01470148563385,1.014712691307068,-1.1221767636016011e-05,0.0,0.0004086288390681,0.0,0.0,141.16790771484375,0.0,0.0,0.0,0.5941463112831116,4.0,0.0,1.0
468540,293.23345947265625,297.1499938964844,293.1499938964844,0.1012025624513626,-2313.41455078125,304.1565246582031,0.6546675562858582,0.1590080112218856,0.1463219225406646,293.3111877441406,297.1499938964844,293.1499938964844,0.0148754157125949,-791.1351318359375,304.025634765625,0.4165677428245544,0.050000000745058,0.050591941922903,293.2200622558594,297.1499938964844,293.1499938964844,0.3619159758090973,-4957.5712890625,304.15850830078125,0.919007122516632,0.4459689855575561,0.3135148286819458,293.257080078125,297.1499938964844,293.1499938964844,0.4615926742553711,-8128.24365234375,304.1468811035156,0.9837601184844972,0.5414569973945618,0.5144792795181274,293.1960144042969,297.1499938964844,293.1499938964844,0.0143971219658851,-3704.042236328125,303.8486633300781,0.4165677428245544,0.050000000745058,0.2399864047765731,291.071044921875,291.1499938964844,260.0333251953125,258.6131286621094,279.1833801269531,293.2621765136719,291.0726013183594,1.0,0.3509510159492492,0.7131011486053467,0.7131011486053467,1.0,1.0,-1.5181282758712769,0.6433927416801453,0.8747355937957764,0.274333655834198,0.0,0.0,0.7418979406356812,97.0518569946289,105.0,24.38964080810547,-18208.888671875,449.3198852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,309.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,22059.517578125,21240.0,0.0,0.0,0.403922438621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0399601459503174,1.0399717092514038,-1.155625250248704e-05,0.0,0.0004099299258086,0.0,0.0,149.7957305908203,0.0,0.0,0.0,0.5904519557952881,4.0,0.0,1.0
468600,293.23345947265625,297.1499938964844,293.1499938964844,0.1012025624513626,-2313.41455078125,304.1565246582031,0.6546675562858582,0.1590080112218856,0.1463219225406646,293.3111877441406,297.1499938964844,293.1499938964844,0.0148754157125949,-791.1351318359375,304.025634765625,0.4165677428245544,0.050000000745058,0.050591941922903,293.2200622558594,297.1499938964844,293.1499938964844,0.3619159758090973,-4957.5712890625,304.15850830078125,0.919007122516632,0.4459689855575561,0.3135148286819458,293.257080078125,297.1499938964844,293.1499938964844,0.4615926742553711,-8128.24365234375,304.1468811035156,0.9837601184844972,0.5414569973945618,0.5144792795181274,293.1960144042969,297.1499938964844,293.1499938964844,0.0143971219658851,-3704.042236328125,303.8486633300781,0.4165677428245544,0.050000000745058,0.2399864047765731,291.071044921875,291.1499938964844,260.0333251953125,258.6131286621094,279.1833801269531,293.2621765136719,291.0726013183594,1.0,0.3509510159492492,0.7131011486053467,0.7131011486053467,1.0,1.0,-1.5181282758712769,0.6433927416801453,0.8747355937957764,0.274333655834198,0.0,0.0,0.7418979406356812,97.0518569946289,105.0,24.38964080810547,-18208.888671875,449.3198852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,309.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,22059.517578125,21240.0,0.0,0.0,0.403922438621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0399601459503174,1.0399717092514038,-1.155625250248704e-05,0.0,0.0004099299258086,0.0,0.0,149.7957305908203,0.0,0.0,0.0,0.5904519557952881,4.0,0.0,1.0
468660,293.23065185546875,297.1499938964844,293.1499938964844,0.1001874729990959,-2294.9306640625,304.1560363769531,0.6485342979431152,0.1574668884277343,0.1450368613004684,293.3202819824219,297.1499938964844,293.1499938964844,0.0147129446268081,-788.57275390625,303.9422607421875,0.4134167432785034,0.050000000745058,0.0507173761725425,293.2204895019531,297.1499938964844,293.1499938964844,0.3604978024959564,-4942.5478515625,304.1580810546875,0.9109319448471068,0.4441091120243072,0.3123141825199127,293.2591857910156,297.1499938964844,293.1499938964844,0.4591262638568878,-8091.4931640625,304.1520080566406,0.976435124874115,0.5383106470108032,0.5115270018577576,293.19842529296875,297.1499938964844,293.1499938964844,0.014412123709917,-3709.66650390625,303.8256530761719,0.4134167432785034,0.050000000745058,0.2405814081430435,291.060302734375,291.1499938964844,260.07000732421875,258.6446228027344,279.1851806640625,293.2670593261719,291.0616149902344,1.0,0.353331059217453,0.71671462059021,0.71671462059021,1.0,1.0,-1.5124642848968506,0.6417475938796997,0.8707166910171509,0.2738939225673675,0.0,0.0,0.7546697854995728,100.11500549316406,108.0,3.942089319229126,-18106.525390625,454.0523071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,308.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21037.58203125,21240.0,0.0,0.0,0.4052403569221496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043903112411499,1.0439144372940063,-1.1375036592653489e-05,0.0,0.0004112674505449,0.0,0.0,148.96051025390625,0.0,0.0,0.0,0.6040342450141907,4.0,0.0,1.0
