time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468720,293.23065185546875,297.1499938964844,293.1499938964844,0.1001874729990959,-2294.9306640625,304.1560363769531,0.6485342979431152,0.1574668884277343,0.1450368613004684,293.3202819824219,297.1499938964844,293.1499938964844,0.0147129446268081,-788.57275390625,303.9422607421875,0.4134167432785034,0.050000000745058,0.0507173761725425,293.2204895019531,297.1499938964844,293.1499938964844,0.3604978024959564,-4942.5478515625,304.1580810546875,0.9109319448471068,0.4441091120243072,0.3123141825199127,293.2591857910156,297.1499938964844,293.1499938964844,0.4591262638568878,-8091.4931640625,304.1520080566406,0.976435124874115,0.5383106470108032,0.5115270018577576,293.19842529296875,297.1499938964844,293.1499938964844,0.014412123709917,-3709.66650390625,303.8256530761719,0.4134167432785034,0.050000000745058,0.2405814081430435,291.060302734375,291.1499938964844,260.07000732421875,258.6446228027344,279.1851806640625,293.2670593261719,291.0616149902344,1.0,0.353331059217453,0.71671462059021,0.71671462059021,1.0,1.0,-1.5124642848968506,0.6417475938796997,0.8707166910171509,0.2738939225673675,0.0,0.0,0.7546697854995728,100.11500549316406,108.0,3.942089319229126,-18106.525390625,454.0523071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,308.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21037.58203125,21240.0,0.0,0.0,0.4052403569221496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043903112411499,1.0439144372940063,-1.1375036592653489e-05,0.0,0.0004112674505449,0.0,0.0,148.96051025390625,0.0,0.0,0.0,0.6040342450141907,4.0,0.0,1.0
468780,293.22772216796875,297.1499938964844,293.1499938964844,0.0989461839199066,-2271.6279296875,304.1560974121094,0.6428970694541931,0.1560173779726028,0.1438325345516204,293.33123779296875,297.1499938964844,293.1499938964844,0.0144808869808912,-783.3768920898438,303.8518371582031,0.4105217456817627,0.050000000745058,0.0508409067988395,293.22088623046875,297.1499938964844,293.1499938964844,0.3579997420310974,-4914.89306640625,304.1595458984375,0.9036473035812378,0.4422416090965271,0.3111134767532348,293.2598571777344,297.1499938964844,293.1499938964844,0.4554799795150757,-8038.01904296875,304.1573486328125,0.9691523909568788,0.5354070067405701,0.5088909268379211,293.2008361816406,297.1499938964844,293.1499938964844,0.0143742505460977,-3704.85009765625,303.8026733398437,0.4105217456817627,0.050000000745058,0.2411673665046692,291.0844421386719,291.1499938964844,260.1066589355469,258.67596435546875,279.1868591308594,293.2725524902344,291.0864562988281,1.0,0.3557013273239136,0.7204826474189758,0.7204826474189758,1.0,1.0,-1.5072637796401978,0.6403189897537231,0.8669448494911194,0.273576408624649,0.0,0.0,0.7618716359138489,103.1397476196289,111.0,26.01485061645508,-18100.4375,458.9043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,308.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21039.58984375,21240.0,0.0,0.0,0.4067910313606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0645984411239624,1.0646101236343384,-1.1640471711871214e-05,0.0,0.0004128411819692,0.0,0.0,156.16273498535156,0.0,0.0,0.0,0.613167405128479,4.0,0.0,1.0
468840,293.22772216796875,297.1499938964844,293.1499938964844,0.0989461839199066,-2271.6279296875,304.1560974121094,0.6428970694541931,0.1560173779726028,0.1438325345516204,293.33123779296875,297.1499938964844,293.1499938964844,0.0144808869808912,-783.3768920898438,303.8518371582031,0.4105217456817627,0.050000000745058,0.0508409067988395,293.22088623046875,297.1499938964844,293.1499938964844,0.3579997420310974,-4914.89306640625,304.1595458984375,0.9036473035812378,0.4422416090965271,0.3111134767532348,293.2598571777344,297.1499938964844,293.1499938964844,0.4554799795150757,-8038.01904296875,304.1573486328125,0.9691523909568788,0.5354070067405701,0.5088909268379211,293.2008361816406,297.1499938964844,293.1499938964844,0.0143742505460977,-3704.85009765625,303.8026733398437,0.4105217456817627,0.050000000745058,0.2411673665046692,291.0844421386719,291.1499938964844,260.1066589355469,258.67596435546875,279.1868591308594,293.2725524902344,291.0864562988281,1.0,0.3557013273239136,0.7204826474189758,0.7204826474189758,1.0,1.0,-1.5072637796401978,0.6403189897537231,0.8669448494911194,0.273576408624649,0.0,0.0,0.7618716359138489,103.1397476196289,111.0,26.01485061645508,-18100.4375,458.9043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,308.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21039.58984375,21240.0,0.0,0.0,0.4067910313606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0645984411239624,1.0646101236343384,-1.1640471711871214e-05,0.0,0.0004128411819692,0.0,0.0,156.16273498535156,0.0,0.0,0.0,0.613167405128479,4.0,0.0,1.0
468900,293.2262268066406,297.1499938964844,293.1499938964844,0.0983539372682571,-2260.491943359375,304.15606689453125,0.6402342915534973,0.1553273499011993,0.1432610601186752,293.33709716796875,297.1499938964844,293.1499938964844,0.0143604334443807,-780.6304321289062,303.8043518066406,0.409144639968872,0.050000000745058,0.050902459770441,293.2210998535156,297.1499938964844,293.1499938964844,0.356739342212677,-4900.98779296875,304.1600952148437,0.9002743363380432,0.4413035213947296,0.3105088770389557,293.2599792480469,297.1499938964844,293.1499938964844,0.4536550939083099,-8011.62890625,304.1593322753906,0.965481698513031,0.5339922904968262,0.5076160430908203,293.2020568847656,297.1499938964844,293.1499938964844,0.0143542485311627,-3702.322509765625,303.7908935546875,0.409144639968872,0.050000000745058,0.2414593547582626,291.0966491699219,291.1499938964844,260.125,258.6915588378906,279.1877136230469,293.275634765625,291.0986022949219,1.0,0.3568834960460663,0.7224333882331848,0.7224333882331848,1.0,1.0,-1.5047457218170166,0.6396456360816956,0.8651001453399658,0.273441731929779,0.0,0.0,0.76419997215271,104.64857482910156,111.0,29.64923477172852,-18089.740234375,461.3526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,308.9243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,21074.849609375,20160.0,0.0,0.0,0.4076032340526581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719022750854492,1.0719140768051147,-1.1743204595404675e-05,0.0,0.0004136654606554,0.0,0.0,158.83995056152344,0.0,0.0,0.0,0.6014842987060547,4.0,0.0,1.0
468960,293.2247009277344,297.1499938964844,293.1499938964844,0.0979427993297576,-2253.041015625,304.1557006835937,0.6376665234565735,0.1546610891819,0.1427104026079177,293.3431396484375,297.1499938964844,293.1499938964844,0.0142643554136157,-778.9618530273438,303.7550048828125,0.4078070819377899,0.050000000745058,0.0509639233350753,293.22125244140625,297.1499938964844,293.1499938964844,0.3560663163661957,-4894.0205078125,304.1594543457031,0.8969689607620239,0.4403688609600067,0.3099040389060974,293.2599792480469,297.1499938964844,293.1499938964844,0.4525672495365143,-7996.55859375,304.1595764160156,0.961793065071106,0.5325993895530701,0.5063603520393372,293.20330810546875,297.1499938964844,293.1499938964844,0.0143603850156068,-3705.245849609375,303.7783203125,0.4078070819377899,0.050000000745058,0.2417509108781814,291.091064453125,291.1499938964844,260.1433410644531,258.7071228027344,279.1885986328125,293.2789611816406,291.0888366699219,1.0,0.3580639362335205,0.7244303822517395,0.7244303822517395,1.0,1.0,-1.502274751663208,0.6389960050582886,0.8632787466049194,0.2733210027217865,0.0,0.0,0.768467128276825,106.15618896484376,114.0,-0.5018908977508545,-17993.25390625,463.8149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93389892578125,308.8665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,20259.181640625,20160.0,0.0,0.0,0.4082622528076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0574432611465454,1.0574547052383425,-1.137178060162114e-05,0.0,0.0004143342957831,0.0,0.0,151.95443725585938,0.0,0.0,0.0,0.60713791847229,4.0,0.0,1.0
469020,293.22149658203125,297.1499938964844,293.1499938964844,0.0969599112868309,-2234.65869140625,304.15545654296875,0.6328055262565613,0.1534150093793869,0.141681283712387,293.3554077148437,297.1499938964844,293.1499938964844,0.0140303149819374,-773.78857421875,303.6534729003906,0.4052340388298034,0.050000000745058,0.0510865338146686,293.2215270996094,297.1499938964844,293.1499938964844,0.3539364337921142,-4870.697265625,304.1599426269531,0.8905560374259949,0.438509076833725,0.3087044358253479,293.2597351074219,297.1499938964844,293.1499938964844,0.449417769908905,-7951.6796875,304.1617126464844,0.954394519329071,0.5298648476600647,0.503907322883606,293.2057800292969,297.1499938964844,293.1499938964844,0.0143342381343245,-3703.26123046875,303.7532043457031,0.4052340388298034,0.050000000745058,0.2423325181007385,291.10125732421875,291.1499938964844,260.17999267578125,258.7381591796875,279.1904602050781,293.2862548828125,291.103515625,1.0,0.3604214191436767,0.7285687923431396,0.7285687923431396,1.0,1.0,-1.4974994659423828,0.6377791166305542,0.8597204089164734,0.273127406835556,0.0,0.0,0.7748932242393494,109.16697692871094,117.0,21.08283805847168,-18002.25,468.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,20046.71484375,20160.0,0.0,0.0,0.4094343185424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070135235786438,1.0701466798782349,-1.1487707524793224e-05,0.0,0.0004155237984377,0.0,0.0,155.9525604248047,0.0,0.0,0.0,0.6124120354652405,4.0,0.0,1.0
469080,293.22149658203125,297.1499938964844,293.1499938964844,0.0969599112868309,-2234.65869140625,304.15545654296875,0.6328055262565613,0.1534150093793869,0.141681283712387,293.3554077148437,297.1499938964844,293.1499938964844,0.0140303149819374,-773.78857421875,303.6534729003906,0.4052340388298034,0.050000000745058,0.0510865338146686,293.2215270996094,297.1499938964844,293.1499938964844,0.3539364337921142,-4870.697265625,304.1599426269531,0.8905560374259949,0.438509076833725,0.3087044358253479,293.2597351074219,297.1499938964844,293.1499938964844,0.449417769908905,-7951.6796875,304.1617126464844,0.954394519329071,0.5298648476600647,0.503907322883606,293.2057800292969,297.1499938964844,293.1499938964844,0.0143342381343245,-3703.26123046875,303.7532043457031,0.4052340388298034,0.050000000745058,0.2423325181007385,291.10125732421875,291.1499938964844,260.17999267578125,258.7381591796875,279.1904602050781,293.2862548828125,291.103515625,1.0,0.3604214191436767,0.7285687923431396,0.7285687923431396,1.0,1.0,-1.4974994659423828,0.6377791166305542,0.8597204089164734,0.273127406835556,0.0,0.0,0.7748932242393494,109.16697692871094,117.0,21.08283805847168,-18002.25,468.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,20046.71484375,20160.0,0.0,0.0,0.4094343185424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070135235786438,1.0701466798782349,-1.1487707524793224e-05,0.0,0.0004155237984377,0.0,0.0,155.9525604248047,0.0,0.0,0.0,0.6124120354652405,4.0,0.0,1.0
469140,293.2182006835937,297.1499938964844,293.1499938964844,0.0959422215819358,-2215.37890625,304.15533447265625,0.6282613277435303,0.1522748172283172,0.1407526582479477,293.3677673339844,297.1499938964844,293.1499938964844,0.0137713458389043,-767.4463500976562,303.5486145019531,0.4027621746063232,0.050000000745058,0.0512090846896171,293.2218322753906,297.1499938964844,293.1499938964844,0.351335197687149,-4841.935546875,304.16094970703125,0.8843660950660706,0.4366339445114136,0.3074962794780731,293.2593688964844,297.1499938964844,293.1499938964844,0.4456777274608612,-7898.36767578125,304.1640014648437,0.9469667077064514,0.5271562933921814,0.5014821290969849,293.208251953125,297.1499938964844,293.1499938964844,0.0142844161018729,-3696.69482421875,303.7278137207031,0.4027621746063232,0.050000000745058,0.2429138571023941,291.1284484863281,291.1499938964844,260.2166748046875,258.7690734863281,279.19244384765625,293.29443359375,291.1305847167969,1.0,0.3627729713916778,0.7329130172729492,0.7329130172729492,1.0,1.0,-1.4928675889968872,0.6366360187530518,0.8562316298484802,0.2729789614677429,0.0,0.0,0.7759173512458801,112.17949676513672,120.0,32.500083923339844,-17992.1015625,473.8218383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,308.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.8515625,19080.0,0.0,0.0,0.4104831218719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0763022899627686,1.0763139724731443,-1.1581690159800928e-05,0.0,0.0004165881837252,0.0,0.0,158.28579711914062,0.0,0.0,0.0,0.6001977324485779,4.0,0.0,1.0
469200,293.2182006835937,297.1499938964844,293.1499938964844,0.0959422215819358,-2215.37890625,304.15533447265625,0.6282613277435303,0.1522748172283172,0.1407526582479477,293.3677673339844,297.1499938964844,293.1499938964844,0.0137713458389043,-767.4463500976562,303.5486145019531,0.4027621746063232,0.050000000745058,0.0512090846896171,293.2218322753906,297.1499938964844,293.1499938964844,0.351335197687149,-4841.935546875,304.16094970703125,0.8843660950660706,0.4366339445114136,0.3074962794780731,293.2593688964844,297.1499938964844,293.1499938964844,0.4456777274608612,-7898.36767578125,304.1640014648437,0.9469667077064514,0.5271562933921814,0.5014821290969849,293.208251953125,297.1499938964844,293.1499938964844,0.0142844161018729,-3696.69482421875,303.7278137207031,0.4027621746063232,0.050000000745058,0.2429138571023941,291.1284484863281,291.1499938964844,260.2166748046875,258.7690734863281,279.19244384765625,293.29443359375,291.1305847167969,1.0,0.3627729713916778,0.7329130172729492,0.7329130172729492,1.0,1.0,-1.4928675889968872,0.6366360187530518,0.8562316298484802,0.2729789614677429,0.0,0.0,0.7759173512458801,112.17949676513672,120.0,32.500083923339844,-17992.1015625,473.8218383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,308.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.8515625,19080.0,0.0,0.0,0.4104831218719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0763022899627686,1.0763139724731443,-1.1581690159800928e-05,0.0,0.0004165881837252,0.0,0.0,158.28579711914062,0.0,0.0,0.0,0.6001977324485779,4.0,0.0,1.0
469260,293.2148742675781,297.1499938964844,293.1499938964844,0.0952806249260902,-2203.28759765625,304.1546630859375,0.6239490509033203,0.1512168794870376,0.13990119099617,293.37994384765625,297.1499938964844,293.1499938964844,0.0135543150827288,-762.9409790039062,303.4384460449219,0.4003630876541137,0.050000000745058,0.0513314604759216,293.2220458984375,297.1499938964844,293.1499938964844,0.3497967422008514,-4825.67626953125,304.1598815917969,0.8784106969833374,0.4347714483737945,0.306290715932846,293.2586669921875,297.1499938964844,293.1499938964844,0.4432975053787231,-7865.77490234375,304.163330078125,0.939600944519043,0.5245252251625061,0.4991167187690735,293.2108154296875,297.1499938964844,293.1499938964844,0.014280236326158,-3699.822021484375,303.7002258300781,0.4003630876541137,0.050000000745058,0.2434943467378616,291.1205749511719,291.1499938964844,260.2533264160156,258.7998962402344,279.1936950683594,293.30084228515625,291.12176513671875,1.0,0.3651185929775238,0.7373433113098145,0.7373433113098145,1.0,1.0,-1.488402009010315,0.6355489492416382,0.8528531193733215,0.2728525400161743,0.0,0.0,0.7803401350975037,115.19115447998048,123.0,6.548076629638672,-17897.251953125,478.9062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,308.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,19116.20703125,19080.0,0.0,0.0,0.4109436571598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569483041763306,1.0569595098495483,-1.1106942110927776e-05,0.0,0.0004170555621385,0.0,0.0,149.30580139160156,0.0,0.0,0.0,0.6032769680023193,4.0,0.0,1.0
469320,293.2148742675781,297.1499938964844,293.1499938964844,0.0952806249260902,-2203.28759765625,304.1546630859375,0.6239490509033203,0.1512168794870376,0.13990119099617,293.37994384765625,297.1499938964844,293.1499938964844,0.0135543150827288,-762.9409790039062,303.4384460449219,0.4003630876541137,0.050000000745058,0.0513314604759216,293.2220458984375,297.1499938964844,293.1499938964844,0.3497967422008514,-4825.67626953125,304.1598815917969,0.8784106969833374,0.4347714483737945,0.306290715932846,293.2586669921875,297.1499938964844,293.1499938964844,0.4432975053787231,-7865.77490234375,304.163330078125,0.939600944519043,0.5245252251625061,0.4991167187690735,293.2108154296875,297.1499938964844,293.1499938964844,0.014280236326158,-3699.822021484375,303.7002258300781,0.4003630876541137,0.050000000745058,0.2434943467378616,291.1205749511719,291.1499938964844,260.2533264160156,258.7998962402344,279.1936950683594,293.30084228515625,291.12176513671875,1.0,0.3651185929775238,0.7373433113098145,0.7373433113098145,1.0,1.0,-1.488402009010315,0.6355489492416382,0.8528531193733215,0.2728525400161743,0.0,0.0,0.7803401350975037,115.19115447998048,123.0,6.548076629638672,-17897.251953125,478.9062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,308.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,19116.20703125,19080.0,0.0,0.0,0.4109436571598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569483041763306,1.0569595098495483,-1.1106942110927776e-05,0.0,0.0004170555621385,0.0,0.0,149.30580139160156,0.0,0.0,0.0,0.6032769680023193,4.0,0.0,1.0
469380,293.2117004394531,297.1499938964844,293.1499938964844,0.0944174230098724,-2186.898193359375,304.154541015625,0.6197859644889832,0.150218665599823,0.1391110569238662,293.391845703125,297.1499938964844,293.1499938964844,0.0132953943684697,-756.3411865234375,303.3268127441406,0.3980052173137665,0.050000000745058,0.0514537915587425,293.2222595214844,297.1499938964844,293.1499938964844,0.3473345339298248,-4798.43603515625,304.16070556640625,0.8726807236671448,0.4329057931900024,0.3050893247127533,293.25787353515625,297.1499938964844,293.1499938964844,0.4397972822189331,-7816.14453125,304.16473388671875,0.9323548674583436,0.5219336748123169,0.4968045353889465,293.2134094238281,297.1499938964844,293.1499938964844,0.0142299309372901,-3693.630126953125,303.6727600097656,0.3980052173137665,0.050000000745058,0.2440746426582336,291.14361572265625,291.1499938964844,260.2900085449219,258.83062744140625,279.1949157714844,293.3069152832031,291.1455993652344,1.0,0.3674579858779907,0.7418957948684692,0.7418957948684692,1.0,1.0,-1.4840787649154663,0.6345121264457703,0.849566638469696,0.2727492153644562,0.0,0.0,0.779751181602478,118.20486450195312,126.0,25.93901824951172,-17898.794921875,484.0422973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,308.95721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19087.826171875,19080.0,0.0,0.0,0.4111213088035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058101773262024,1.058112859725952,-1.1115338566014543e-05,0.0,0.0004172358603682,0.0,0.0,149.6430206298828,0.0,0.0,0.0,0.6035758852958679,4.0,0.0,1.0
469440,293.2117004394531,297.1499938964844,293.1499938964844,0.0944174230098724,-2186.898193359375,304.154541015625,0.6197859644889832,0.150218665599823,0.1391110569238662,293.391845703125,297.1499938964844,293.1499938964844,0.0132953943684697,-756.3411865234375,303.3268127441406,0.3980052173137665,0.050000000745058,0.0514537915587425,293.2222595214844,297.1499938964844,293.1499938964844,0.3473345339298248,-4798.43603515625,304.16070556640625,0.8726807236671448,0.4329057931900024,0.3050893247127533,293.25787353515625,297.1499938964844,293.1499938964844,0.4397972822189331,-7816.14453125,304.16473388671875,0.9323548674583436,0.5219336748123169,0.4968045353889465,293.2134094238281,297.1499938964844,293.1499938964844,0.0142299309372901,-3693.630126953125,303.6727600097656,0.3980052173137665,0.050000000745058,0.2440746426582336,291.14361572265625,291.1499938964844,260.2900085449219,258.83062744140625,279.1949157714844,293.3069152832031,291.1455993652344,1.0,0.3674579858779907,0.7418957948684692,0.7418957948684692,1.0,1.0,-1.4840787649154663,0.6345121264457703,0.849566638469696,0.2727492153644562,0.0,0.0,0.779751181602478,118.20486450195312,126.0,25.93901824951172,-17898.794921875,484.0422973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,308.95721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19087.826171875,19080.0,0.0,0.0,0.4111213088035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058101773262024,1.058112859725952,-1.1115338566014543e-05,0.0,0.0004172358603682,0.0,0.0,149.6430206298828,0.0,0.0,0.0,0.6035758852958679,4.0,0.0,1.0
469500,293.210205078125,297.1499938964844,293.1499938964844,0.0939978286623954,-2178.9248046875,304.15447998046875,0.6177242398262024,0.1497328132390976,0.1387286484241485,293.3976745605469,297.1499938964844,293.1499938964844,0.0131658790633082,-752.9651489257812,303.2699890136719,0.3968310356140136,0.050000000745058,0.0515150539577007,293.22235107421875,297.1499938964844,293.1499938964844,0.3460972011089325,-4784.76611328125,304.1610107421875,0.8698898553848267,0.4319694340229034,0.304485410451889,293.2574768066406,297.1499938964844,293.1499938964844,0.4380461573600769,-7791.38623046875,304.16522216796875,0.9287844896316528,0.520645022392273,0.495654821395874,293.2147216796875,297.1499938964844,293.1499938964844,0.0142038622871041,-3690.4228515625,303.6587219238281,0.3968310356140136,0.050000000745058,0.244365245103836,291.1553649902344,291.1499938964844,260.3083190917969,258.845947265625,279.1955871582031,293.3099365234375,291.1571960449219,1.0,0.3686239719390869,0.7442247867584229,0.7442247867584229,1.0,1.0,-1.481936812400818,0.6339982151985168,0.8479386568069458,0.2726988196372986,0.0,0.0,0.7782055139541626,119.71466827392578,126.0,28.62428855895996,-17889.666015625,486.6159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281066894531,308.9804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,19115.34765625,18000.0,0.0,0.0,0.4111129343509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056278944015503,1.0562900304794312,-1.109815730160335e-05,0.0,0.0004172273620497,0.0,0.0,149.0728302001953,0.0,0.0,0.0,0.5877454876899719,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0937580242753028,-2174.6572265625,304.15411376953125,0.6156686544418335,0.1492592543363571,0.1383558809757232,293.4034118652344,297.1499938964844,293.1499938964844,0.0130601953715085,-750.7526245117188,303.2110595703125,0.3956569731235504,0.050000000745058,0.0515763163566589,293.2224426269531,297.1499938964844,293.1499938964844,0.3454891443252563,-4778.56201171875,304.1600646972656,0.8671520352363586,0.4310371577739715,0.3038817048072815,293.2570495605469,297.1499938964844,293.1499938964844,0.437084823846817,-7778.6806640625,304.1641540527344,0.9252667427062988,0.5193681716918945,0.4945119321346283,293.21600341796875,297.1499938964844,293.1499938964844,0.0142056904733181,-3693.169921875,303.6436767578125,0.3956569731235504,0.050000000745058,0.2446558326482772,291.1477355957031,291.1499938964844,260.32666015625,258.8612670898437,279.1962890625,293.31298828125,291.1448059082031,1.0,0.3697873651981354,0.7465929985046387,0.7465929985046387,1.0,1.0,-1.479814887046814,0.6334909200668335,0.8463239073753357,0.2726514041423797,0.0,0.0,0.7788756489753723,121.22490692138672,129.0,-5.571057319641113,-17785.103515625,489.1936645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,308.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18311.150390625,18000.0,0.0,0.0,0.4108779430389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317589044570925,1.0317695140838623,-1.0605385796225164e-05,0.0,0.0004169888852629,0.0,0.0,139.084716796875,0.0,0.0,0.0,0.588710606098175,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0931253880262374,-2162.846435546875,304.15380859375,0.6115602254867554,0.1483542025089264,0.1376470476388931,293.41455078125,297.1499938964844,293.1499938964844,0.0128242755308747,-744.9012451171875,303.0924072265625,0.3933005332946777,0.050000000745058,0.0516986288130283,293.2225036621094,297.1499938964844,293.1499938964844,0.3436334133148193,-4758.3466796875,304.1598815917969,0.8618500232696533,0.4291867911815643,0.3026869893074035,293.2560729980469,297.1499938964844,293.1499938964844,0.4343889057636261,-7741.0703125,304.1640319824219,0.9184525012969972,0.5168519616127014,0.4922664761543274,293.2185974121094,297.1499938964844,293.1499938964844,0.0141778457909822,-3692.00537109375,303.6137084960937,0.3933005332946777,0.050000000745058,0.2452360391616821,291.14947509765625,291.1499938964844,260.36334228515625,258.891845703125,279.19781494140625,293.31915283203125,291.151123046875,1.0,0.3721081018447876,0.7514504790306091,0.7514504790306091,1.0,1.0,-1.475677251815796,0.6325169801712036,0.8431602120399475,0.2725772857666015,0.0,0.0,0.7794439792633057,124.24241638183594,132.0,11.476207733154297,-17786.0703125,494.3775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,309.0285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.410101056098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0283262729644775,1.028336763381958,-1.0504372767172754e-05,0.0,0.000416200433392,0.0,0.0,137.41624450683594,0.0,0.0,0.0,0.5866160988807678,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0931253880262374,-2162.846435546875,304.15380859375,0.6115602254867554,0.1483542025089264,0.1376470476388931,293.41455078125,297.1499938964844,293.1499938964844,0.0128242755308747,-744.9012451171875,303.0924072265625,0.3933005332946777,0.050000000745058,0.0516986288130283,293.2225036621094,297.1499938964844,293.1499938964844,0.3436334133148193,-4758.3466796875,304.1598815917969,0.8618500232696533,0.4291867911815643,0.3026869893074035,293.2560729980469,297.1499938964844,293.1499938964844,0.4343889057636261,-7741.0703125,304.1640319824219,0.9184525012969972,0.5168519616127014,0.4922664761543274,293.2185974121094,297.1499938964844,293.1499938964844,0.0141778457909822,-3692.00537109375,303.6137084960937,0.3933005332946777,0.050000000745058,0.2452360391616821,291.14947509765625,291.1499938964844,260.36334228515625,258.891845703125,279.19781494140625,293.31915283203125,291.151123046875,1.0,0.3721081018447876,0.7514504790306091,0.7514504790306091,1.0,1.0,-1.475677251815796,0.6325169801712036,0.8431602120399475,0.2725772857666015,0.0,0.0,0.7794439792633057,124.24241638183594,132.0,11.476207733154297,-17786.0703125,494.3775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,309.0285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.410101056098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0283262729644775,1.028336763381958,-1.0504372767172754e-05,0.0,0.000416200433392,0.0,0.0,137.41624450683594,0.0,0.0,0.0,0.5866160988807678,4.0,0.0,1.0
469740,293.2030639648437,297.1499938964844,293.1499938964844,0.0924139767885208,-2149.324462890625,304.1537170410156,0.6074692010879517,0.1475046724081039,0.1369878202676773,293.4252319335937,297.1499938964844,293.1499938964844,0.012570752762258,-737.9580078125,302.97271728515625,0.3909074366092682,0.050000000745058,0.0518209598958492,293.2226257324219,297.1499938964844,293.1499938964844,0.3413208723068237,-4732.75732421875,304.1604309082031,0.8567412495613098,0.4273257851600647,0.3014874458312988,293.25518798828125,297.1499938964844,293.1499938964844,0.431141197681427,-7695.1337890625,304.1647644042969,0.9119616150856018,0.5143445134162903,0.4900347292423248,293.2211303710937,297.1499938964844,293.1499938964844,0.0141265355050563,-3686.1650390625,303.5837707519531,0.3909074366092682,0.050000000745058,0.2458163201808929,291.168701171875,291.1499938964844,260.3999938964844,258.92242431640625,279.1995544433594,293.3255615234375,291.17010498046875,1.0,0.3744193017482757,0.7564908862113953,0.7564908862113953,1.0,1.0,-1.4716099500656128,0.6315665245056152,0.8400434255599976,0.2725158929824829,0.0,0.0,0.7756303548812866,127.26215362548828,135.0,21.3363094329834,-17767.958984375,499.5743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,309.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.40625,18000.0,0.0,0.0,0.4091283679008484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223215818405151,1.0223320722579956,-1.0434356227051468e-05,0.0,0.0004152132896706,0.0,0.0,135.5076904296875,0.0,0.0,0.0,0.5838232636451721,4.0,0.0,1.0
469800,293.2030639648437,297.1499938964844,293.1499938964844,0.0924139767885208,-2149.324462890625,304.1537170410156,0.6074692010879517,0.1475046724081039,0.1369878202676773,293.4252319335937,297.1499938964844,293.1499938964844,0.012570752762258,-737.9580078125,302.97271728515625,0.3909074366092682,0.050000000745058,0.0518209598958492,293.2226257324219,297.1499938964844,293.1499938964844,0.3413208723068237,-4732.75732421875,304.1604309082031,0.8567412495613098,0.4273257851600647,0.3014874458312988,293.25518798828125,297.1499938964844,293.1499938964844,0.431141197681427,-7695.1337890625,304.1647644042969,0.9119616150856018,0.5143445134162903,0.4900347292423248,293.2211303710937,297.1499938964844,293.1499938964844,0.0141265355050563,-3686.1650390625,303.5837707519531,0.3909074366092682,0.050000000745058,0.2458163201808929,291.168701171875,291.1499938964844,260.3999938964844,258.92242431640625,279.1995544433594,293.3255615234375,291.17010498046875,1.0,0.3744193017482757,0.7564908862113953,0.7564908862113953,1.0,1.0,-1.4716099500656128,0.6315665245056152,0.8400434255599976,0.2725158929824829,0.0,0.0,0.7756303548812866,127.26215362548828,135.0,21.3363094329834,-17767.958984375,499.5743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,309.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.40625,18000.0,0.0,0.0,0.4091283679008484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223215818405151,1.0223320722579956,-1.0434356227051468e-05,0.0,0.0004152132896706,0.0,0.0,135.5076904296875,0.0,0.0,0.0,0.5838232636451721,4.0,0.0,1.0
469860,293.2003479003906,297.1499938964844,293.1499938964844,0.0917904898524284,-2137.533203125,304.15350341796875,0.6034888029098511,0.1467134952545166,0.1363802552223205,293.4354553222656,297.1499938964844,293.1499938964844,0.0123247737064957,-731.1557006835938,302.8504333496094,0.3884592950344085,0.050000000745058,0.0519432201981544,293.22271728515625,297.1499938964844,293.1499938964844,0.3391665518283844,-4709.05517578125,304.1605224609375,0.8518232107162476,0.4254679083824157,0.3002873957157135,293.2543029785156,297.1499938964844,293.1499938964844,0.4281070232391357,-7652.4755859375,304.1648864746094,0.9058912992477416,0.5118600726127625,0.4878205060958862,293.2236022949219,297.1499938964844,293.1499938964844,0.014080717228353,-3681.626708984375,303.5529479980469,0.3884592950344085,0.050000000745058,0.2463962733745575,291.1825256347656,291.1499938964844,260.4366760253906,258.95294189453125,279.201416015625,293.3320007324219,291.1833801269531,1.0,0.376720666885376,0.7617251873016357,0.7617251873016357,1.0,1.0,-1.467624545097351,0.6306442022323608,0.8369803428649902,0.2724696397781372,0.0,0.0,0.7702838182449341,130.281982421875,138.0,18.19219207763672,-17728.193359375,504.78607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,309.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.580078125,18000.0,0.0,0.0,0.4079367220401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012507081031799,1.012517333030701,-1.0321263289370108e-05,0.0,0.0004140039090998,0.0,0.0,132.43426513671875,0.0,0.0,0.0,0.5793762803077698,4.0,0.0,1.0
469920,293.2003479003906,297.1499938964844,293.1499938964844,0.0917904898524284,-2137.533203125,304.15350341796875,0.6034888029098511,0.1467134952545166,0.1363802552223205,293.4354553222656,297.1499938964844,293.1499938964844,0.0123247737064957,-731.1557006835938,302.8504333496094,0.3884592950344085,0.050000000745058,0.0519432201981544,293.22271728515625,297.1499938964844,293.1499938964844,0.3391665518283844,-4709.05517578125,304.1605224609375,0.8518232107162476,0.4254679083824157,0.3002873957157135,293.2543029785156,297.1499938964844,293.1499938964844,0.4281070232391357,-7652.4755859375,304.1648864746094,0.9058912992477416,0.5118600726127625,0.4878205060958862,293.2236022949219,297.1499938964844,293.1499938964844,0.014080717228353,-3681.626708984375,303.5529479980469,0.3884592950344085,0.050000000745058,0.2463962733745575,291.1825256347656,291.1499938964844,260.4366760253906,258.95294189453125,279.201416015625,293.3320007324219,291.1833801269531,1.0,0.376720666885376,0.7617251873016357,0.7617251873016357,1.0,1.0,-1.467624545097351,0.6306442022323608,0.8369803428649902,0.2724696397781372,0.0,0.0,0.7702838182449341,130.281982421875,138.0,18.19219207763672,-17728.193359375,504.78607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,309.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.580078125,18000.0,0.0,0.0,0.4079367220401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012507081031799,1.012517333030701,-1.0321263289370108e-05,0.0,0.0004140039090998,0.0,0.0,132.43426513671875,0.0,0.0,0.0,0.5793762803077698,4.0,0.0,1.0
469980,293.1976623535156,297.1499938964844,293.1499938964844,0.0912663266062736,-2127.701904296875,304.1532287597656,0.5996314287185669,0.1459832638502121,0.1358263939619064,293.4451904296875,297.1499938964844,293.1499938964844,0.0120876999571919,-724.5743408203125,302.7255554199219,0.3860381841659546,0.050000000745058,0.0520653203129768,293.2227478027344,297.1499938964844,293.1499938964844,0.3372228145599365,-4687.810546875,304.1602478027344,0.8470932841300964,0.4236209690570831,0.2990937829017639,293.2533874511719,297.1499938964844,293.1499938964844,0.4253539443016052,-7614.01611328125,304.1644897460937,0.9003027677536011,0.509407103061676,0.4856340885162353,293.2260131835937,297.1499938964844,293.1499938964844,0.014042099006474,-3678.760498046875,303.52117919921875,0.3860381841659546,0.050000000745058,0.2469754517078399,291.1895751953125,291.1499938964844,260.47332763671875,258.9834899902344,279.203369140625,293.33843994140625,291.1898803710937,1.0,0.3790132105350494,0.7671595811843872,0.7671595811843872,1.0,1.0,-1.463743805885315,0.6297587156295776,0.8339850306510925,0.2724430859088897,0.0,0.0,0.764472484588623,133.30014038085938,126.0,10.566226959228516,-17676.236328125,510.0224304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,309.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18131.150390625,18000.0,0.0,0.0,0.4065184891223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0005933046340942,1.0006035566329956,-1.0180049685004631e-05,0.0,0.0004125645791646,0.0,0.0,128.723388671875,0.0,0.0,0.0,0.573986291885376,4.0,0.0,1.0
470040,293.1976623535156,297.1499938964844,293.1499938964844,0.0912663266062736,-2127.701904296875,304.1532287597656,0.5996314287185669,0.1459832638502121,0.1358263939619064,293.4451904296875,297.1499938964844,293.1499938964844,0.0120876999571919,-724.5743408203125,302.7255554199219,0.3860381841659546,0.050000000745058,0.0520653203129768,293.2227478027344,297.1499938964844,293.1499938964844,0.3372228145599365,-4687.810546875,304.1602478027344,0.8470932841300964,0.4236209690570831,0.2990937829017639,293.2533874511719,297.1499938964844,293.1499938964844,0.4253539443016052,-7614.01611328125,304.1644897460937,0.9003027677536011,0.509407103061676,0.4856340885162353,293.2260131835937,297.1499938964844,293.1499938964844,0.014042099006474,-3678.760498046875,303.52117919921875,0.3860381841659546,0.050000000745058,0.2469754517078399,291.1895751953125,291.1499938964844,260.47332763671875,258.9834899902344,279.203369140625,293.33843994140625,291.1898803710937,1.0,0.3790132105350494,0.7671595811843872,0.7671595811843872,1.0,1.0,-1.463743805885315,0.6297587156295776,0.8339850306510925,0.2724430859088897,0.0,0.0,0.764472484588623,133.30014038085938,126.0,10.566226959228516,-17676.236328125,510.0224304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,309.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18131.150390625,18000.0,0.0,0.0,0.4065184891223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0005933046340942,1.0006035566329956,-1.0180049685004631e-05,0.0,0.0004125645791646,0.0,0.0,128.723388671875,0.0,0.0,0.0,0.573986291885376,4.0,0.0,1.0
470100,293.1962585449219,297.1499938964844,293.1499938964844,0.0909812599420547,-2122.37158203125,304.15313720703125,0.5994420051574707,0.1456535011529922,0.1355027854442596,293.44976806640625,297.1499938964844,293.1499938964844,0.0119452243670821,-720.3071899414062,302.6624450683594,0.3863169252872467,0.050000000745058,0.0520511008799076,293.2226867675781,297.1499938964844,293.1499938964844,0.3362429141998291,-4677.0869140625,304.1601867675781,0.8469226956367493,0.4227110147476196,0.2984468042850494,293.2528381347656,297.1499938964844,293.1499938964844,0.4239896535873413,-7594.9287109375,304.1643371582031,0.9000417590141296,0.5082006454467773,0.4844798147678375,293.2271423339844,297.1499938964844,293.1499938964844,0.01399034447968,-3672.52880859375,303.5051574707031,0.3863169252872467,0.050000000745058,0.2469080090522766,291.1911926269531,291.1499938964844,260.4916687011719,258.998779296875,279.2047424316406,293.3416442871094,291.1914367675781,1.0,0.3780759572982788,0.7699989080429077,0.7699989080429077,1.0,1.0,-1.4610958099365234,0.6289902925491333,0.8321055173873901,0.2722673118114471,0.0,0.0,0.7615644335746765,132.8902130126953,126.0,7.713589668273926,-17642.748046875,507.4364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,309.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18134.599609375,18000.0,0.0,0.0,0.4057247042655945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994361937046051,0.994372010231018,-1.0105340152222198e-05,0.0,0.0004117589851375,0.0,0.0,126.79928588867188,0.0,0.0,0.0,0.5711663365364075,4.0,0.0,1.0
470160,293.1947326660156,297.1499938964844,293.1499938964844,0.0906844139099121,-2116.81591796875,304.1531066894531,0.6003811359405518,0.1453661173582077,0.1351670920848846,293.4541015625,297.1499938964844,293.1499938964844,0.0117879537865519,-715.3728637695312,302.59930419921875,0.3875333368778229,0.050000000745058,0.0519895628094673,293.2225036621094,297.1499938964844,293.1499938964844,0.3352283835411072,-4665.951171875,304.16015625,0.8481309413909912,0.4218229055404663,0.297777384519577,293.2522277832031,297.1499938964844,293.1499938964844,0.4225923120975494,-7575.31640625,304.1642761230469,0.9013584852218628,0.5070181488990784,0.4832978248596191,293.2281494140625,297.1499938964844,293.1499938964844,0.013917151838541,-3662.945068359375,303.48931884765625,0.3875333368778229,0.050000000745058,0.2466160953044891,291.1929931640625,291.1499938964844,260.510009765625,259.0140380859375,279.20623779296875,293.3447265625,291.1932678222656,1.0,0.3762335181236267,0.7729233503341675,0.7729233503341675,1.0,1.0,-1.4580461978912354,0.6280410289764404,0.8300051689147949,0.2719874083995819,0.0,0.0,0.7585183382034302,131.27420043945312,114.0,6.47280740737915,-17605.357421875,501.6291198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,309.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18138.419921875,18000.0,0.0,0.0,0.4048674702644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879716634750366,0.9879817366600036,-1.0029280929302333e-05,0.0,0.0004108890134375,0.0,0.0,124.84861755371094,0.0,0.0,0.0,0.568271815776825,4.0,0.0,1.0
470220,293.1913757324219,297.1499938964844,293.1499938964844,0.0901152566075325,-2106.171875,304.15301513671875,0.6046433448791504,0.1449154317378997,0.1345211863517761,293.4619140625,297.1499938964844,293.1499938964844,0.0114519214257597,-704.3294067382812,302.47314453125,0.391814261674881,0.050000000745058,0.0517751015722751,293.2218933105469,297.1499938964844,293.1499938964844,0.3331841230392456,-4643.48828125,304.1601867675781,0.8534787893295288,0.4201101660728454,0.2964155972003937,293.25079345703125,297.1499938964844,293.1499938964844,0.4197934567928314,-7535.97412109375,304.1641845703125,0.9074219465255736,0.5047228336334229,0.4809083938598633,293.229736328125,297.1499938964844,293.1499938964844,0.0137331830337643,-3637.7177734375,303.458251953125,0.391814261674881,0.050000000745058,0.2455987930297851,291.1962585449219,291.1499938964844,260.5466613769531,259.0446472167969,279.2093505859375,293.3504943847656,291.1964416503906,1.0,0.3704229593276977,0.7790136337280273,0.7790136337280273,1.0,1.0,-1.4512890577316284,0.6258395910263062,0.8254494667053223,0.2712635993957519,0.0,0.0,0.7521215081214905,125.7160873413086,102.0,4.686154842376709,-17521.421875,483.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001220703125,309.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.591796875,18000.0,0.0,0.0,0.4029582738876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743912816047668,0.9744011759757996,-9.86975101113785e-06,0.0,0.0004089514259248,0.0,0.0,120.78012084960938,0.0,0.0,0.0,0.5621456503868103,4.0,0.0,1.0
470280,293.1913757324219,297.1499938964844,293.1499938964844,0.0901152566075325,-2106.171875,304.15301513671875,0.6046433448791504,0.1449154317378997,0.1345211863517761,293.4619140625,297.1499938964844,293.1499938964844,0.0114519214257597,-704.3294067382812,302.47314453125,0.391814261674881,0.050000000745058,0.0517751015722751,293.2218933105469,297.1499938964844,293.1499938964844,0.3331841230392456,-4643.48828125,304.1601867675781,0.8534787893295288,0.4201101660728454,0.2964155972003937,293.25079345703125,297.1499938964844,293.1499938964844,0.4197934567928314,-7535.97412109375,304.1641845703125,0.9074219465255736,0.5047228336334229,0.4809083938598633,293.229736328125,297.1499938964844,293.1499938964844,0.0137331830337643,-3637.7177734375,303.458251953125,0.391814261674881,0.050000000745058,0.2455987930297851,291.1962585449219,291.1499938964844,260.5466613769531,259.0446472167969,279.2093505859375,293.3504943847656,291.1964416503906,1.0,0.3704229593276977,0.7790136337280273,0.7790136337280273,1.0,1.0,-1.4512890577316284,0.6258395910263062,0.8254494667053223,0.2712635993957519,0.0,0.0,0.7521215081214905,125.7160873413086,102.0,4.686154842376709,-17521.421875,483.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001220703125,309.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.591796875,18000.0,0.0,0.0,0.4029582738876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743912816047668,0.9744011759757996,-9.86975101113785e-06,0.0,0.0004089514259248,0.0,0.0,120.78012084960938,0.0,0.0,0.0,0.5621456503868103,4.0,0.0,1.0
470340,293.18768310546875,297.1499938964844,293.1499938964844,0.0896061509847641,-2096.67529296875,304.1528625488281,0.6114266514778137,0.1446164399385452,0.133935734629631,293.468505859375,297.1499938964844,293.1499938964844,0.0111043965443968,-692.3387451171875,302.3475341796875,0.3975767493247986,0.050000000745058,0.0514765083789825,293.2209777832031,297.1499938964844,293.1499938964844,0.3311703205108642,-4621.35986328125,304.16015625,0.8621761798858643,0.4184739291667938,0.2950466871261596,293.24908447265625,297.1499938964844,293.1499938964844,0.4170465171337127,-7497.34375,304.1640319824219,0.917881190776825,0.5025139451026917,0.4785179793834686,293.2307434082031,297.1499938964844,293.1499938964844,0.0135190831497311,-3607.3427734375,303.4281616210937,0.3975767493247986,0.050000000745058,0.2441823929548263,291.1982421875,291.1499938964844,260.5833435058594,259.0752868652344,279.2124328613281,293.3555908203125,291.1983337402344,1.0,0.3625476062297821,0.7854137420654297,0.7854137420654297,1.0,1.0,-1.4440144300460815,0.6233928799629211,0.8206214904785156,0.270405650138855,0.0,0.0,0.745543360710144,118.01851654052734,90.0,2.883530855178833,-17429.216796875,460.8821411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,309.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18155.11328125,18000.0,0.0,0.0,0.4007901549339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600768089294434,0.9600865244865416,-9.703073374112137e-06,0.0,0.000406751059927,0.0,0.0,116.58944702148438,0.0,0.0,0.0,0.5557138323783875,4.0,0.0,1.0
470400,293.18768310546875,297.1499938964844,293.1499938964844,0.0896061509847641,-2096.67529296875,304.1528625488281,0.6114266514778137,0.1446164399385452,0.133935734629631,293.468505859375,297.1499938964844,293.1499938964844,0.0111043965443968,-692.3387451171875,302.3475341796875,0.3975767493247986,0.050000000745058,0.0514765083789825,293.2209777832031,297.1499938964844,293.1499938964844,0.3311703205108642,-4621.35986328125,304.16015625,0.8621761798858643,0.4184739291667938,0.2950466871261596,293.24908447265625,297.1499938964844,293.1499938964844,0.4170465171337127,-7497.34375,304.1640319824219,0.917881190776825,0.5025139451026917,0.4785179793834686,293.2307434082031,297.1499938964844,293.1499938964844,0.0135190831497311,-3607.3427734375,303.4281616210937,0.3975767493247986,0.050000000745058,0.2441823929548263,291.1982421875,291.1499938964844,260.5833435058594,259.0752868652344,279.2124328613281,293.3555908203125,291.1983337402344,1.0,0.3625476062297821,0.7854137420654297,0.7854137420654297,1.0,1.0,-1.4440144300460815,0.6233928799629211,0.8206214904785156,0.270405650138855,0.0,0.0,0.745543360710144,118.01851654052734,90.0,2.883530855178833,-17429.216796875,460.8821411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,309.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18155.11328125,18000.0,0.0,0.0,0.4007901549339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600768089294434,0.9600865244865416,-9.703073374112137e-06,0.0,0.000406751059927,0.0,0.0,116.58944702148438,0.0,0.0,0.0,0.5557138323783875,4.0,0.0,1.0
